"Time stamp","Value","Events","Comment","User"
"28/06/2023 21:20:00","56,67","","",""
"28/06/2023 21:10:00","57,47","","",""
"28/06/2023 21:00:00","56,86","","",""
"28/06/2023 20:50:00","55,93","","",""
"28/06/2023 20:40:00","55,76","","",""
"28/06/2023 20:30:00","56,63","","",""
"28/06/2023 20:20:00","56,70","","",""
"28/06/2023 20:10:00","57,45","","",""
"28/06/2023 20:00:00","56,73","","",""
"28/06/2023 19:50:00","57,14","","",""
"28/06/2023 19:40:00","56,76","","",""
"28/06/2023 19:30:00","57,30","","",""
"28/06/2023 19:20:00","57,03","","",""
"28/06/2023 19:10:00","57,16","","",""
"28/06/2023 19:00:00","56,39","","",""
"28/06/2023 18:50:00","55,70","","",""
"28/06/2023 18:40:00","57,49","","",""
"28/06/2023 18:30:00","57,17","","",""
"28/06/2023 18:20:00","56,84","","",""
"28/06/2023 18:10:00","56,30","","",""
"28/06/2023 18:00:00","56,68","","",""
"28/06/2023 17:50:00","58,00","","",""
"28/06/2023 17:40:00","56,89","","",""
"28/06/2023 17:30:00","57,12","","",""
"28/06/2023 17:20:00","57,43","","",""
"28/06/2023 17:10:00","56,20","","",""
"28/06/2023 17:00:00","55,81","","",""
"28/06/2023 16:50:00","56,76","","",""
"28/06/2023 16:40:00","56,99","","",""
"28/06/2023 16:30:00","56,18","","",""
"28/06/2023 16:20:00","57,02","","",""
"28/06/2023 16:10:00","56,35","","",""
"28/06/2023 16:00:00","57,33","","",""
"28/06/2023 15:50:00","56,83","","",""
"28/06/2023 15:40:00","57,51","","",""
"28/06/2023 15:30:00","57,45","","",""
"28/06/2023 15:20:00","56,80","","",""
"28/06/2023 15:10:00","56,98","","",""
"28/06/2023 15:00:00","58,47","","",""
"28/06/2023 14:50:00","56,60","","",""
"28/06/2023 14:40:00","57,21","","",""
"28/06/2023 14:30:00","57,58","","",""
"28/06/2023 14:20:00","57,04","","",""
"28/06/2023 14:10:00","57,29","","",""
"28/06/2023 14:00:00","56,50","","",""
"28/06/2023 13:50:00","57,47","","",""
"28/06/2023 13:40:00","56,61","","",""
"28/06/2023 13:30:00","56,29","","",""
"28/06/2023 13:20:00","55,65","","",""
"28/06/2023 13:10:00","55,88","","",""
"28/06/2023 13:00:00","56,17","","",""
"28/06/2023 12:50:00","56,37","","",""
"28/06/2023 12:40:00","56,64","","",""
"28/06/2023 12:30:00","56,88","","",""
"28/06/2023 12:20:00","58,13","","",""
"28/06/2023 12:10:00","57,86","","",""
"28/06/2023 12:00:00","57,84","","",""
"28/06/2023 11:50:00","57,27","","",""
"28/06/2023 11:40:00","57,28","","",""
"28/06/2023 11:30:00","58,19","","",""
"28/06/2023 11:20:00","56,86","","",""
"28/06/2023 11:10:00","55,99","","",""
"28/06/2023 11:00:00","56,41","","",""
"28/06/2023 10:50:00","57,34","","",""
"28/06/2023 10:40:00","58,00","","",""
"28/06/2023 10:30:00","57,68","","",""
"28/06/2023 10:20:00","57,52","","",""
"28/06/2023 10:10:00","57,63","","",""
"28/06/2023 10:00:00","58,34","","",""
"28/06/2023 09:50:00","57,41","","",""
"28/06/2023 09:40:00","58,67","","",""
"28/06/2023 09:30:00","58,43","","",""
"28/06/2023 09:20:00","57,53","","",""
"28/06/2023 09:10:00","58,31","","",""
"28/06/2023 09:00:00","57,73","","",""
"28/06/2023 08:50:00","57,40","","",""
"28/06/2023 08:40:00","57,18","","",""
"28/06/2023 08:30:00","57,72","","",""
"28/06/2023 08:20:00","57,53","","",""
"28/06/2023 08:10:00","58,63","","",""
"28/06/2023 08:00:00","57,28","","",""
"28/06/2023 07:50:00","57,27","","",""
"28/06/2023 07:40:00","57,90","","",""
"28/06/2023 07:30:00","57,61","","",""
"28/06/2023 07:20:00","57,24","","",""
"28/06/2023 07:10:00","56,89","","",""
"28/06/2023 07:00:00","58,07","","",""
"28/06/2023 06:50:00","57,95","","",""
"28/06/2023 06:40:00","57,92","","",""
"28/06/2023 06:30:00","58,37","","",""
"28/06/2023 06:20:00","58,33","","",""
"28/06/2023 06:10:00","58,84","","",""
"28/06/2023 06:00:00","58,55","","",""
"28/06/2023 05:50:00","57,73","","",""
"28/06/2023 05:40:00","57,44","","",""
"28/06/2023 05:30:00","56,79","","",""
"28/06/2023 05:20:00","56,21","","",""
"28/06/2023 05:10:00","56,10","","",""
"28/06/2023 05:00:00","58,25","","",""
"28/06/2023 04:50:00","57,68","","",""
"28/06/2023 04:40:00","57,48","","",""
"28/06/2023 04:30:00","57,32","","",""
"28/06/2023 04:20:00","56,84","","",""
"28/06/2023 04:10:00","57,23","","",""
"28/06/2023 04:00:00","56,14","","",""
"28/06/2023 03:50:00","56,33","","",""
"28/06/2023 03:40:00","56,42","","",""
"28/06/2023 03:30:00","57,54","","",""
"28/06/2023 03:20:00","57,22","","",""
"28/06/2023 03:10:00","56,85","","",""
"28/06/2023 03:00:00","57,05","","",""
"28/06/2023 02:50:00","57,91","","",""
"28/06/2023 02:40:00","57,43","","",""
"28/06/2023 02:30:00","56,40","","",""
"28/06/2023 02:20:00","56,90","","",""
"28/06/2023 02:10:00","56,90","","",""
"28/06/2023 02:00:00","58,76","","",""
"28/06/2023 01:50:00","57,00","","",""
"28/06/2023 01:40:00","57,95","","",""
"28/06/2023 01:30:00","57,56","","",""
"28/06/2023 01:20:00","56,64","","",""
"28/06/2023 01:10:00","56,60","","",""
"28/06/2023 01:00:00","57,37","","",""
"28/06/2023 00:50:00","56,33","","",""
"28/06/2023 00:40:00","55,36","","",""
"28/06/2023 00:30:00","56,13","","",""
"28/06/2023 00:20:00","57,71","","",""
"28/06/2023 00:10:00","58,00","","",""
"28/06/2023 00:00:00","57,11","","",""
"27/06/2023 23:50:00","55,87","","",""
"27/06/2023 23:40:00","56,42","","",""
"27/06/2023 23:30:00","57,12","","",""
"27/06/2023 23:20:00","56,47","","",""
"27/06/2023 23:10:00","55,90","","",""
"27/06/2023 23:00:00","55,52","","",""
"27/06/2023 22:50:00","57,00","","",""
"27/06/2023 22:40:00","55,90","","",""
"27/06/2023 22:30:00","57,08","","",""
"27/06/2023 22:20:00","56,78","","",""
"27/06/2023 22:10:00","55,82","","",""
"27/06/2023 22:00:00","55,92","","",""
"27/06/2023 21:50:00","53,85","","",""
"27/06/2023 21:40:00","55,34","","",""
"27/06/2023 21:30:00","55,25","","",""
"27/06/2023 21:20:00","55,22","","",""
"27/06/2023 21:10:00","56,10","","",""
"27/06/2023 21:00:00","57,24","","",""
"27/06/2023 20:50:00","61,80","","",""
"27/06/2023 20:40:00","57,87","","",""
"27/06/2023 20:30:00","55,84","","",""
"27/06/2023 20:20:00","54,93","","",""
"27/06/2023 20:10:00","54,79","","",""
"27/06/2023 20:00:00","54,72","","",""
"27/06/2023 19:50:00","54,73","","",""
"27/06/2023 19:40:00","55,00","","",""
"27/06/2023 19:30:00","55,47","","",""
"27/06/2023 19:20:00","55,74","","",""
"27/06/2023 19:10:00","55,48","","",""
"27/06/2023 19:00:00","55,60","","",""
"27/06/2023 18:50:00","54,48","","",""
"27/06/2023 18:40:00","54,24","","",""
"27/06/2023 18:30:00","55,11","","",""
"27/06/2023 18:20:00","55,16","","",""
"27/06/2023 18:10:00","55,88","","",""
"27/06/2023 18:00:00","54,79","","",""
"27/06/2023 17:50:00","55,06","","",""
"27/06/2023 17:40:00","55,85","","",""
"27/06/2023 17:30:00","54,71","","",""
"27/06/2023 17:20:00","54,47","","",""
"27/06/2023 17:10:00","55,02","","",""
"27/06/2023 17:00:00","56,12","","",""
"27/06/2023 16:50:00","55,14","","",""
"27/06/2023 16:40:00","56,07","","",""
"27/06/2023 16:30:00","56,24","","",""
"27/06/2023 16:20:00","55,83","","",""
"27/06/2023 16:10:00","55,45","","",""
"27/06/2023 16:00:00","56,11","","",""
"27/06/2023 15:50:00","55,72","","",""
"27/06/2023 15:40:00","55,75","","",""
"27/06/2023 15:30:00","55,43","","",""
"27/06/2023 15:20:00","57,64","","",""
"27/06/2023 15:10:00","56,59","","",""
"27/06/2023 15:00:00","55,97","","",""
"27/06/2023 14:50:00","55,37","","",""
"27/06/2023 14:40:00","55,48","","",""
"27/06/2023 14:30:00","56,65","","",""
"27/06/2023 14:20:00","56,37","","",""
"27/06/2023 14:10:00","56,33","","",""
"27/06/2023 14:00:00","55,68","","",""
"27/06/2023 13:50:00","55,25","","",""
"27/06/2023 13:40:00","54,93","","",""
"27/06/2023 13:30:00","55,26","","",""
"27/06/2023 13:20:00","55,72","","",""
"27/06/2023 13:10:00","56,61","","",""
"27/06/2023 13:00:00","56,49","","",""
"27/06/2023 12:50:00","56,06","","",""
"27/06/2023 12:40:00","55,65","","",""
"27/06/2023 12:30:00","55,76","","",""
"27/06/2023 12:20:00","56,94","","",""
"27/06/2023 12:10:00","56,31","","",""
"27/06/2023 12:00:00","56,82","","",""
"27/06/2023 11:50:00","57,07","","",""
"27/06/2023 11:40:00","56,49","","",""
"27/06/2023 11:30:00","57,13","","",""
"27/06/2023 11:20:00","55,96","","",""
"27/06/2023 11:10:00","55,95","","",""
"27/06/2023 11:00:00","56,11","","",""
"27/06/2023 10:50:00","56,38","","",""
"27/06/2023 10:40:00","56,48","","",""
"27/06/2023 10:30:00","56,59","","",""
"27/06/2023 10:20:00","55,97","","",""
"27/06/2023 10:10:00","55,53","","",""
"27/06/2023 10:00:00","56,20","","",""
"27/06/2023 09:50:00","56,51","","",""
"27/06/2023 09:40:00","57,27","","",""
"27/06/2023 09:30:00","56,54","","",""
"27/06/2023 09:20:00","57,39","","",""
"27/06/2023 09:10:00","57,05","","",""
"27/06/2023 09:00:00","57,07","","",""
"27/06/2023 08:50:00","57,02","","",""
"27/06/2023 08:40:00","56,24","","",""
"27/06/2023 08:30:00","56,73","","",""
"27/06/2023 08:20:00","56,66","","",""
"27/06/2023 08:10:00","56,97","","",""
"27/06/2023 08:00:00","57,00","","",""
"27/06/2023 07:50:00","57,60","","",""
"27/06/2023 07:40:00","58,29","","",""
"27/06/2023 07:30:00","57,83","","",""
"27/06/2023 07:20:00","56,45","","",""
"27/06/2023 07:10:00","57,11","","",""
"27/06/2023 07:00:00","56,01","","",""
"27/06/2023 06:50:00","56,20","","",""
"27/06/2023 06:40:00","56,71","","",""
"27/06/2023 06:30:00","56,73","","",""
"27/06/2023 06:20:00","57,16","","",""
"27/06/2023 06:10:00","57,82","","",""
"27/06/2023 06:00:00","56,81","","",""
"27/06/2023 05:50:00","57,97","","",""
"27/06/2023 05:40:00","57,13","","",""
"27/06/2023 05:30:00","55,80","","",""
"27/06/2023 05:20:00","55,54","","",""
"27/06/2023 05:10:00","56,13","","",""
"27/06/2023 05:00:00","56,60","","",""
"27/06/2023 04:50:00","57,20","","",""
"27/06/2023 04:40:00","56,53","","",""
"27/06/2023 04:30:00","57,17","","",""
"27/06/2023 04:20:00","57,09","","",""
"27/06/2023 04:10:00","57,27","","",""
"27/06/2023 04:00:00","56,74","","",""
"27/06/2023 03:50:00","56,48","","",""
"27/06/2023 03:40:00","57,31","","",""
"27/06/2023 03:30:00","56,98","","",""
"27/06/2023 03:20:00","56,03","","",""
"27/06/2023 03:10:00","57,32","","",""
"27/06/2023 03:00:00","56,70","","",""
"27/06/2023 02:50:00","57,09","","",""
"27/06/2023 02:40:00","55,92","","",""
"27/06/2023 02:30:00","55,82","","",""
"27/06/2023 02:20:00","55,90","","",""
"27/06/2023 02:10:00","54,85","","",""
"27/06/2023 02:00:00","56,42","","",""
"27/06/2023 01:50:00","56,48","","",""
"27/06/2023 01:40:00","55,99","","",""
"27/06/2023 01:30:00","56,56","","",""
"27/06/2023 01:20:00","56,16","","",""
"27/06/2023 01:10:00","56,12","","",""
"27/06/2023 01:00:00","55,55","","",""
"27/06/2023 00:50:00","55,94","","",""
"27/06/2023 00:40:00","57,03","","",""
"27/06/2023 00:30:00","57,23","","",""
"27/06/2023 00:20:00","56,56","","",""
"27/06/2023 00:10:00","55,74","","",""
"27/06/2023 00:00:00","55,15","","",""
"26/06/2023 23:50:00","55,21","","",""
"26/06/2023 23:40:00","56,24","","",""
"26/06/2023 23:30:00","56,35","","",""
"26/06/2023 23:20:00","56,79","","",""
"26/06/2023 23:10:00","56,60","","",""
"26/06/2023 23:00:00","56,40","","",""
"26/06/2023 22:50:00","55,16","","",""
"26/06/2023 22:40:00","56,54","","",""
"26/06/2023 22:30:00","56,74","","",""
"26/06/2023 22:20:00","56,05","","",""
"26/06/2023 22:10:00","55,50","","",""
"26/06/2023 22:00:00","56,79","","",""
"26/06/2023 21:50:00","56,43","","",""
"26/06/2023 21:40:00","55,96","","",""
"26/06/2023 21:30:00","56,45","","",""
"26/06/2023 21:20:00","55,73","","",""
"26/06/2023 21:10:00","56,52","","",""
"26/06/2023 21:00:00","55,89","","",""
"26/06/2023 20:50:00","56,85","","",""
"26/06/2023 20:40:00","56,23","","",""
"26/06/2023 20:30:00","56,07","","",""
"26/06/2023 20:20:00","55,80","","",""
"26/06/2023 20:10:00","56,36","","",""
"26/06/2023 20:00:00","56,26","","",""
"26/06/2023 19:50:00","55,76","","",""
"26/06/2023 19:40:00","55,66","","",""
"26/06/2023 19:30:00","55,71","","",""
"26/06/2023 19:20:00","56,93","","",""
"26/06/2023 19:10:00","56,20","","",""
"26/06/2023 19:00:00","56,36","","",""
"26/06/2023 18:50:00","55,08","","",""
"26/06/2023 18:40:00","55,19","","",""
"26/06/2023 18:30:00","56,22","","",""
"26/06/2023 18:20:00","55,44","","",""
"26/06/2023 18:10:00","55,95","","",""
"26/06/2023 18:00:00","55,93","","",""
"26/06/2023 17:50:00","55,57","","",""
"26/06/2023 17:40:00","55,07","","",""
"26/06/2023 17:30:00","55,89","","",""
"26/06/2023 17:20:00","56,58","","",""
"26/06/2023 17:10:00","54,98","","",""
"26/06/2023 17:00:00","56,24","","",""
"26/06/2023 16:50:00","56,91","","",""
"26/06/2023 16:40:00","56,71","","",""
"26/06/2023 16:30:00","56,22","","",""
"26/06/2023 16:20:00","56,60","","",""
"26/06/2023 16:10:00","56,78","","",""
"26/06/2023 16:00:00","56,30","","",""
"26/06/2023 15:50:00","56,41","","",""
"26/06/2023 15:40:00","57,22","","",""
"26/06/2023 15:30:00","57,20","","",""
"26/06/2023 15:20:00","56,96","","",""
"26/06/2023 15:10:00","56,80","","",""
"26/06/2023 15:00:00","56,90","","",""
"26/06/2023 14:50:00","56,48","","",""
"26/06/2023 14:40:00","55,93","","",""
"26/06/2023 14:30:00","56,99","","",""
"26/06/2023 14:20:00","56,00","","",""
"26/06/2023 14:10:00","56,31","","",""
"26/06/2023 14:00:00","56,95","","",""
"26/06/2023 13:50:00","56,88","","",""
"26/06/2023 13:40:00","57,25","","",""
"26/06/2023 13:30:00","57,95","","",""
"26/06/2023 13:20:00","57,14","","",""
"26/06/2023 13:10:00","56,47","","",""
"26/06/2023 13:00:00","56,33","","",""
"26/06/2023 12:50:00","55,69","","",""
"26/06/2023 12:40:00","55,98","","",""
"26/06/2023 12:30:00","56,57","","",""
"26/06/2023 12:20:00","57,19","","",""
"26/06/2023 12:10:00","56,39","","",""
"26/06/2023 12:00:00","57,33","","",""
"26/06/2023 11:50:00","56,47","","",""
"26/06/2023 11:40:00","56,86","","",""
"26/06/2023 11:30:00","56,87","","",""
"26/06/2023 11:20:00","56,74","","",""
"26/06/2023 11:10:00","56,79","","",""
"26/06/2023 11:00:00","57,54","","",""
"26/06/2023 10:50:00","57,02","","",""
"26/06/2023 10:40:00","57,40","","",""
"26/06/2023 10:30:00","56,96","","",""
"26/06/2023 10:20:00","56,08","","",""
"26/06/2023 10:10:00","56,66","","",""
"26/06/2023 10:00:00","56,92","","",""
"26/06/2023 09:50:00","57,41","","",""
"26/06/2023 09:40:00","56,15","","",""
"26/06/2023 09:30:00","56,44","","",""
"26/06/2023 09:20:00","57,06","","",""
"26/06/2023 09:10:00","58,13","","",""
"26/06/2023 09:00:00","56,73","","",""
"26/06/2023 08:50:00","55,64","","",""
"26/06/2023 08:40:00","56,84","","",""
"26/06/2023 08:30:00","56,96","","",""
"26/06/2023 08:20:00","56,73","","",""
"26/06/2023 08:10:00","55,69","","",""
"26/06/2023 08:00:00","56,95","","",""
"26/06/2023 07:50:00","56,61","","",""
"26/06/2023 07:40:00","56,65","","",""
"26/06/2023 07:30:00","56,86","","",""
"26/06/2023 07:20:00","56,30","","",""
"26/06/2023 07:10:00","57,49","","",""
"26/06/2023 07:00:00","56,70","","",""
"26/06/2023 06:50:00","57,28","","",""
"26/06/2023 06:40:00","56,88","","",""
"26/06/2023 06:30:00","56,45","","",""
"26/06/2023 06:20:00","57,34","","",""
"26/06/2023 06:10:00","56,91","","",""
"26/06/2023 06:00:00","57,93","","",""
"26/06/2023 05:50:00","57,43","","",""
"26/06/2023 05:40:00","56,91","","",""
"26/06/2023 05:30:00","56,66","","",""
"26/06/2023 05:20:00","57,69","","",""
"26/06/2023 05:10:00","58,21","","",""
"26/06/2023 05:00:00","56,70","","",""
"26/06/2023 04:50:00","56,71","","",""
"26/06/2023 04:40:00","56,77","","",""
"26/06/2023 04:30:00","56,97","","",""
"26/06/2023 04:20:00","57,28","","",""
"26/06/2023 04:10:00","55,64","","",""
"26/06/2023 04:00:00","56,96","","",""
"26/06/2023 03:50:00","56,29","","",""
"26/06/2023 03:40:00","56,01","","",""
"26/06/2023 03:30:00","56,98","","",""
"26/06/2023 03:20:00","57,16","","",""
"26/06/2023 03:10:00","56,90","","",""
"26/06/2023 03:00:00","57,67","","",""
"26/06/2023 02:50:00","57,41","","",""
"26/06/2023 02:40:00","56,29","","",""
"26/06/2023 02:30:00","56,75","","",""
"26/06/2023 02:20:00","56,21","","",""
"26/06/2023 02:10:00","55,88","","",""
"26/06/2023 02:00:00","56,25","","",""
"26/06/2023 01:50:00","56,76","","",""
"26/06/2023 01:40:00","56,71","","",""
"26/06/2023 01:30:00","56,93","","",""
"26/06/2023 01:20:00","57,06","","",""
"26/06/2023 01:10:00","57,18","","",""
"26/06/2023 01:00:00","56,06","","",""
"26/06/2023 00:50:00","56,45","","",""
"26/06/2023 00:40:00","56,58","","",""
"26/06/2023 00:30:00","56,45","","",""
"26/06/2023 00:20:00","56,00","","",""
"26/06/2023 00:10:00","56,68","","",""
"26/06/2023 00:00:00","56,84","","",""
"25/06/2023 23:50:00","56,64","","",""
"25/06/2023 23:40:00","57,29","","",""
"25/06/2023 23:30:00","56,87","","",""
"25/06/2023 23:20:00","56,46","","",""
"25/06/2023 23:10:00","57,06","","",""
"25/06/2023 23:00:00","56,13","","",""
"25/06/2023 22:50:00","56,52","","",""
"25/06/2023 22:40:00","56,51","","",""
"25/06/2023 22:30:00","56,81","","",""
"25/06/2023 22:20:00","56,51","","",""
"25/06/2023 22:10:00","56,85","","",""
"25/06/2023 22:00:00","56,24","","",""
"25/06/2023 21:50:00","54,98","","",""
"25/06/2023 21:40:00","56,58","","",""
"25/06/2023 21:30:00","56,58","","",""
"25/06/2023 21:20:00","56,16","","",""
"25/06/2023 21:10:00","57,04","","",""
"25/06/2023 21:00:00","56,58","","",""
"25/06/2023 20:50:00","57,06","","",""
"25/06/2023 20:40:00","57,32","","",""
"25/06/2023 20:30:00","56,48","","",""
"25/06/2023 20:20:00","56,46","","",""
"25/06/2023 20:10:00","55,94","","",""
"25/06/2023 20:00:00","56,71","","",""
"25/06/2023 19:50:00","55,90","","",""
"25/06/2023 19:40:00","57,27","","",""
"25/06/2023 19:30:00","56,81","","",""
"25/06/2023 19:20:00","56,34","","",""
"25/06/2023 19:10:00","56,54","","",""
"25/06/2023 19:00:00","56,46","","",""
"25/06/2023 18:50:00","56,62","","",""
"25/06/2023 18:40:00","55,77","","",""
"25/06/2023 18:30:00","56,36","","",""
"25/06/2023 18:20:00","55,97","","",""
"25/06/2023 18:10:00","56,98","","",""
"25/06/2023 18:00:00","57,63","","",""
"25/06/2023 17:50:00","56,45","","",""
"25/06/2023 17:40:00","56,45","","",""
"25/06/2023 17:30:00","56,05","","",""
"25/06/2023 17:20:00","56,47","","",""
"25/06/2023 17:10:00","56,53","","",""
"25/06/2023 17:00:00","57,19","","",""
"25/06/2023 16:50:00","57,97","","",""
"25/06/2023 16:40:00","56,06","","",""
"25/06/2023 16:30:00","55,82","","",""
"25/06/2023 16:20:00","56,34","","",""
"25/06/2023 16:10:00","56,45","","",""
"25/06/2023 16:00:00","57,27","","",""
"25/06/2023 15:50:00","56,50","","",""
"25/06/2023 15:40:00","57,11","","",""
"25/06/2023 15:30:00","56,51","","",""
"25/06/2023 15:20:00","56,94","","",""
"25/06/2023 15:10:00","57,31","","",""
"25/06/2023 15:00:00","56,72","","",""
"25/06/2023 14:50:00","56,12","","",""
"25/06/2023 14:40:00","55,21","","",""
"25/06/2023 14:30:00","55,19","","",""
"25/06/2023 14:20:00","55,61","","",""
"25/06/2023 14:10:00","56,30","","",""
"25/06/2023 14:00:00","56,02","","",""
"25/06/2023 13:50:00","55,93","","",""
"25/06/2023 13:40:00","56,78","","",""
"25/06/2023 13:30:00","56,66","","",""
"25/06/2023 13:20:00","56,89","","",""
"25/06/2023 13:10:00","56,48","","",""
"25/06/2023 13:00:00","56,35","","",""
"25/06/2023 12:50:00","57,10","","",""
"25/06/2023 12:40:00","57,19","","",""
"25/06/2023 12:30:00","56,76","","",""
"25/06/2023 12:20:00","57,15","","",""
"25/06/2023 12:10:00","56,99","","",""
"25/06/2023 12:00:00","56,16","","",""
"25/06/2023 11:50:00","56,43","","",""
"25/06/2023 11:40:00","56,39","","",""
"25/06/2023 11:30:00","55,58","","",""
"25/06/2023 11:20:00","57,10","","",""
"25/06/2023 11:10:00","56,86","","",""
"25/06/2023 11:00:00","57,14","","",""
"25/06/2023 10:50:00","56,59","","",""
"25/06/2023 10:40:00","56,90","","",""
"25/06/2023 10:30:00","55,68","","",""
"25/06/2023 10:20:00","56,83","","",""
"25/06/2023 10:10:00","57,64","","",""
"25/06/2023 10:00:00","56,55","","",""
"25/06/2023 09:50:00","57,16","","",""
"25/06/2023 09:40:00","57,37","","",""
"25/06/2023 09:30:00","57,29","","",""
"25/06/2023 09:20:00","57,54","","",""
"25/06/2023 09:10:00","57,33","","",""
"25/06/2023 09:00:00","58,37","","",""
"25/06/2023 08:50:00","57,25","","",""
"25/06/2023 08:40:00","57,53","","",""
"25/06/2023 08:30:00","57,92","","",""
"25/06/2023 08:20:00","58,44","","",""
"25/06/2023 08:10:00","58,75","","",""
"25/06/2023 08:00:00","57,90","","",""
"25/06/2023 07:50:00","58,15","","",""
"25/06/2023 07:40:00","57,71","","",""
"25/06/2023 07:30:00","57,91","","",""
"25/06/2023 07:20:00","57,47","","",""
"25/06/2023 07:10:00","57,64","","",""
"25/06/2023 07:00:00","58,02","","",""
"25/06/2023 06:50:00","58,11","","",""
"25/06/2023 06:40:00","57,70","","",""
"25/06/2023 06:30:00","57,77","","",""
"25/06/2023 06:20:00","57,85","","",""
"25/06/2023 06:10:00","58,47","","",""
"25/06/2023 06:00:00","56,51","","",""
"25/06/2023 05:50:00","56,78","","",""
"25/06/2023 05:40:00","56,58","","",""
"25/06/2023 05:30:00","57,27","","",""
"25/06/2023 05:20:00","56,40","","",""
"25/06/2023 05:10:00","57,03","","",""
"25/06/2023 05:00:00","56,84","","",""
"25/06/2023 04:50:00","58,24","","",""
"25/06/2023 04:40:00","56,91","","",""
"25/06/2023 04:30:00","59,05","","",""
"25/06/2023 04:20:00","58,41","","",""
"25/06/2023 04:10:00","57,51","","",""
"25/06/2023 04:00:00","57,42","","",""
"25/06/2023 03:50:00","57,40","","",""
"25/06/2023 03:40:00","56,55","","",""
"25/06/2023 03:30:00","56,90","","",""
"25/06/2023 03:20:00","57,28","","",""
"25/06/2023 03:10:00","57,73","","",""
"25/06/2023 03:00:00","56,15","","",""
"25/06/2023 02:50:00","57,02","","",""
"25/06/2023 02:40:00","56,51","","",""
"25/06/2023 02:30:00","56,06","","",""
"25/06/2023 02:20:00","57,36","","",""
"25/06/2023 02:10:00","56,55","","",""
"25/06/2023 02:00:00","56,51","","",""
"25/06/2023 01:50:00","55,50","","",""
"25/06/2023 01:40:00","55,81","","",""
"25/06/2023 01:30:00","57,17","","",""
"25/06/2023 01:20:00","56,68","","",""
"25/06/2023 01:10:00","55,04","","",""
"25/06/2023 01:00:00","55,83","","",""
"25/06/2023 00:50:00","56,03","","",""
"25/06/2023 00:40:00","57,03","","",""
"25/06/2023 00:30:00","56,37","","",""
"25/06/2023 00:20:00","57,48","","",""
"25/06/2023 00:10:00","56,08","","",""
"25/06/2023 00:00:00","56,71","","",""
"24/06/2023 23:50:00","55,51","","",""
"24/06/2023 23:40:00","56,68","","",""
"24/06/2023 23:30:00","56,50","","",""
"24/06/2023 23:20:00","56,91","","",""
"24/06/2023 23:10:00","56,64","","",""
"24/06/2023 23:00:00","55,22","","",""
"24/06/2023 22:50:00","57,28","","",""
"24/06/2023 22:40:00","57,42","","",""
"24/06/2023 22:30:00","57,48","","",""
"24/06/2023 22:20:00","56,06","","",""
"24/06/2023 22:10:00","56,56","","",""
"24/06/2023 22:00:00","56,26","","",""
"24/06/2023 21:50:00","56,15","","",""
"24/06/2023 21:40:00","55,96","","",""
"24/06/2023 21:30:00","56,37","","",""
"24/06/2023 21:20:00","55,84","","",""
"24/06/2023 21:10:00","56,37","","",""
"24/06/2023 21:00:00","55,83","","",""
"24/06/2023 20:50:00","57,00","","",""
"24/06/2023 20:40:00","57,73","","",""
"24/06/2023 20:30:00","55,92","","",""
"24/06/2023 20:20:00","55,62","","",""
"24/06/2023 20:10:00","55,57","","",""
"24/06/2023 20:00:00","55,12","","",""
"24/06/2023 19:50:00","56,01","","",""
"24/06/2023 19:40:00","55,89","","",""
"24/06/2023 19:30:00","55,98","","",""
"24/06/2023 19:20:00","56,06","","",""
"24/06/2023 19:10:00","56,57","","",""
"24/06/2023 19:00:00","56,08","","",""
"24/06/2023 18:50:00","55,40","","",""
"24/06/2023 18:40:00","55,74","","",""
"24/06/2023 18:30:00","56,00","","",""
"24/06/2023 18:20:00","56,59","","",""
"24/06/2023 18:10:00","56,22","","",""
"24/06/2023 18:00:00","55,52","","",""
"24/06/2023 17:50:00","55,83","","",""
"24/06/2023 17:40:00","55,07","","",""
"24/06/2023 17:30:00","55,90","","",""
"24/06/2023 17:20:00","56,46","","",""
"24/06/2023 17:10:00","56,06","","",""
"24/06/2023 17:00:00","55,61","","",""
"24/06/2023 16:50:00","55,56","","",""
"24/06/2023 16:40:00","56,06","","",""
"24/06/2023 16:30:00","55,11","","",""
"24/06/2023 16:20:00","56,98","","",""
"24/06/2023 16:10:00","56,56","","",""
"24/06/2023 16:00:00","56,68","","",""
"24/06/2023 15:50:00","55,88","","",""
"24/06/2023 15:40:00","56,10","","",""
"24/06/2023 15:30:00","56,37","","",""
"24/06/2023 15:20:00","57,19","","",""
"24/06/2023 15:10:00","55,99","","",""
"24/06/2023 15:00:00","56,73","","",""
"24/06/2023 14:50:00","55,24","","",""
"24/06/2023 14:40:00","56,22","","",""
"24/06/2023 14:30:00","56,41","","",""
"24/06/2023 14:20:00","55,97","","",""
"24/06/2023 14:10:00","55,40","","",""
"24/06/2023 14:00:00","56,12","","",""
"24/06/2023 13:50:00","56,01","","",""
"24/06/2023 13:40:00","56,99","","",""
"24/06/2023 13:30:00","57,05","","",""
"24/06/2023 13:20:00","56,08","","",""
"24/06/2023 13:10:00","56,67","","",""
"24/06/2023 13:00:00","57,20","","",""
"24/06/2023 12:50:00","56,73","","",""
"24/06/2023 12:40:00","57,11","","",""
"24/06/2023 12:30:00","57,52","","",""
"24/06/2023 12:20:00","57,85","","",""
"24/06/2023 12:10:00","56,94","","",""
"24/06/2023 12:00:00","56,43","","",""
"24/06/2023 11:50:00","57,23","","",""
"24/06/2023 11:40:00","57,20","","",""
"24/06/2023 11:30:00","57,50","","",""
"24/06/2023 11:20:00","57,20","","",""
"24/06/2023 11:10:00","57,23","","",""
"24/06/2023 11:00:00","56,77","","",""
"24/06/2023 10:50:00","57,18","","",""
"24/06/2023 10:40:00","57,10","","",""
"24/06/2023 10:30:00","56,70","","",""
"24/06/2023 10:20:00","56,89","","",""
"24/06/2023 10:10:00","57,39","","",""
"24/06/2023 10:00:00","56,30","","",""
"24/06/2023 09:50:00","57,96","","",""
"24/06/2023 09:40:00","57,25","","",""
"24/06/2023 09:30:00","57,07","","",""
"24/06/2023 09:20:00","57,63","","",""
"24/06/2023 09:10:00","57,18","","",""
"24/06/2023 09:00:00","56,74","","",""
"24/06/2023 08:50:00","57,20","","",""
"24/06/2023 08:40:00","56,91","","",""
"24/06/2023 08:30:00","56,60","","",""
"24/06/2023 08:20:00","56,97","","",""
"24/06/2023 08:10:00","57,24","","",""
"24/06/2023 08:00:00","57,98","","",""
"24/06/2023 07:50:00","58,93","","",""
"24/06/2023 07:40:00","57,97","","",""
"24/06/2023 07:30:00","57,70","","",""
"24/06/2023 07:20:00","57,20","","",""
"24/06/2023 07:10:00","58,39","","",""
"24/06/2023 07:00:00","57,82","","",""
"24/06/2023 06:50:00","57,61","","",""
"24/06/2023 06:40:00","58,09","","",""
"24/06/2023 06:30:00","57,89","","",""
"24/06/2023 06:20:00","58,15","","",""
"24/06/2023 06:10:00","57,24","","",""
"24/06/2023 06:00:00","58,37","","",""
"24/06/2023 05:50:00","56,83","","",""
"24/06/2023 05:40:00","57,09","","",""
"24/06/2023 05:30:00","58,01","","",""
"24/06/2023 05:20:00","57,88","","",""
"24/06/2023 05:10:00","57,76","","",""
"24/06/2023 05:00:00","57,34","","",""
"24/06/2023 04:50:00","57,90","","",""
"24/06/2023 04:40:00","57,33","","",""
"24/06/2023 04:30:00","57,74","","",""
"24/06/2023 04:20:00","57,17","","",""
"24/06/2023 04:10:00","58,11","","",""
"24/06/2023 04:00:00","56,76","","",""
"24/06/2023 03:50:00","56,73","","",""
"24/06/2023 03:40:00","56,70","","",""
"24/06/2023 03:30:00","57,22","","",""
"24/06/2023 03:20:00","57,24","","",""
"24/06/2023 03:10:00","55,64","","",""
"24/06/2023 03:00:00","55,58","","",""
"24/06/2023 02:50:00","56,93","","",""
"24/06/2023 02:40:00","57,95","","",""
"24/06/2023 02:30:00","56,83","","",""
"24/06/2023 02:20:00","57,91","","",""
"24/06/2023 02:10:00","55,88","","",""
"24/06/2023 02:00:00","56,00","","",""
"24/06/2023 01:50:00","56,29","","",""
"24/06/2023 01:40:00","57,01","","",""
"24/06/2023 01:30:00","57,68","","",""
"24/06/2023 01:20:00","56,88","","",""
"24/06/2023 01:10:00","56,71","","",""
"24/06/2023 01:00:00","58,23","","",""
"24/06/2023 00:50:00","57,32","","",""
"24/06/2023 00:40:00","57,36","","",""
"24/06/2023 00:30:00","56,05","","",""
"24/06/2023 00:20:00","56,67","","",""
"24/06/2023 00:10:00","56,56","","",""
"24/06/2023 00:00:00","57,00","","",""
"23/06/2023 23:50:00","57,04","","",""
"23/06/2023 23:40:00","56,47","","",""
"23/06/2023 23:30:00","57,59","","",""
"23/06/2023 23:20:00","58,43","","",""
"23/06/2023 23:10:00","56,57","","",""
"23/06/2023 23:00:00","55,97","","",""
"23/06/2023 22:50:00","56,31","","",""
"23/06/2023 22:40:00","56,74","","",""
"23/06/2023 22:30:00","56,53","","",""
"23/06/2023 22:20:00","56,68","","",""
"23/06/2023 22:10:00","57,45","","",""
"23/06/2023 22:00:00","56,50","","",""
"23/06/2023 21:50:00","56,39","","",""
"23/06/2023 21:40:00","56,06","","",""
"23/06/2023 21:30:00","56,26","","",""
"23/06/2023 21:20:00","55,84","","",""
"23/06/2023 21:10:00","55,85","","",""
"23/06/2023 21:00:00","56,15","","",""
"23/06/2023 20:50:00","56,89","","",""
"23/06/2023 20:40:00","56,13","","",""
"23/06/2023 20:30:00","55,88","","",""
"23/06/2023 20:20:00","55,48","","",""
"23/06/2023 20:10:00","55,91","","",""
"23/06/2023 20:00:00","56,82","","",""
"23/06/2023 19:50:00","56,01","","",""
"23/06/2023 19:40:00","55,28","","",""
"23/06/2023 19:30:00","56,20","","",""
"23/06/2023 19:20:00","56,29","","",""
"23/06/2023 19:10:00","56,37","","",""
"23/06/2023 19:00:00","55,89","","",""
"23/06/2023 18:50:00","56,72","","",""
"23/06/2023 18:40:00","56,57","","",""
"23/06/2023 18:30:00","57,85","","",""
"23/06/2023 18:20:00","57,10","","",""
"23/06/2023 18:10:00","56,39","","",""
"23/06/2023 18:00:00","56,81","","",""
"23/06/2023 17:50:00","56,01","","",""
"23/06/2023 17:40:00","55,31","","",""
"23/06/2023 17:30:00","55,27","","",""
"23/06/2023 17:20:00","55,59","","",""
"23/06/2023 17:10:00","55,91","","",""
"23/06/2023 17:00:00","55,44","","",""
"23/06/2023 16:50:00","56,62","","",""
"23/06/2023 16:40:00","54,62","","",""
"23/06/2023 16:30:00","54,94","","",""
"23/06/2023 16:20:00","55,67","","",""
"23/06/2023 16:10:00","55,19","","",""
"23/06/2023 16:00:00","55,03","","",""
"23/06/2023 15:50:00","54,84","","",""
"23/06/2023 15:40:00","55,30","","",""
"23/06/2023 15:30:00","54,91","","",""
"23/06/2023 15:20:00","55,00","","",""
"23/06/2023 15:10:00","54,27","","",""
"23/06/2023 15:00:00","55,13","","",""
"23/06/2023 14:50:00","55,05","","",""
"23/06/2023 14:40:00","55,03","","",""
"23/06/2023 14:30:00","56,04","","",""
"23/06/2023 14:20:00","55,05","","",""
"23/06/2023 14:10:00","56,43","","",""
"23/06/2023 14:00:00","56,49","","",""
"23/06/2023 13:50:00","56,49","","",""
"23/06/2023 13:40:00","56,17","","",""
"23/06/2023 13:30:00","55,69","","",""
"23/06/2023 13:20:00","55,25","","",""
"23/06/2023 13:10:00","55,78","","",""
"23/06/2023 13:00:00","55,02","","",""
"23/06/2023 12:50:00","54,66","","",""
"23/06/2023 12:40:00","55,35","","",""
"23/06/2023 12:30:00","55,77","","",""
"23/06/2023 12:20:00","56,99","","",""
"23/06/2023 12:10:00","56,09","","",""
"23/06/2023 12:00:00","56,91","","",""
"23/06/2023 11:50:00","56,41","","",""
"23/06/2023 11:40:00","55,38","","",""
"23/06/2023 11:30:00","54,78","","",""
"23/06/2023 11:20:00","55,31","","",""
"23/06/2023 11:10:00","54,59","","",""
"23/06/2023 11:00:00","54,43","","",""
"23/06/2023 10:50:00","54,30","","",""
"23/06/2023 10:40:00","54,30","","",""
"23/06/2023 10:30:00","54,18","","",""
"23/06/2023 10:20:00","53,35","","",""
"23/06/2023 10:10:00","54,53","","",""
"23/06/2023 10:00:00","52,98","","",""
"23/06/2023 09:50:00","51,03","","",""
"23/06/2023 09:40:00","47,98","","",""
"23/06/2023 09:30:00","37,02","","",""
"23/06/2023 09:20:00","9,98","","",""
"23/06/2023 09:10:00","-66,60","","",""
"23/06/2023 09:00:00","15,55","","",""
"23/06/2023 08:50:00","55,60","","",""
"23/06/2023 08:40:00","56,60","","",""
"23/06/2023 08:30:00","57,02","","",""
"23/06/2023 08:20:00","57,07","","",""
"23/06/2023 08:10:00","55,23","","",""
"23/06/2023 08:00:00","56,85","","",""
"23/06/2023 07:50:00","55,99","","",""
"23/06/2023 07:40:00","56,44","","",""
"23/06/2023 07:30:00","56,23","","",""
"23/06/2023 07:20:00","56,11","","",""
"23/06/2023 07:10:00","56,13","","",""
"23/06/2023 07:00:00","56,14","","",""
"23/06/2023 06:50:00","56,46","","",""
"23/06/2023 06:40:00","56,75","","",""
"23/06/2023 06:30:00","56,23","","",""
"23/06/2023 06:20:00","57,49","","",""
"23/06/2023 06:10:00","57,41","","",""
"23/06/2023 06:00:00","56,49","","",""
"23/06/2023 05:50:00","55,86","","",""
"23/06/2023 05:40:00","56,54","","",""
"23/06/2023 05:30:00","56,38","","",""
"23/06/2023 05:20:00","56,01","","",""
"23/06/2023 05:10:00","54,13","","",""
"23/06/2023 05:00:00","57,23","","",""
"23/06/2023 04:50:00","55,01","","",""
"23/06/2023 04:40:00","56,30","","",""
"23/06/2023 04:30:00","56,85","","",""
"23/06/2023 04:20:00","57,44","","",""
"23/06/2023 04:10:00","55,95","","",""
"23/06/2023 04:00:00","54,86","","",""
"23/06/2023 03:50:00","55,72","","",""
"23/06/2023 03:40:00","55,80","","",""
"23/06/2023 03:30:00","55,20","","",""
"23/06/2023 03:20:00","55,40","","",""
"23/06/2023 03:10:00","55,65","","",""
"23/06/2023 03:00:00","57,13","","",""
"23/06/2023 02:50:00","56,57","","",""
"23/06/2023 02:40:00","56,47","","",""
"23/06/2023 02:30:00","56,97","","",""
"23/06/2023 02:20:00","55,99","","",""
"23/06/2023 02:10:00","55,60","","",""
"23/06/2023 02:00:00","55,62","","",""
"23/06/2023 01:50:00","55,38","","",""
"23/06/2023 01:40:00","56,64","","",""
"23/06/2023 01:30:00","56,07","","",""
"23/06/2023 01:20:00","56,16","","",""
"23/06/2023 01:10:00","55,71","","",""
"23/06/2023 01:00:00","55,37","","",""
"23/06/2023 00:50:00","55,66","","",""
"23/06/2023 00:40:00","56,98","","",""
"23/06/2023 00:30:00","55,98","","",""
"23/06/2023 00:20:00","55,55","","",""
"23/06/2023 00:10:00","54,99","","",""
"23/06/2023 00:00:00","55,78","","",""
"22/06/2023 23:50:00","55,61","","",""
"22/06/2023 23:40:00","56,09","","",""
"22/06/2023 23:30:00","56,75","","",""
"22/06/2023 23:20:00","55,42","","",""
"22/06/2023 23:10:00","54,81","","",""
"22/06/2023 23:00:00","54,63","","",""
"22/06/2023 22:50:00","55,04","","",""
"22/06/2023 22:40:00","55,65","","",""
"22/06/2023 22:30:00","55,81","","",""
"22/06/2023 22:20:00","55,91","","",""
"22/06/2023 22:10:00","55,91","","",""
"22/06/2023 22:00:00","56,59","","",""
"22/06/2023 21:50:00","56,38","","",""
"22/06/2023 21:40:00","56,49","","",""
"22/06/2023 21:30:00","55,91","","",""
"22/06/2023 21:20:00","55,48","","",""
"22/06/2023 21:10:00","54,89","","",""
"22/06/2023 21:00:00","55,10","","",""
"22/06/2023 20:50:00","55,88","","",""
"22/06/2023 20:40:00","55,68","","",""
"22/06/2023 20:30:00","55,43","","",""
"22/06/2023 20:20:00","56,11","","",""
"22/06/2023 20:10:00","55,94","","",""
"22/06/2023 20:00:00","56,68","","",""
"22/06/2023 19:50:00","56,10","","",""
"22/06/2023 19:40:00","54,35","","",""
"22/06/2023 19:30:00","54,52","","",""
"22/06/2023 19:20:00","54,75","","",""
"22/06/2023 19:10:00","55,15","","",""
"22/06/2023 19:00:00","55,26","","",""
"22/06/2023 18:50:00","55,15","","",""
"22/06/2023 18:40:00","55,14","","",""
"22/06/2023 18:30:00","54,52","","",""
"22/06/2023 18:20:00","54,97","","",""
"22/06/2023 18:10:00","55,70","","",""
"22/06/2023 18:00:00","54,45","","",""
"22/06/2023 17:50:00","54,98","","",""
"22/06/2023 17:40:00","55,46","","",""
"22/06/2023 17:30:00","55,20","","",""
"22/06/2023 17:20:00","55,09","","",""
"22/06/2023 17:10:00","54,74","","",""
"22/06/2023 17:00:00","55,21","","",""
"22/06/2023 16:50:00","55,19","","",""
"22/06/2023 16:40:00","55,56","","",""
"22/06/2023 16:30:00","54,82","","",""
"22/06/2023 16:20:00","55,33","","",""
"22/06/2023 16:10:00","55,74","","",""
"22/06/2023 16:00:00","55,79","","",""
"22/06/2023 15:50:00","55,73","","",""
"22/06/2023 15:40:00","55,41","","",""
"22/06/2023 15:30:00","55,71","","",""
"22/06/2023 15:20:00","55,84","","",""
"22/06/2023 15:10:00","55,80","","",""
"22/06/2023 15:00:00","56,19","","",""
"22/06/2023 14:50:00","55,76","","",""
"22/06/2023 14:40:00","55,18","","",""
"22/06/2023 14:30:00","55,72","","",""
"22/06/2023 14:20:00","55,54","","",""
"22/06/2023 14:10:00","55,55","","",""
"22/06/2023 14:00:00","55,80","","",""
"22/06/2023 13:50:00","55,61","","",""
"22/06/2023 13:40:00","56,78","","",""
"22/06/2023 13:30:00","56,66","","",""
"22/06/2023 13:20:00","57,08","","",""
"22/06/2023 13:10:00","55,54","","",""
"22/06/2023 13:00:00","55,79","","",""
"22/06/2023 12:50:00","56,06","","",""
"22/06/2023 12:40:00","56,75","","",""
"22/06/2023 12:30:00","56,86","","",""
"22/06/2023 12:20:00","56,25","","",""
"22/06/2023 12:10:00","56,11","","",""
"22/06/2023 12:00:00","57,64","","",""
"22/06/2023 11:50:00","56,67","","",""
"22/06/2023 11:40:00","56,62","","",""
"22/06/2023 11:30:00","56,78","","",""
"22/06/2023 11:20:00","56,56","","",""
"22/06/2023 11:10:00","55,79","","",""
"22/06/2023 11:00:00","56,26","","",""
"22/06/2023 10:50:00","56,70","","",""
"22/06/2023 10:40:00","56,35","","",""
"22/06/2023 10:30:00","55,99","","",""
"22/06/2023 10:20:00","55,05","","",""
"22/06/2023 10:10:00","57,14","","",""
"22/06/2023 10:00:00","56,38","","",""
"22/06/2023 09:50:00","56,98","","",""
"22/06/2023 09:40:00","55,90","","",""
"22/06/2023 09:30:00","56,10","","",""
"22/06/2023 09:20:00","56,48","","",""
"22/06/2023 09:10:00","56,85","","",""
"22/06/2023 09:00:00","57,38","","",""
"22/06/2023 08:50:00","56,70","","",""
"22/06/2023 08:40:00","56,24","","",""
"22/06/2023 08:30:00","56,13","","",""
"22/06/2023 08:20:00","55,94","","",""
"22/06/2023 08:10:00","55,84","","",""
"22/06/2023 08:00:00","55,85","","",""
"22/06/2023 07:50:00","56,37","","",""
"22/06/2023 07:40:00","56,50","","",""
"22/06/2023 07:30:00","56,81","","",""
"22/06/2023 07:20:00","55,69","","",""
"22/06/2023 07:10:00","55,83","","",""
"22/06/2023 07:00:00","56,02","","",""
"22/06/2023 06:50:00","56,16","","",""
"22/06/2023 06:40:00","56,66","","",""
"22/06/2023 06:30:00","55,96","","",""
"22/06/2023 06:20:00","57,65","","",""
"22/06/2023 06:10:00","58,06","","",""
"22/06/2023 06:00:00","57,64","","",""
"22/06/2023 05:50:00","56,67","","",""
"22/06/2023 05:40:00","56,85","","",""
"22/06/2023 05:30:00","56,41","","",""
"22/06/2023 05:20:00","56,01","","",""
"22/06/2023 05:10:00","56,18","","",""
"22/06/2023 05:00:00","57,64","","",""
"22/06/2023 04:50:00","56,24","","",""
"22/06/2023 04:40:00","57,61","","",""
"22/06/2023 04:30:00","57,85","","",""
"22/06/2023 04:20:00","56,52","","",""
"22/06/2023 04:10:00","55,44","","",""
"22/06/2023 04:00:00","55,38","","",""
"22/06/2023 03:50:00","56,98","","",""
"22/06/2023 03:40:00","56,58","","",""
"22/06/2023 03:30:00","56,65","","",""
"22/06/2023 03:20:00","56,26","","",""
"22/06/2023 03:10:00","56,31","","",""
"22/06/2023 03:00:00","55,44","","",""
"22/06/2023 02:50:00","56,25","","",""
"22/06/2023 02:40:00","55,63","","",""
"22/06/2023 02:30:00","55,94","","",""
"22/06/2023 02:20:00","55,41","","",""
"22/06/2023 02:10:00","55,30","","",""
"22/06/2023 02:00:00","56,43","","",""
"22/06/2023 01:50:00","55,83","","",""
"22/06/2023 01:40:00","55,69","","",""
"22/06/2023 01:30:00","55,16","","",""
"22/06/2023 01:20:00","56,24","","",""
"22/06/2023 01:10:00","56,65","","",""
"22/06/2023 01:00:00","56,71","","",""
"22/06/2023 00:50:00","55,91","","",""
"22/06/2023 00:40:00","56,48","","",""
"22/06/2023 00:30:00","56,33","","",""
"22/06/2023 00:20:00","56,13","","",""
"22/06/2023 00:10:00","55,61","","",""
"22/06/2023 00:00:00","55,07","","",""
"21/06/2023 23:50:00","55,40","","",""
"21/06/2023 23:40:00","55,85","","",""
"21/06/2023 23:30:00","56,27","","",""
"21/06/2023 23:20:00","56,31","","",""
"21/06/2023 23:10:00","55,34","","",""
"21/06/2023 23:00:00","56,31","","",""
"21/06/2023 22:50:00","56,30","","",""
"21/06/2023 22:40:00","55,76","","",""
"21/06/2023 22:30:00","56,19","","",""
"21/06/2023 22:20:00","55,98","","",""
"21/06/2023 22:10:00","56,65","","",""
"21/06/2023 22:00:00","56,60","","",""
"21/06/2023 21:50:00","56,66","","",""
"21/06/2023 21:40:00","55,34","","",""
"21/06/2023 21:30:00","55,48","","",""
"21/06/2023 21:20:00","56,48","","",""
"21/06/2023 21:10:00","57,00","","",""
"21/06/2023 21:00:00","55,84","","",""
"21/06/2023 20:50:00","56,11","","",""
"21/06/2023 20:40:00","56,52","","",""
"21/06/2023 20:30:00","55,73","","",""
"21/06/2023 20:20:00","56,29","","",""
"21/06/2023 20:10:00","57,12","","",""
"21/06/2023 20:00:00","56,48","","",""
"21/06/2023 19:50:00","54,37","","",""
"21/06/2023 19:40:00","54,29","","",""
"21/06/2023 19:30:00","55,18","","",""
"21/06/2023 19:20:00","55,24","","",""
"21/06/2023 19:10:00","56,08","","",""
"21/06/2023 19:00:00","55,55","","",""
"21/06/2023 18:50:00","55,54","","",""
"21/06/2023 18:40:00","55,50","","",""
"21/06/2023 18:30:00","55,30","","",""
"21/06/2023 18:20:00","56,05","","",""
"21/06/2023 18:10:00","56,08","","",""
"21/06/2023 18:00:00","55,97","","",""
"21/06/2023 17:50:00","55,34","","",""
"21/06/2023 17:40:00","55,96","","",""
"21/06/2023 17:30:00","55,85","","",""
"21/06/2023 17:20:00","55,75","","",""
"21/06/2023 17:10:00","56,24","","",""
"21/06/2023 17:00:00","56,55","","",""
"21/06/2023 16:50:00","56,05","","",""
"21/06/2023 16:40:00","56,02","","",""
"21/06/2023 16:30:00","55,16","","",""
"21/06/2023 16:20:00","55,11","","",""
"21/06/2023 16:10:00","56,26","","",""
"21/06/2023 16:00:00","56,49","","",""
"21/06/2023 15:50:00","55,59","","",""
"21/06/2023 15:40:00","55,65","","",""
"21/06/2023 15:30:00","55,94","","",""
"21/06/2023 15:20:00","55,97","","",""
"21/06/2023 15:10:00","56,46","","",""
"21/06/2023 15:00:00","57,44","","",""
"21/06/2023 14:50:00","57,99","","",""
"21/06/2023 14:40:00","56,48","","",""
"21/06/2023 14:30:00","57,43","","",""
"21/06/2023 14:20:00","57,01","","",""
"21/06/2023 14:10:00","57,73","","",""
"21/06/2023 14:00:00","56,47","","",""
"21/06/2023 13:50:00","55,60","","",""
"21/06/2023 13:40:00","55,55","","",""
"21/06/2023 13:30:00","55,32","","",""
"21/06/2023 13:20:00","56,20","","",""
"21/06/2023 13:10:00","56,05","","",""
"21/06/2023 13:00:00","55,82","","",""
"21/06/2023 12:50:00","55,95","","",""
"21/06/2023 12:40:00","56,28","","",""
"21/06/2023 12:30:00","57,08","","",""
"21/06/2023 12:20:00","56,12","","",""
"21/06/2023 12:10:00","55,78","","",""
"21/06/2023 12:00:00","56,67","","",""
"21/06/2023 11:50:00","57,49","","",""
"21/06/2023 11:40:00","56,25","","",""
"21/06/2023 11:30:00","56,64","","",""
"21/06/2023 11:20:00","56,15","","",""
"21/06/2023 11:10:00","55,28","","",""
"21/06/2023 11:00:00","55,90","","",""
"21/06/2023 10:50:00","56,65","","",""
"21/06/2023 10:40:00","57,25","","",""
"21/06/2023 10:30:00","57,42","","",""
"21/06/2023 10:20:00","56,32","","",""
"21/06/2023 10:10:00","56,94","","",""
"21/06/2023 10:00:00","56,21","","",""
"21/06/2023 09:50:00","56,02","","",""
"21/06/2023 09:40:00","56,88","","",""
"21/06/2023 09:30:00","57,38","","",""
"21/06/2023 09:20:00","56,96","","",""
"21/06/2023 09:10:00","57,62","","",""
"21/06/2023 09:00:00","58,92","","",""
"21/06/2023 08:50:00","57,45","","",""
"21/06/2023 08:40:00","57,31","","",""
"21/06/2023 08:30:00","57,34","","",""
"21/06/2023 08:20:00","57,75","","",""
"21/06/2023 08:10:00","57,27","","",""
"21/06/2023 08:00:00","57,84","","",""
"21/06/2023 07:50:00","57,46","","",""
"21/06/2023 07:40:00","57,05","","",""
"21/06/2023 07:30:00","56,56","","",""
"21/06/2023 07:20:00","57,23","","",""
"21/06/2023 07:10:00","57,28","","",""
"21/06/2023 07:00:00","57,14","","",""
"21/06/2023 06:50:00","56,60","","",""
"21/06/2023 06:40:00","56,49","","",""
"21/06/2023 06:30:00","56,34","","",""
"21/06/2023 06:20:00","56,78","","",""
"21/06/2023 06:10:00","56,47","","",""
"21/06/2023 06:00:00","56,77","","",""
"21/06/2023 05:50:00","56,77","","",""
"21/06/2023 05:40:00","57,50","","",""
"21/06/2023 05:30:00","56,55","","",""
"21/06/2023 05:20:00","56,18","","",""
"21/06/2023 05:10:00","56,11","","",""
"21/06/2023 05:00:00","54,89","","",""
"21/06/2023 04:50:00","56,48","","",""
"21/06/2023 04:40:00","55,59","","",""
"21/06/2023 04:30:00","57,24","","",""
"21/06/2023 04:20:00","56,72","","",""
"21/06/2023 04:10:00","56,87","","",""
"21/06/2023 04:00:00","56,58","","",""
"21/06/2023 03:50:00","55,37","","",""
"21/06/2023 03:40:00","56,15","","",""
"21/06/2023 03:30:00","56,44","","",""
"21/06/2023 03:20:00","57,57","","",""
"21/06/2023 03:10:00","56,71","","",""
"21/06/2023 03:00:00","57,42","","",""
"21/06/2023 02:50:00","56,42","","",""
"21/06/2023 02:40:00","55,09","","",""
"21/06/2023 02:30:00","55,77","","",""
"21/06/2023 02:20:00","55,68","","",""
"21/06/2023 02:10:00","55,95","","",""
"21/06/2023 02:00:00","55,62","","",""
"21/06/2023 01:50:00","55,80","","",""
"21/06/2023 01:40:00","56,25","","",""
"21/06/2023 01:30:00","56,43","","",""
"21/06/2023 01:20:00","56,08","","",""
"21/06/2023 01:10:00","55,34","","",""
"21/06/2023 01:00:00","55,99","","",""
"21/06/2023 00:50:00","55,97","","",""
"21/06/2023 00:40:00","55,95","","",""
"21/06/2023 00:30:00","55,66","","",""
"21/06/2023 00:20:00","55,55","","",""
"21/06/2023 00:10:00","55,55","","",""
"21/06/2023 00:00:00","55,93","","",""
"20/06/2023 23:50:00","55,79","","",""
"20/06/2023 23:40:00","56,17","","",""
"20/06/2023 23:30:00","55,02","","",""
"20/06/2023 23:20:00","54,94","","",""
"20/06/2023 23:10:00","55,01","","",""
"20/06/2023 23:00:00","55,17","","",""
"20/06/2023 22:50:00","56,24","","",""
"20/06/2023 22:40:00","56,15","","",""
"20/06/2023 22:30:00","55,81","","",""
"20/06/2023 22:20:00","55,15","","",""
"20/06/2023 22:10:00","55,73","","",""
"20/06/2023 22:00:00","55,45","","",""
"20/06/2023 21:50:00","55,23","","",""
"20/06/2023 21:40:00","55,19","","",""
"20/06/2023 21:30:00","54,56","","",""
"20/06/2023 21:20:00","54,49","","",""
"20/06/2023 21:10:00","54,79","","",""
"20/06/2023 21:00:00","57,24","","",""
"20/06/2023 20:50:00","61,85","","",""
"20/06/2023 20:40:00","58,31","","",""
"20/06/2023 20:30:00","55,93","","",""
"20/06/2023 20:20:00","55,39","","",""
"20/06/2023 20:10:00","55,33","","",""
"20/06/2023 20:00:00","55,16","","",""
"20/06/2023 19:50:00","55,74","","",""
"20/06/2023 19:40:00","55,59","","",""
"20/06/2023 19:30:00","55,83","","",""
"20/06/2023 19:20:00","55,81","","",""
"20/06/2023 19:10:00","54,72","","",""
"20/06/2023 19:00:00","55,65","","",""
"20/06/2023 18:50:00","56,02","","",""
"20/06/2023 18:40:00","55,76","","",""
"20/06/2023 18:30:00","56,14","","",""
"20/06/2023 18:20:00","56,03","","",""
"20/06/2023 18:10:00","55,65","","",""
"20/06/2023 18:00:00","56,22","","",""
"20/06/2023 17:50:00","56,19","","",""
"20/06/2023 17:40:00","56,35","","",""
"20/06/2023 17:30:00","55,38","","",""
"20/06/2023 17:20:00","55,15","","",""
"20/06/2023 17:10:00","55,46","","",""
"20/06/2023 17:00:00","55,70","","",""
"20/06/2023 16:50:00","56,01","","",""
"20/06/2023 16:40:00","56,72","","",""
"20/06/2023 16:30:00","56,34","","",""
"20/06/2023 16:20:00","55,52","","",""
"20/06/2023 16:10:00","55,31","","",""
"20/06/2023 16:00:00","55,49","","",""
"20/06/2023 15:50:00","55,63","","",""
"20/06/2023 15:40:00","55,78","","",""
"20/06/2023 15:30:00","55,45","","",""
"20/06/2023 15:20:00","55,45","","",""
"20/06/2023 15:10:00","55,33","","",""
"20/06/2023 15:00:00","54,82","","",""
"20/06/2023 14:50:00","56,30","","",""
"20/06/2023 14:40:00","56,40","","",""
"20/06/2023 14:30:00","56,86","","",""
"20/06/2023 14:20:00","56,80","","",""
"20/06/2023 14:10:00","57,58","","",""
"20/06/2023 14:00:00","56,85","","",""
"20/06/2023 13:50:00","55,59","","",""
"20/06/2023 13:40:00","54,84","","",""
"20/06/2023 13:30:00","55,43","","",""
"20/06/2023 13:20:00","56,46","","",""
"20/06/2023 13:10:00","56,13","","",""
"20/06/2023 13:00:00","55,55","","",""
"20/06/2023 12:50:00","56,61","","",""
"20/06/2023 12:40:00","56,57","","",""
"20/06/2023 12:30:00","57,51","","",""
"20/06/2023 12:20:00","56,44","","",""
"20/06/2023 12:10:00","55,73","","",""
"20/06/2023 12:00:00","55,32","","",""
"20/06/2023 11:50:00","56,44","","",""
"20/06/2023 11:40:00","56,75","","",""
"20/06/2023 11:30:00","56,49","","",""
"20/06/2023 11:20:00","56,47","","",""
"20/06/2023 11:10:00","56,01","","",""
"20/06/2023 11:00:00","56,67","","",""
"20/06/2023 10:50:00","55,92","","",""
"20/06/2023 10:40:00","56,06","","",""
"20/06/2023 10:30:00","56,93","","",""
"20/06/2023 10:20:00","57,26","","",""
"20/06/2023 10:10:00","57,48","","",""
"20/06/2023 10:00:00","57,62","","",""
"20/06/2023 09:50:00","57,92","","",""
"20/06/2023 09:40:00","56,94","","",""
"20/06/2023 09:30:00","56,52","","",""
"20/06/2023 09:20:00","56,26","","",""
"20/06/2023 09:10:00","57,13","","",""
"20/06/2023 09:00:00","56,69","","",""
"20/06/2023 08:50:00","55,95","","",""
"20/06/2023 08:40:00","56,20","","",""
"20/06/2023 08:30:00","57,39","","",""
