"Time stamp","Value","Events","Comment","User"
"20/06/2023 08:20:00","57,70","","",""
"20/06/2023 08:10:00","57,62","","",""
"20/06/2023 08:00:00","57,84","","",""
"20/06/2023 07:50:00","57,48","","",""
"20/06/2023 07:40:00","57,51","","",""
"20/06/2023 07:30:00","57,39","","",""
"20/06/2023 07:20:00","57,23","","",""
"20/06/2023 07:10:00","56,40","","",""
"20/06/2023 07:00:00","55,74","","",""
"20/06/2023 06:50:00","56,15","","",""
"20/06/2023 06:40:00","55,89","","",""
"20/06/2023 06:30:00","55,83","","",""
"20/06/2023 06:20:00","57,02","","",""
"20/06/2023 06:10:00","57,09","","",""
"20/06/2023 06:00:00","55,78","","",""
"20/06/2023 05:50:00","57,10","","",""
"20/06/2023 05:40:00","57,29","","",""
"20/06/2023 05:30:00","56,66","","",""
"20/06/2023 05:20:00","56,43","","",""
"20/06/2023 05:10:00","55,57","","",""
"20/06/2023 05:00:00","57,31","","",""
"20/06/2023 04:50:00","56,54","","",""
"20/06/2023 04:40:00","57,16","","",""
"20/06/2023 04:30:00","55,87","","",""
"20/06/2023 04:20:00","55,52","","",""
"20/06/2023 04:10:00","55,62","","",""
"20/06/2023 04:00:00","56,34","","",""
"20/06/2023 03:50:00","55,37","","",""
"20/06/2023 03:40:00","55,79","","",""
"20/06/2023 03:30:00","56,48","","",""
"20/06/2023 03:20:00","55,09","","",""
"20/06/2023 03:10:00","55,69","","",""
"20/06/2023 03:00:00","57,02","","",""
"20/06/2023 02:50:00","56,34","","",""
"20/06/2023 02:40:00","55,60","","",""
"20/06/2023 02:30:00","56,14","","",""
"20/06/2023 02:20:00","56,51","","",""
"20/06/2023 02:10:00","56,36","","",""
"20/06/2023 02:00:00","54,63","","",""
"20/06/2023 01:50:00","55,02","","",""
"20/06/2023 01:40:00","54,92","","",""
"20/06/2023 01:30:00","54,66","","",""
"20/06/2023 01:20:00","57,00","","",""
"20/06/2023 01:10:00","58,83","","",""
"20/06/2023 01:00:00","60,69","","",""
"20/06/2023 00:50:00","60,75","","",""
"20/06/2023 00:40:00","60,38","","",""
"20/06/2023 00:30:00","60,88","","",""
"20/06/2023 00:20:00","60,21","","",""
"20/06/2023 00:10:00","60,18","","",""
"20/06/2023 00:00:00","61,02","","",""
"19/06/2023 23:50:00","59,89","","",""
"19/06/2023 23:40:00","59,23","","",""
"19/06/2023 23:30:00","60,43","","",""
"19/06/2023 23:20:00","57,52","","",""
"19/06/2023 23:10:00","56,54","","",""
"19/06/2023 23:00:00","56,87","","",""
"19/06/2023 22:50:00","55,02","","",""
"19/06/2023 22:40:00","56,45","","",""
"19/06/2023 22:30:00","56,70","","",""
"19/06/2023 22:20:00","55,74","","",""
"19/06/2023 22:10:00","56,17","","",""
"19/06/2023 22:00:00","55,93","","",""
"19/06/2023 21:50:00","55,38","","",""
"19/06/2023 21:40:00","55,27","","",""
"19/06/2023 21:30:00","55,76","","",""
"19/06/2023 21:20:00","55,77","","",""
"19/06/2023 21:10:00","56,01","","",""
"19/06/2023 21:00:00","54,70","","",""
"19/06/2023 20:50:00","55,13","","",""
"19/06/2023 20:40:00","55,20","","",""
"19/06/2023 20:30:00","55,21","","",""
"19/06/2023 20:20:00","54,71","","",""
"19/06/2023 20:10:00","55,29","","",""
"19/06/2023 20:00:00","55,64","","",""
"19/06/2023 19:50:00","56,77","","",""
"19/06/2023 19:40:00","55,47","","",""
"19/06/2023 19:30:00","55,90","","",""
"19/06/2023 19:20:00","55,58","","",""
"19/06/2023 19:10:00","55,41","","",""
"19/06/2023 19:00:00","54,91","","",""
"19/06/2023 18:50:00","55,79","","",""
"19/06/2023 18:40:00","55,70","","",""
"19/06/2023 18:30:00","56,34","","",""
"19/06/2023 18:20:00","56,03","","",""
"19/06/2023 18:10:00","56,32","","",""
"19/06/2023 18:00:00","56,40","","",""
"19/06/2023 17:50:00","55,24","","",""
"19/06/2023 17:40:00","55,09","","",""
"19/06/2023 17:30:00","56,22","","",""
"19/06/2023 17:20:00","56,42","","",""
"19/06/2023 17:10:00","57,29","","",""
"19/06/2023 17:00:00","57,29","","",""
"19/06/2023 16:50:00","56,13","","",""
"19/06/2023 16:40:00","56,07","","",""
"19/06/2023 16:30:00","56,34","","",""
"19/06/2023 16:20:00","56,04","","",""
"19/06/2023 16:10:00","56,54","","",""
"19/06/2023 16:00:00","56,21","","",""
"19/06/2023 15:50:00","56,81","","",""
"19/06/2023 15:40:00","55,96","","",""
"19/06/2023 15:30:00","56,13","","",""
"19/06/2023 15:20:00","56,60","","",""
"19/06/2023 15:10:00","56,15","","",""
"19/06/2023 15:00:00","55,62","","",""
"19/06/2023 14:50:00","56,03","","",""
"19/06/2023 14:40:00","58,38","","",""
"19/06/2023 14:30:00","58,51","","",""
"19/06/2023 14:20:00","56,27","","",""
"19/06/2023 14:10:00","56,74","","",""
"19/06/2023 14:00:00","57,31","","",""
"19/06/2023 13:50:00","57,08","","",""
"19/06/2023 13:40:00","55,93","","",""
"19/06/2023 13:30:00","55,73","","",""
"19/06/2023 13:20:00","55,91","","",""
"19/06/2023 13:10:00","56,29","","",""
"19/06/2023 13:00:00","56,91","","",""
"19/06/2023 12:50:00","58,11","","",""
"19/06/2023 12:40:00","58,20","","",""
"19/06/2023 12:30:00","57,03","","",""
"19/06/2023 12:20:00","56,63","","",""
"19/06/2023 12:10:00","56,21","","",""
"19/06/2023 12:00:00","56,31","","",""
"19/06/2023 11:50:00","56,21","","",""
"19/06/2023 11:40:00","56,81","","",""
"19/06/2023 11:30:00","56,00","","",""
"19/06/2023 11:20:00","57,40","","",""
"19/06/2023 11:10:00","57,30","","",""
"19/06/2023 11:00:00","57,54","","",""
"19/06/2023 10:50:00","58,48","","",""
"19/06/2023 10:40:00","56,90","","",""
"19/06/2023 10:30:00","57,55","","",""
"19/06/2023 10:20:00","56,73","","",""
"19/06/2023 10:10:00","57,52","","",""
"19/06/2023 10:00:00","59,02","","",""
"19/06/2023 09:50:00","56,31","","",""
"19/06/2023 09:40:00","56,75","","",""
"19/06/2023 09:30:00","56,82","","",""
"19/06/2023 09:20:00","56,07","","",""
"19/06/2023 09:10:00","57,15","","",""
"19/06/2023 09:00:00","58,44","","",""
"19/06/2023 08:50:00","58,43","","",""
"19/06/2023 08:40:00","57,39","","",""
"19/06/2023 08:30:00","56,86","","",""
"19/06/2023 08:20:00","57,72","","",""
"19/06/2023 08:10:00","57,85","","",""
"19/06/2023 08:00:00","56,66","","",""
"19/06/2023 07:50:00","56,85","","",""
"19/06/2023 07:40:00","58,25","","",""
"19/06/2023 07:30:00","58,27","","",""
"19/06/2023 07:20:00","56,82","","",""
"19/06/2023 07:10:00","57,26","","",""
"19/06/2023 07:00:00","57,89","","",""
"19/06/2023 06:50:00","57,35","","",""
"19/06/2023 06:40:00","57,51","","",""
"19/06/2023 06:30:00","57,40","","",""
"19/06/2023 06:20:00","57,48","","",""
"19/06/2023 06:10:00","57,55","","",""
"19/06/2023 06:00:00","58,77","","",""
"19/06/2023 05:50:00","56,88","","",""
"19/06/2023 05:40:00","56,65","","",""
"19/06/2023 05:30:00","57,33","","",""
"19/06/2023 05:20:00","56,00","","",""
"19/06/2023 05:10:00","56,66","","",""
"19/06/2023 05:00:00","57,39","","",""
"19/06/2023 04:50:00","57,37","","",""
"19/06/2023 04:40:00","56,25","","",""
"19/06/2023 04:30:00","56,05","","",""
"19/06/2023 04:20:00","56,22","","",""
"19/06/2023 04:10:00","57,45","","",""
"19/06/2023 04:00:00","55,84","","",""
"19/06/2023 03:50:00","55,81","","",""
"19/06/2023 03:40:00","56,75","","",""
"19/06/2023 03:30:00","56,33","","",""
"19/06/2023 03:20:00","57,49","","",""
"19/06/2023 03:10:00","56,68","","",""
"19/06/2023 03:00:00","56,74","","",""
"19/06/2023 02:50:00","56,85","","",""
"19/06/2023 02:40:00","56,39","","",""
"19/06/2023 02:30:00","57,21","","",""
"19/06/2023 02:20:00","57,33","","",""
"19/06/2023 02:10:00","57,09","","",""
"19/06/2023 02:00:00","57,19","","",""
"19/06/2023 01:50:00","55,38","","",""
"19/06/2023 01:40:00","56,76","","",""
"19/06/2023 01:30:00","56,85","","",""
"19/06/2023 01:20:00","56,34","","",""
"19/06/2023 01:10:00","56,85","","",""
"19/06/2023 01:00:00","55,71","","",""
"19/06/2023 00:50:00","55,78","","",""
"19/06/2023 00:40:00","56,88","","",""
"19/06/2023 00:30:00","56,32","","",""
"19/06/2023 00:20:00","56,83","","",""
"19/06/2023 00:10:00","57,55","","",""
"19/06/2023 00:00:00","57,70","","",""
"18/06/2023 23:50:00","56,97","","",""
"18/06/2023 23:40:00","56,84","","",""
"18/06/2023 23:30:00","56,84","","",""
"18/06/2023 23:20:00","57,02","","",""
"18/06/2023 23:10:00","56,17","","",""
"18/06/2023 23:00:00","57,65","","",""
"18/06/2023 22:50:00","57,16","","",""
"18/06/2023 22:40:00","56,60","","",""
"18/06/2023 22:30:00","56,90","","",""
"18/06/2023 22:20:00","57,29","","",""
"18/06/2023 22:10:00","57,03","","",""
"18/06/2023 22:00:00","54,94","","",""
"18/06/2023 21:50:00","55,66","","",""
"18/06/2023 21:40:00","56,84","","",""
"18/06/2023 21:30:00","55,56","","",""
"18/06/2023 21:20:00","56,17","","",""
"18/06/2023 21:10:00","56,32","","",""
"18/06/2023 21:00:00","56,68","","",""
"18/06/2023 20:50:00","56,14","","",""
"18/06/2023 20:40:00","56,27","","",""
"18/06/2023 20:30:00","55,67","","",""
"18/06/2023 20:20:00","56,62","","",""
"18/06/2023 20:10:00","55,13","","",""
"18/06/2023 20:00:00","56,11","","",""
"18/06/2023 19:50:00","55,03","","",""
"18/06/2023 19:40:00","55,85","","",""
"18/06/2023 19:30:00","56,78","","",""
"18/06/2023 19:20:00","56,57","","",""
"18/06/2023 19:10:00","56,11","","",""
"18/06/2023 19:00:00","56,08","","",""
"18/06/2023 18:50:00","55,96","","",""
"18/06/2023 18:40:00","56,83","","",""
"18/06/2023 18:30:00","55,78","","",""
"18/06/2023 18:20:00","56,35","","",""
"18/06/2023 18:10:00","56,54","","",""
"18/06/2023 18:00:00","56,16","","",""
"18/06/2023 17:50:00","55,79","","",""
"18/06/2023 17:40:00","56,31","","",""
"18/06/2023 17:30:00","56,43","","",""
"18/06/2023 17:20:00","55,66","","",""
"18/06/2023 17:10:00","56,04","","",""
"18/06/2023 17:00:00","55,72","","",""
"18/06/2023 16:50:00","55,95","","",""
"18/06/2023 16:40:00","55,74","","",""
"18/06/2023 16:30:00","55,91","","",""
"18/06/2023 16:20:00","55,47","","",""
"18/06/2023 16:10:00","56,38","","",""
"18/06/2023 16:00:00","55,95","","",""
"18/06/2023 15:50:00","56,46","","",""
"18/06/2023 15:40:00","55,24","","",""
"18/06/2023 15:30:00","55,36","","",""
"18/06/2023 15:20:00","55,79","","",""
"18/06/2023 15:10:00","57,13","","",""
"18/06/2023 15:00:00","55,08","","",""
"18/06/2023 14:50:00","54,81","","",""
"18/06/2023 14:40:00","55,96","","",""
"18/06/2023 14:30:00","56,06","","",""
"18/06/2023 14:20:00","55,77","","",""
"18/06/2023 14:10:00","55,79","","",""
"18/06/2023 14:00:00","57,00","","",""
"18/06/2023 13:50:00","56,46","","",""
"18/06/2023 13:40:00","56,17","","",""
"18/06/2023 13:30:00","56,72","","",""
"18/06/2023 13:20:00","56,73","","",""
"18/06/2023 13:10:00","56,54","","",""
"18/06/2023 13:00:00","55,79","","",""
"18/06/2023 12:50:00","56,46","","",""
"18/06/2023 12:40:00","55,90","","",""
"18/06/2023 12:30:00","56,15","","",""
"18/06/2023 12:20:00","55,34","","",""
"18/06/2023 12:10:00","57,28","","",""
"18/06/2023 12:00:00","58,70","","",""
"18/06/2023 11:50:00","56,46","","",""
"18/06/2023 11:40:00","56,38","","",""
"18/06/2023 11:30:00","56,18","","",""
"18/06/2023 11:20:00","55,49","","",""
"18/06/2023 11:10:00","57,51","","",""
"18/06/2023 11:00:00","57,53","","",""
"18/06/2023 10:50:00","56,87","","",""
"18/06/2023 10:40:00","56,86","","",""
"18/06/2023 10:30:00","57,48","","",""
"18/06/2023 10:20:00","57,88","","",""
"18/06/2023 10:10:00","56,62","","",""
"18/06/2023 10:00:00","56,32","","",""
"18/06/2023 09:50:00","57,29","","",""
"18/06/2023 09:40:00","56,90","","",""
"18/06/2023 09:30:00","57,15","","",""
"18/06/2023 09:20:00","57,25","","",""
"18/06/2023 09:10:00","57,90","","",""
"18/06/2023 09:00:00","57,87","","",""
"18/06/2023 08:50:00","57,62","","",""
"18/06/2023 08:40:00","57,00","","",""
"18/06/2023 08:30:00","57,10","","",""
"18/06/2023 08:20:00","58,11","","",""
"18/06/2023 08:10:00","57,01","","",""
"18/06/2023 08:00:00","57,58","","",""
"18/06/2023 07:50:00","57,05","","",""
"18/06/2023 07:40:00","56,90","","",""
"18/06/2023 07:30:00","58,01","","",""
"18/06/2023 07:20:00","58,33","","",""
"18/06/2023 07:10:00","57,85","","",""
"18/06/2023 07:00:00","57,94","","",""
"18/06/2023 06:50:00","57,14","","",""
"18/06/2023 06:40:00","57,35","","",""
"18/06/2023 06:30:00","57,67","","",""
"18/06/2023 06:20:00","57,05","","",""
"18/06/2023 06:10:00","57,86","","",""
"18/06/2023 06:00:00","57,44","","",""
"18/06/2023 05:50:00","58,78","","",""
"18/06/2023 05:40:00","57,27","","",""
"18/06/2023 05:30:00","57,53","","",""
"18/06/2023 05:20:00","58,02","","",""
"18/06/2023 05:10:00","58,28","","",""
"18/06/2023 05:00:00","57,88","","",""
"18/06/2023 04:50:00","57,51","","",""
"18/06/2023 04:40:00","56,46","","",""
"18/06/2023 04:30:00","57,75","","",""
"18/06/2023 04:20:00","57,99","","",""
"18/06/2023 04:10:00","58,17","","",""
"18/06/2023 04:00:00","57,41","","",""
"18/06/2023 03:50:00","57,04","","",""
"18/06/2023 03:40:00","56,61","","",""
"18/06/2023 03:30:00","56,94","","",""
"18/06/2023 03:20:00","57,34","","",""
"18/06/2023 03:10:00","56,32","","",""
"18/06/2023 03:00:00","56,06","","",""
"18/06/2023 02:50:00","56,92","","",""
"18/06/2023 02:40:00","56,09","","",""
"18/06/2023 02:30:00","58,09","","",""
"18/06/2023 02:20:00","55,14","","",""
"18/06/2023 02:10:00","55,91","","",""
"18/06/2023 02:00:00","56,97","","",""
"18/06/2023 01:50:00","56,16","","",""
"18/06/2023 01:40:00","56,60","","",""
"18/06/2023 01:30:00","55,89","","",""
"18/06/2023 01:20:00","55,75","","",""
"18/06/2023 01:10:00","56,59","","",""
"18/06/2023 01:00:00","56,87","","",""
"18/06/2023 00:50:00","57,27","","",""
"18/06/2023 00:40:00","56,85","","",""
"18/06/2023 00:30:00","56,70","","",""
"18/06/2023 00:20:00","57,57","","",""
"18/06/2023 00:10:00","57,09","","",""
"18/06/2023 00:00:00","57,13","","",""
"17/06/2023 23:50:00","56,17","","",""
"17/06/2023 23:40:00","55,68","","",""
"17/06/2023 23:30:00","56,36","","",""
"17/06/2023 23:20:00","56,48","","",""
"17/06/2023 23:10:00","55,98","","",""
"17/06/2023 23:00:00","56,00","","",""
"17/06/2023 22:50:00","57,44","","",""
"17/06/2023 22:40:00","58,61","","",""
"17/06/2023 22:30:00","57,11","","",""
"17/06/2023 22:20:00","57,24","","",""
"17/06/2023 22:10:00","56,66","","",""
"17/06/2023 22:00:00","55,94","","",""
"17/06/2023 21:50:00","56,28","","",""
"17/06/2023 21:40:00","55,48","","",""
"17/06/2023 21:30:00","55,46","","",""
"17/06/2023 21:20:00","56,92","","",""
"17/06/2023 21:10:00","55,22","","",""
"17/06/2023 21:00:00","55,77","","",""
"17/06/2023 20:50:00","56,24","","",""
"17/06/2023 20:40:00","55,67","","",""
"17/06/2023 20:30:00","56,25","","",""
"17/06/2023 20:20:00","56,25","","",""
"17/06/2023 20:10:00","56,21","","",""
"17/06/2023 20:00:00","56,19","","",""
"17/06/2023 19:50:00","56,62","","",""
"17/06/2023 19:40:00","55,22","","",""
"17/06/2023 19:30:00","55,94","","",""
"17/06/2023 19:20:00","56,44","","",""
"17/06/2023 19:10:00","57,39","","",""
"17/06/2023 19:00:00","55,94","","",""
"17/06/2023 18:50:00","56,79","","",""
"17/06/2023 18:40:00","56,25","","",""
"17/06/2023 18:30:00","55,02","","",""
"17/06/2023 18:20:00","56,70","","",""
"17/06/2023 18:10:00","56,20","","",""
"17/06/2023 18:00:00","55,87","","",""
"17/06/2023 17:50:00","55,48","","",""
"17/06/2023 17:40:00","56,86","","",""
"17/06/2023 17:30:00","56,28","","",""
"17/06/2023 17:20:00","56,77","","",""
"17/06/2023 17:10:00","57,03","","",""
"17/06/2023 17:00:00","56,06","","",""
"17/06/2023 16:50:00","54,32","","",""
"17/06/2023 16:40:00","55,31","","",""
"17/06/2023 16:30:00","55,37","","",""
"17/06/2023 16:20:00","56,38","","",""
"17/06/2023 16:10:00","56,19","","",""
"17/06/2023 16:00:00","56,47","","",""
"17/06/2023 15:50:00","56,88","","",""
"17/06/2023 15:40:00","56,93","","",""
"17/06/2023 15:30:00","56,03","","",""
"17/06/2023 15:20:00","56,60","","",""
"17/06/2023 15:10:00","57,28","","",""
"17/06/2023 15:00:00","55,75","","",""
"17/06/2023 14:50:00","56,09","","",""
"17/06/2023 14:40:00","56,60","","",""
"17/06/2023 14:30:00","56,27","","",""
"17/06/2023 14:20:00","56,57","","",""
"17/06/2023 14:10:00","57,12","","",""
"17/06/2023 14:00:00","57,79","","",""
"17/06/2023 13:50:00","56,57","","",""
"17/06/2023 13:40:00","56,81","","",""
"17/06/2023 13:30:00","57,92","","",""
"17/06/2023 13:20:00","57,60","","",""
"17/06/2023 13:10:00","56,75","","",""
"17/06/2023 13:00:00","56,05","","",""
"17/06/2023 12:50:00","56,93","","",""
"17/06/2023 12:40:00","57,32","","",""
"17/06/2023 12:30:00","56,82","","",""
"17/06/2023 12:20:00","56,30","","",""
"17/06/2023 12:10:00","55,51","","",""
"17/06/2023 12:00:00","56,63","","",""
"17/06/2023 11:50:00","58,27","","",""
"17/06/2023 11:40:00","58,76","","",""
"17/06/2023 11:30:00","58,20","","",""
"17/06/2023 11:20:00","58,25","","",""
"17/06/2023 11:10:00","58,75","","",""
"17/06/2023 11:00:00","57,50","","",""
"17/06/2023 10:50:00","58,72","","",""
"17/06/2023 10:40:00","58,35","","",""
"17/06/2023 10:30:00","58,31","","",""
"17/06/2023 10:20:00","57,15","","",""
"17/06/2023 10:10:00","56,56","","",""
"17/06/2023 10:00:00","57,20","","",""
"17/06/2023 09:50:00","57,39","","",""
"17/06/2023 09:40:00","57,07","","",""
"17/06/2023 09:30:00","56,78","","",""
"17/06/2023 09:20:00","57,82","","",""
"17/06/2023 09:10:00","58,14","","",""
"17/06/2023 09:00:00","57,56","","",""
"17/06/2023 08:50:00","57,85","","",""
"17/06/2023 08:40:00","58,75","","",""
"17/06/2023 08:30:00","58,25","","",""
"17/06/2023 08:20:00","58,24","","",""
"17/06/2023 08:10:00","57,90","","",""
"17/06/2023 08:00:00","58,14","","",""
"17/06/2023 07:50:00","58,08","","",""
"17/06/2023 07:40:00","57,01","","",""
"17/06/2023 07:30:00","56,10","","",""
"17/06/2023 07:20:00","57,17","","",""
"17/06/2023 07:10:00","56,71","","",""
"17/06/2023 07:00:00","56,92","","",""
"17/06/2023 06:50:00","58,05","","",""
"17/06/2023 06:40:00","57,69","","",""
"17/06/2023 06:30:00","58,06","","",""
"17/06/2023 06:20:00","59,44","","",""
"17/06/2023 06:10:00","58,60","","",""
"17/06/2023 06:00:00","58,44","","",""
"17/06/2023 05:50:00","58,30","","",""
"17/06/2023 05:40:00","57,53","","",""
"17/06/2023 05:30:00","57,89","","",""
"17/06/2023 05:20:00","58,40","","",""
"17/06/2023 05:10:00","58,88","","",""
"17/06/2023 05:00:00","58,63","","",""
"17/06/2023 04:50:00","57,23","","",""
"17/06/2023 04:40:00","57,03","","",""
"17/06/2023 04:30:00","57,86","","",""
"17/06/2023 04:20:00","57,70","","",""
"17/06/2023 04:10:00","58,57","","",""
"17/06/2023 04:00:00","58,95","","",""
"17/06/2023 03:50:00","58,02","","",""
"17/06/2023 03:40:00","57,81","","",""
"17/06/2023 03:30:00","56,78","","",""
"17/06/2023 03:20:00","57,61","","",""
"17/06/2023 03:10:00","57,47","","",""
"17/06/2023 03:00:00","57,57","","",""
"17/06/2023 02:50:00","57,45","","",""
"17/06/2023 02:40:00","58,15","","",""
"17/06/2023 02:30:00","58,47","","",""
"17/06/2023 02:20:00","58,22","","",""
"17/06/2023 02:10:00","56,81","","",""
"17/06/2023 02:00:00","57,38","","",""
"17/06/2023 01:50:00","56,91","","",""
"17/06/2023 01:40:00","58,06","","",""
"17/06/2023 01:30:00","56,80","","",""
"17/06/2023 01:20:00","56,50","","",""
"17/06/2023 01:10:00","56,59","","",""
"17/06/2023 01:00:00","57,25","","",""
"17/06/2023 00:50:00","57,47","","",""
"17/06/2023 00:40:00","57,54","","",""
"17/06/2023 00:30:00","56,86","","",""
"17/06/2023 00:20:00","56,37","","",""
"17/06/2023 00:10:00","58,00","","",""
"17/06/2023 00:00:00","56,93","","",""
"16/06/2023 23:50:00","56,61","","",""
"16/06/2023 23:40:00","57,63","","",""
"16/06/2023 23:30:00","56,75","","",""
"16/06/2023 23:20:00","56,75","","",""
"16/06/2023 23:10:00","57,32","","",""
"16/06/2023 23:00:00","55,47","","",""
"16/06/2023 22:50:00","55,34","","",""
"16/06/2023 22:40:00","56,90","","",""
"16/06/2023 22:30:00","57,01","","",""
"16/06/2023 22:20:00","56,64","","",""
"16/06/2023 22:10:00","55,20","","",""
"16/06/2023 22:00:00","55,22","","",""
"16/06/2023 21:50:00","55,99","","",""
"16/06/2023 21:40:00","56,44","","",""
"16/06/2023 21:30:00","56,55","","",""
"16/06/2023 21:20:00","55,83","","",""
"16/06/2023 21:10:00","57,45","","",""
"16/06/2023 21:00:00","57,47","","",""
"16/06/2023 20:50:00","57,24","","",""
"16/06/2023 20:40:00","55,82","","",""
"16/06/2023 20:30:00","56,47","","",""
"16/06/2023 20:20:00","56,39","","",""
"16/06/2023 20:10:00","57,30","","",""
"16/06/2023 20:00:00","57,26","","",""
"16/06/2023 19:50:00","57,38","","",""
"16/06/2023 19:40:00","56,69","","",""
"16/06/2023 19:30:00","56,54","","",""
"16/06/2023 19:20:00","56,46","","",""
"16/06/2023 19:10:00","56,13","","",""
"16/06/2023 19:00:00","55,09","","",""
"16/06/2023 18:50:00","55,74","","",""
"16/06/2023 18:40:00","56,30","","",""
"16/06/2023 18:30:00","56,30","","",""
"16/06/2023 18:20:00","56,01","","",""
"16/06/2023 18:10:00","57,15","","",""
"16/06/2023 18:00:00","56,93","","",""
"16/06/2023 17:50:00","56,46","","",""
"16/06/2023 17:40:00","56,57","","",""
"16/06/2023 17:30:00","55,86","","",""
"16/06/2023 17:20:00","54,97","","",""
"16/06/2023 17:10:00","55,62","","",""
"16/06/2023 17:00:00","56,45","","",""
"16/06/2023 16:50:00","57,09","","",""
"16/06/2023 16:40:00","56,46","","",""
"16/06/2023 16:30:00","56,14","","",""
"16/06/2023 16:20:00","56,60","","",""
"16/06/2023 16:10:00","56,84","","",""
"16/06/2023 16:00:00","56,62","","",""
"16/06/2023 15:50:00","56,75","","",""
"16/06/2023 15:40:00","56,47","","",""
"16/06/2023 15:30:00","57,20","","",""
"16/06/2023 15:20:00","57,34","","",""
"16/06/2023 15:10:00","57,10","","",""
"16/06/2023 15:00:00","56,86","","",""
"16/06/2023 14:50:00","56,50","","",""
"16/06/2023 14:40:00","56,14","","",""
"16/06/2023 14:30:00","57,09","","",""
"16/06/2023 14:20:00","55,58","","",""
"16/06/2023 14:10:00","56,01","","",""
"16/06/2023 14:00:00","57,23","","",""
"16/06/2023 13:50:00","56,49","","",""
"16/06/2023 13:40:00","57,08","","",""
"16/06/2023 13:30:00","57,46","","",""
"16/06/2023 13:20:00","56,46","","",""
"16/06/2023 13:10:00","58,14","","",""
"16/06/2023 13:00:00","57,08","","",""
"16/06/2023 12:50:00","56,90","","",""
"16/06/2023 12:40:00","57,55","","",""
"16/06/2023 12:30:00","55,81","","",""
"16/06/2023 12:20:00","57,33","","",""
"16/06/2023 12:10:00","57,44","","",""
"16/06/2023 12:00:00","57,26","","",""
"16/06/2023 11:50:00","56,95","","",""
"16/06/2023 11:40:00","57,87","","",""
"16/06/2023 11:30:00","57,67","","",""
"16/06/2023 11:20:00","56,99","","",""
"16/06/2023 11:10:00","57,37","","",""
"16/06/2023 11:00:00","58,19","","",""
"16/06/2023 10:50:00","57,88","","",""
"16/06/2023 10:40:00","58,39","","",""
"16/06/2023 10:30:00","58,26","","",""
"16/06/2023 10:20:00","57,19","","",""
"16/06/2023 10:10:00","57,55","","",""
"16/06/2023 10:00:00","58,89","","",""
"16/06/2023 09:50:00","58,87","","",""
"16/06/2023 09:40:00","58,01","","",""
"16/06/2023 09:30:00","58,02","","",""
"16/06/2023 09:20:00","57,96","","",""
"16/06/2023 09:10:00","58,11","","",""
"16/06/2023 09:00:00","57,36","","",""
"16/06/2023 08:50:00","57,89","","",""
"16/06/2023 08:40:00","57,40","","",""
"16/06/2023 08:30:00","58,70","","",""
"16/06/2023 08:20:00","56,92","","",""
"16/06/2023 08:10:00","56,94","","",""
"16/06/2023 08:00:00","58,65","","",""
"16/06/2023 07:50:00","58,54","","",""
"16/06/2023 07:40:00","57,51","","",""
"16/06/2023 07:30:00","57,85","","",""
"16/06/2023 07:20:00","59,52","","",""
"16/06/2023 07:10:00","58,09","","",""
"16/06/2023 07:00:00","57,51","","",""
"16/06/2023 06:50:00","57,26","","",""
"16/06/2023 06:40:00","58,42","","",""
"16/06/2023 06:30:00","58,44","","",""
"16/06/2023 06:20:00","58,48","","",""
"16/06/2023 06:10:00","58,90","","",""
"16/06/2023 06:00:00","59,54","","",""
"16/06/2023 05:50:00","57,65","","",""
"16/06/2023 05:40:00","57,99","","",""
"16/06/2023 05:30:00","58,87","","",""
"16/06/2023 05:20:00","59,81","","",""
"16/06/2023 05:10:00","58,54","","",""
"16/06/2023 05:00:00","58,94","","",""
"16/06/2023 04:50:00","56,90","","",""
"16/06/2023 04:40:00","56,90","","",""
"16/06/2023 04:30:00","56,79","","",""
"16/06/2023 04:20:00","57,62","","",""
"16/06/2023 04:10:00","57,25","","",""
"16/06/2023 04:00:00","56,97","","",""
"16/06/2023 03:50:00","58,13","","",""
"16/06/2023 03:40:00","57,22","","",""
"16/06/2023 03:30:00","57,71","","",""
"16/06/2023 03:20:00","56,69","","",""
"16/06/2023 03:10:00","56,22","","",""
"16/06/2023 03:00:00","55,85","","",""
"16/06/2023 02:50:00","56,90","","",""
"16/06/2023 02:40:00","56,42","","",""
"16/06/2023 02:30:00","56,34","","",""
"16/06/2023 02:20:00","56,34","","",""
"16/06/2023 02:10:00","55,86","","",""
"16/06/2023 02:00:00","56,79","","",""
"16/06/2023 01:50:00","57,29","","",""
"16/06/2023 01:40:00","56,31","","",""
"16/06/2023 01:30:00","56,30","","",""
"16/06/2023 01:20:00","56,03","","",""
"16/06/2023 01:10:00","56,72","","",""
"16/06/2023 01:00:00","55,69","","",""
"16/06/2023 00:50:00","55,23","","",""
"16/06/2023 00:40:00","57,60","","",""
"16/06/2023 00:30:00","58,27","","",""
"16/06/2023 00:20:00","58,00","","",""
"16/06/2023 00:10:00","57,39","","",""
"16/06/2023 00:00:00","56,61","","",""
"15/06/2023 23:50:00","56,21","","",""
"15/06/2023 23:40:00","56,01","","",""
"15/06/2023 23:30:00","57,30","","",""
"15/06/2023 23:20:00","56,99","","",""
"15/06/2023 23:10:00","58,27","","",""
"15/06/2023 23:00:00","56,96","","",""
"15/06/2023 22:50:00","55,88","","",""
"15/06/2023 22:40:00","56,76","","",""
"15/06/2023 22:30:00","55,87","","",""
"15/06/2023 22:20:00","56,59","","",""
"15/06/2023 22:10:00","56,28","","",""
"15/06/2023 22:00:00","55,86","","",""
"15/06/2023 21:50:00","55,32","","",""
"15/06/2023 21:40:00","55,38","","",""
"15/06/2023 21:30:00","56,11","","",""
"15/06/2023 21:20:00","56,33","","",""
"15/06/2023 21:10:00","56,19","","",""
"15/06/2023 21:00:00","56,69","","",""
"15/06/2023 20:50:00","56,28","","",""
"15/06/2023 20:40:00","55,64","","",""
"15/06/2023 20:30:00","56,66","","",""
"15/06/2023 20:20:00","57,12","","",""
"15/06/2023 20:10:00","56,53","","",""
"15/06/2023 20:00:00","56,38","","",""
"15/06/2023 19:50:00","56,25","","",""
"15/06/2023 19:40:00","55,41","","",""
"15/06/2023 19:30:00","56,28","","",""
"15/06/2023 19:20:00","58,05","","",""
"15/06/2023 19:10:00","57,40","","",""
"15/06/2023 19:00:00","57,05","","",""
"15/06/2023 18:50:00","56,77","","",""
"15/06/2023 18:40:00","55,84","","",""
"15/06/2023 18:30:00","56,90","","",""
"15/06/2023 18:20:00","55,84","","",""
"15/06/2023 18:10:00","56,39","","",""
"15/06/2023 18:00:00","57,06","","",""
"15/06/2023 17:50:00","56,94","","",""
"15/06/2023 17:40:00","56,60","","",""
"15/06/2023 17:30:00","57,07","","",""
"15/06/2023 17:20:00","56,34","","",""
"15/06/2023 17:10:00","56,40","","",""
"15/06/2023 17:00:00","57,30","","",""
"15/06/2023 16:50:00","56,00","","",""
"15/06/2023 16:40:00","56,23","","",""
"15/06/2023 16:30:00","57,25","","",""
"15/06/2023 16:20:00","56,96","","",""
"15/06/2023 16:10:00","56,46","","",""
"15/06/2023 16:00:00","57,23","","",""
"15/06/2023 15:50:00","57,41","","",""
"15/06/2023 15:40:00","57,31","","",""
"15/06/2023 15:30:00","56,63","","",""
"15/06/2023 15:20:00","56,55","","",""
"15/06/2023 15:10:00","57,39","","",""
"15/06/2023 15:00:00","56,09","","",""
"15/06/2023 14:50:00","56,51","","",""
"15/06/2023 14:40:00","56,54","","",""
"15/06/2023 14:30:00","58,33","","",""
"15/06/2023 14:20:00","59,21","","",""
"15/06/2023 14:10:00","57,71","","",""
"15/06/2023 14:00:00","57,45","","",""
"15/06/2023 13:50:00","58,76","","",""
"15/06/2023 13:40:00","57,18","","",""
"15/06/2023 13:30:00","55,62","","",""
"15/06/2023 13:20:00","56,41","","",""
"15/06/2023 13:10:00","56,83","","",""
"15/06/2023 13:00:00","57,43","","",""
"15/06/2023 12:50:00","57,34","","",""
"15/06/2023 12:40:00","57,48","","",""
"15/06/2023 12:30:00","57,68","","",""
"15/06/2023 12:20:00","56,70","","",""
"15/06/2023 12:10:00","56,79","","",""
"15/06/2023 12:00:00","57,83","","",""
"15/06/2023 11:50:00","56,86","","",""
"15/06/2023 11:40:00","56,58","","",""
"15/06/2023 11:30:00","57,24","","",""
"15/06/2023 11:20:00","57,11","","",""
"15/06/2023 11:10:00","56,88","","",""
"15/06/2023 11:00:00","58,02","","",""
"15/06/2023 10:50:00","57,93","","",""
"15/06/2023 10:40:00","56,73","","",""
"15/06/2023 10:30:00","57,86","","",""
"15/06/2023 10:20:00","58,12","","",""
"15/06/2023 10:10:00","57,17","","",""
"15/06/2023 10:00:00","57,88","","",""
"15/06/2023 09:50:00","58,45","","",""
"15/06/2023 09:40:00","58,48","","",""
"15/06/2023 09:30:00","57,19","","",""
"15/06/2023 09:20:00","56,89","","",""
"15/06/2023 09:10:00","58,26","","",""
"15/06/2023 09:00:00","57,83","","",""
"15/06/2023 08:50:00","57,74","","",""
"15/06/2023 08:40:00","57,67","","",""
"15/06/2023 08:30:00","59,35","","",""
"15/06/2023 08:20:00","58,91","","",""
"15/06/2023 08:10:00","58,55","","",""
"15/06/2023 08:00:00","57,91","","",""
"15/06/2023 07:50:00","58,77","","",""
"15/06/2023 07:40:00","58,10","","",""
"15/06/2023 07:30:00","57,54","","",""
"15/06/2023 07:20:00","58,63","","",""
"15/06/2023 07:10:00","58,49","","",""
"15/06/2023 07:00:00","57,93","","",""
"15/06/2023 06:50:00","57,30","","",""
"15/06/2023 06:40:00","58,13","","",""
"15/06/2023 06:30:00","57,60","","",""
"15/06/2023 06:20:00","58,33","","",""
"15/06/2023 06:10:00","57,73","","",""
"15/06/2023 06:00:00","57,41","","",""
"15/06/2023 05:50:00","57,39","","",""
"15/06/2023 05:40:00","57,85","","",""
"15/06/2023 05:30:00","57,26","","",""
"15/06/2023 05:20:00","58,45","","",""
"15/06/2023 05:10:00","57,48","","",""
"15/06/2023 05:00:00","57,65","","",""
"15/06/2023 04:50:00","57,25","","",""
"15/06/2023 04:40:00","57,67","","",""
"15/06/2023 04:30:00","57,75","","",""
"15/06/2023 04:20:00","57,51","","",""
"15/06/2023 04:10:00","57,47","","",""
"15/06/2023 04:00:00","56,38","","",""
"15/06/2023 03:50:00","56,69","","",""
"15/06/2023 03:40:00","57,44","","",""
"15/06/2023 03:30:00","56,80","","",""
"15/06/2023 03:20:00","57,18","","",""
"15/06/2023 03:10:00","57,28","","",""
"15/06/2023 03:00:00","57,80","","",""
"15/06/2023 02:50:00","57,24","","",""
"15/06/2023 02:40:00","57,33","","",""
"15/06/2023 02:30:00","56,38","","",""
"15/06/2023 02:20:00","56,00","","",""
"15/06/2023 02:10:00","58,36","","",""
"15/06/2023 02:00:00","57,57","","",""
"15/06/2023 01:50:00","56,78","","",""
"15/06/2023 01:40:00","58,26","","",""
"15/06/2023 01:30:00","58,25","","",""
"15/06/2023 01:20:00","56,51","","",""
"15/06/2023 01:10:00","57,20","","",""
"15/06/2023 01:00:00","55,71","","",""
"15/06/2023 00:50:00","56,62","","",""
"15/06/2023 00:40:00","56,20","","",""
"15/06/2023 00:30:00","56,77","","",""
"15/06/2023 00:20:00","57,32","","",""
"15/06/2023 00:10:00","57,60","","",""
"15/06/2023 00:00:00","58,02","","",""
"14/06/2023 23:50:00","57,49","","",""
"14/06/2023 23:40:00","57,22","","",""
"14/06/2023 23:30:00","56,85","","",""
"14/06/2023 23:20:00","56,27","","",""
"14/06/2023 23:10:00","56,22","","",""
"14/06/2023 23:00:00","57,47","","",""
"14/06/2023 22:50:00","57,79","","",""
"14/06/2023 22:40:00","56,92","","",""
"14/06/2023 22:30:00","56,87","","",""
"14/06/2023 22:20:00","57,20","","",""
"14/06/2023 22:10:00","56,95","","",""
"14/06/2023 22:00:00","56,61","","",""
"14/06/2023 21:50:00","55,31","","",""
"14/06/2023 21:40:00","56,39","","",""
"14/06/2023 21:30:00","57,43","","",""
"14/06/2023 21:20:00","56,50","","",""
"14/06/2023 21:10:00","56,70","","",""
"14/06/2023 21:00:00","56,83","","",""
"14/06/2023 20:50:00","55,75","","",""
"14/06/2023 20:40:00","55,66","","",""
"14/06/2023 20:30:00","56,31","","",""
"14/06/2023 20:20:00","57,10","","",""
"14/06/2023 20:10:00","56,08","","",""
"14/06/2023 20:00:00","55,91","","",""
"14/06/2023 19:50:00","56,01","","",""
"14/06/2023 19:40:00","56,48","","",""
"14/06/2023 19:30:00","56,96","","",""
"14/06/2023 19:20:00","57,88","","",""
"14/06/2023 19:10:00","57,80","","",""
"14/06/2023 19:00:00","56,79","","",""
"14/06/2023 18:50:00","56,51","","",""
"14/06/2023 18:40:00","56,86","","",""
"14/06/2023 18:30:00","56,54","","",""
"14/06/2023 18:20:00","56,88","","",""
"14/06/2023 18:10:00","56,50","","",""
"14/06/2023 18:00:00","56,37","","",""
"14/06/2023 17:50:00","56,71","","",""
"14/06/2023 17:40:00","57,88","","",""
"14/06/2023 17:30:00","56,69","","",""
"14/06/2023 17:20:00","55,43","","",""
"14/06/2023 17:10:00","54,51","","",""
"14/06/2023 17:00:00","56,18","","",""
"14/06/2023 16:50:00","57,22","","",""
"14/06/2023 16:40:00","56,20","","",""
"14/06/2023 16:30:00","57,11","","",""
"14/06/2023 16:20:00","58,24","","",""
"14/06/2023 16:10:00","58,35","","",""
"14/06/2023 16:00:00","57,01","","",""
"14/06/2023 15:50:00","56,28","","",""
"14/06/2023 15:40:00","57,17","","",""
"14/06/2023 15:30:00","56,47","","",""
"14/06/2023 15:20:00","57,77","","",""
"14/06/2023 15:10:00","56,90","","",""
"14/06/2023 15:00:00","56,10","","",""
"14/06/2023 14:50:00","56,86","","",""
"14/06/2023 14:40:00","57,01","","",""
"14/06/2023 14:30:00","56,69","","",""
"14/06/2023 14:20:00","57,91","","",""
"14/06/2023 14:10:00","56,50","","",""
"14/06/2023 14:00:00","57,55","","",""
"14/06/2023 13:50:00","58,60","","",""
"14/06/2023 13:40:00","56,98","","",""
"14/06/2023 13:30:00","56,58","","",""
"14/06/2023 13:20:00","55,60","","",""
"14/06/2023 13:10:00","55,99","","",""
"14/06/2023 13:00:00","55,75","","",""
"14/06/2023 12:50:00","56,48","","",""
"14/06/2023 12:40:00","56,38","","",""
"14/06/2023 12:30:00","56,76","","",""
"14/06/2023 12:20:00","57,41","","",""
"14/06/2023 12:10:00","57,18","","",""
"14/06/2023 12:00:00","57,16","","",""
"14/06/2023 11:50:00","56,48","","",""
"14/06/2023 11:40:00","57,32","","",""
"14/06/2023 11:30:00","57,91","","",""
"14/06/2023 11:20:00","58,86","","",""
"14/06/2023 11:10:00","56,88","","",""
"14/06/2023 11:00:00","57,64","","",""
"14/06/2023 10:50:00","57,66","","",""
"14/06/2023 10:40:00","57,40","","",""
"14/06/2023 10:30:00","58,14","","",""
"14/06/2023 10:20:00","57,41","","",""
"14/06/2023 10:10:00","57,82","","",""
"14/06/2023 10:00:00","58,11","","",""
"14/06/2023 09:50:00","57,83","","",""
"14/06/2023 09:40:00","56,83","","",""
"14/06/2023 09:30:00","56,57","","",""
"14/06/2023 09:20:00","57,79","","",""
"14/06/2023 09:10:00","57,92","","",""
"14/06/2023 09:00:00","58,61","","",""
"14/06/2023 08:50:00","58,74","","",""
"14/06/2023 08:40:00","57,69","","",""
"14/06/2023 08:30:00","58,46","","",""
"14/06/2023 08:20:00","57,29","","",""
"14/06/2023 08:10:00","57,58","","",""
"14/06/2023 08:00:00","56,75","","",""
"14/06/2023 07:50:00","57,89","","",""
"14/06/2023 07:40:00","57,65","","",""
"14/06/2023 07:30:00","58,64","","",""
"14/06/2023 07:20:00","58,20","","",""
"14/06/2023 07:10:00","59,15","","",""
"14/06/2023 07:00:00","58,09","","",""
"14/06/2023 06:50:00","58,30","","",""
"14/06/2023 06:40:00","59,42","","",""
"14/06/2023 06:30:00","58,37","","",""
"14/06/2023 06:20:00","58,76","","",""
"14/06/2023 06:10:00","59,51","","",""
"14/06/2023 06:00:00","57,15","","",""
"14/06/2023 05:50:00","57,41","","",""
"14/06/2023 05:40:00","57,20","","",""
"14/06/2023 05:30:00","57,31","","",""
"14/06/2023 05:20:00","56,77","","",""
"14/06/2023 05:10:00","56,26","","",""
"14/06/2023 05:00:00","57,04","","",""
"14/06/2023 04:50:00","56,87","","",""
"14/06/2023 04:40:00","57,19","","",""
"14/06/2023 04:30:00","57,23","","",""
"14/06/2023 04:20:00","58,45","","",""
"14/06/2023 04:10:00","57,51","","",""
"14/06/2023 04:00:00","57,53","","",""
"14/06/2023 03:50:00","57,04","","",""
"14/06/2023 03:40:00","56,26","","",""
"14/06/2023 03:30:00","57,36","","",""
"14/06/2023 03:20:00","58,03","","",""
"14/06/2023 03:10:00","58,68","","",""
"14/06/2023 03:00:00","58,12","","",""
"14/06/2023 02:50:00","57,26","","",""
"14/06/2023 02:40:00","57,35","","",""
"14/06/2023 02:30:00","57,49","","",""
"14/06/2023 02:20:00","57,30","","",""
"14/06/2023 02:10:00","58,36","","",""
"14/06/2023 02:00:00","58,22","","",""
"14/06/2023 01:50:00","57,54","","",""
"14/06/2023 01:40:00","57,35","","",""
"14/06/2023 01:30:00","56,56","","",""
"14/06/2023 01:20:00","56,73","","",""
"14/06/2023 01:10:00","57,19","","",""
"14/06/2023 01:00:00","56,62","","",""
"14/06/2023 00:50:00","57,93","","",""
"14/06/2023 00:40:00","56,06","","",""
"14/06/2023 00:30:00","56,64","","",""
"14/06/2023 00:20:00","56,79","","",""
"14/06/2023 00:10:00","55,23","","",""
"14/06/2023 00:00:00","56,24","","",""
"13/06/2023 23:50:00","56,15","","",""
"13/06/2023 23:40:00","57,29","","",""
"13/06/2023 23:30:00","56,35","","",""
"13/06/2023 23:20:00","55,98","","",""
"13/06/2023 23:10:00","57,06","","",""
"13/06/2023 23:00:00","56,95","","",""
"13/06/2023 22:50:00","56,75","","",""
"13/06/2023 22:40:00","56,43","","",""
"13/06/2023 22:30:00","57,38","","",""
"13/06/2023 22:20:00","55,86","","",""
"13/06/2023 22:10:00","56,57","","",""
"13/06/2023 22:00:00","55,71","","",""
"13/06/2023 21:50:00","55,18","","",""
"13/06/2023 21:40:00","56,29","","",""
"13/06/2023 21:30:00","55,59","","",""
"13/06/2023 21:20:00","56,40","","",""
"13/06/2023 21:10:00","57,49","","",""
"13/06/2023 21:00:00","58,12","","",""
"13/06/2023 20:50:00","62,68","","",""
"13/06/2023 20:40:00","60,85","","",""
"13/06/2023 20:30:00","57,97","","",""
"13/06/2023 20:20:00","57,82","","",""
"13/06/2023 20:10:00","57,83","","",""
"13/06/2023 20:00:00","57,35","","",""
"13/06/2023 19:50:00","56,22","","",""
"13/06/2023 19:40:00","56,55","","",""
"13/06/2023 19:30:00","57,11","","",""
"13/06/2023 19:20:00","57,49","","",""
"13/06/2023 19:10:00","58,30","","",""
"13/06/2023 19:00:00","58,01","","",""
"13/06/2023 18:50:00","58,06","","",""
"13/06/2023 18:40:00","58,27","","",""
"13/06/2023 18:30:00","56,73","","",""
"13/06/2023 18:20:00","56,77","","",""
"13/06/2023 18:10:00","57,65","","",""
"13/06/2023 18:00:00","57,66","","",""
"13/06/2023 17:50:00","57,44","","",""
"13/06/2023 17:40:00","57,20","","",""
"13/06/2023 17:30:00","57,07","","",""
"13/06/2023 17:20:00","56,00","","",""
"13/06/2023 17:10:00","55,90","","",""
"13/06/2023 17:00:00","56,80","","",""
"13/06/2023 16:50:00","56,88","","",""
"13/06/2023 16:40:00","55,92","","",""
"13/06/2023 16:30:00","56,26","","",""
"13/06/2023 16:20:00","56,72","","",""
"13/06/2023 16:10:00","57,24","","",""
"13/06/2023 16:00:00","57,85","","",""
"13/06/2023 15:50:00","57,64","","",""
"13/06/2023 15:40:00","57,26","","",""
"13/06/2023 15:30:00","55,99","","",""
"13/06/2023 15:20:00","56,05","","",""
"13/06/2023 15:10:00","56,91","","",""
"13/06/2023 15:00:00","56,59","","",""
"13/06/2023 14:50:00","56,65","","",""
"13/06/2023 14:40:00","57,36","","",""
"13/06/2023 14:30:00","55,97","","",""
"13/06/2023 14:20:00","56,10","","",""
"13/06/2023 14:10:00","56,80","","",""
"13/06/2023 14:00:00","56,83","","",""
"13/06/2023 13:50:00","57,27","","",""
"13/06/2023 13:40:00","57,02","","",""
"13/06/2023 13:30:00","55,55","","",""
"13/06/2023 13:20:00","55,73","","",""
"13/06/2023 13:10:00","56,16","","",""
"13/06/2023 13:00:00","57,03","","",""
"13/06/2023 12:50:00","57,74","","",""
"13/06/2023 12:40:00","58,58","","",""
"13/06/2023 12:30:00","57,37","","",""
"13/06/2023 12:20:00","57,56","","",""
"13/06/2023 12:10:00","56,85","","",""
"13/06/2023 12:00:00","57,48","","",""
"13/06/2023 11:50:00","57,90","","",""
"13/06/2023 11:40:00","57,46","","",""
"13/06/2023 11:30:00","59,51","","",""
"13/06/2023 11:20:00","58,48","","",""
"13/06/2023 11:10:00","58,49","","",""
"13/06/2023 11:00:00","58,19","","",""
"13/06/2023 10:50:00","58,00","","",""
"13/06/2023 10:40:00","57,57","","",""
"13/06/2023 10:30:00","57,50","","",""
"13/06/2023 10:20:00","58,12","","",""
"13/06/2023 10:10:00","58,48","","",""
"13/06/2023 10:00:00","57,82","","",""
"13/06/2023 09:50:00","58,88","","",""
"13/06/2023 09:40:00","58,66","","",""
"13/06/2023 09:30:00","56,83","","",""
"13/06/2023 09:20:00","57,12","","",""
"13/06/2023 09:10:00","57,54","","",""
"13/06/2023 09:00:00","58,08","","",""
"13/06/2023 08:50:00","58,00","","",""
"13/06/2023 08:40:00","58,63","","",""
"13/06/2023 08:30:00","56,70","","",""
"13/06/2023 08:20:00","58,16","","",""
"13/06/2023 08:10:00","58,50","","",""
"13/06/2023 08:00:00","59,65","","",""
"13/06/2023 07:50:00","58,10","","",""
"13/06/2023 07:40:00","58,12","","",""
"13/06/2023 07:30:00","57,94","","",""
"13/06/2023 07:20:00","58,46","","",""
"13/06/2023 07:10:00","57,11","","",""
"13/06/2023 07:00:00","58,08","","",""
"13/06/2023 06:50:00","58,50","","",""
"13/06/2023 06:40:00","57,88","","",""
"13/06/2023 06:30:00","58,44","","",""
"13/06/2023 06:20:00","58,45","","",""
"13/06/2023 06:10:00","56,99","","",""
"13/06/2023 06:00:00","57,88","","",""
"13/06/2023 05:50:00","57,63","","",""
"13/06/2023 05:40:00","57,97","","",""
"13/06/2023 05:30:00","57,15","","",""
"13/06/2023 05:20:00","57,86","","",""
"13/06/2023 05:10:00","58,50","","",""
"13/06/2023 05:00:00","59,64","","",""
"13/06/2023 04:50:00","57,08","","",""
"13/06/2023 04:40:00","56,61","","",""
"13/06/2023 04:30:00","57,56","","",""
"13/06/2023 04:20:00","57,93","","",""
"13/06/2023 04:10:00","57,82","","",""
"13/06/2023 04:00:00","56,88","","",""
"13/06/2023 03:50:00","57,83","","",""
"13/06/2023 03:40:00","57,50","","",""
"13/06/2023 03:30:00","57,45","","",""
"13/06/2023 03:20:00","56,61","","",""
"13/06/2023 03:10:00","58,13","","",""
"13/06/2023 03:00:00","58,20","","",""
"13/06/2023 02:50:00","57,27","","",""
"13/06/2023 02:40:00","56,72","","",""
"13/06/2023 02:30:00","56,31","","",""
"13/06/2023 02:20:00","57,01","","",""
"13/06/2023 02:10:00","57,06","","",""
"13/06/2023 02:00:00","56,64","","",""
"13/06/2023 01:50:00","56,66","","",""
"13/06/2023 01:40:00","57,77","","",""
"13/06/2023 01:30:00","57,63","","",""
"13/06/2023 01:20:00","56,63","","",""
"13/06/2023 01:10:00","55,90","","",""
"13/06/2023 01:00:00","57,36","","",""
"13/06/2023 00:50:00","56,05","","",""
"13/06/2023 00:40:00","56,28","","",""
"13/06/2023 00:30:00","56,38","","",""
"13/06/2023 00:20:00","56,47","","",""
"13/06/2023 00:10:00","56,08","","",""
"13/06/2023 00:00:00","56,25","","",""
"12/06/2023 23:50:00","57,50","","",""
"12/06/2023 23:40:00","56,86","","",""
"12/06/2023 23:30:00","57,28","","",""
"12/06/2023 23:20:00","57,27","","",""
"12/06/2023 23:10:00","56,56","","",""
"12/06/2023 23:00:00","56,48","","",""
"12/06/2023 22:50:00","56,66","","",""
"12/06/2023 22:40:00","56,12","","",""
"12/06/2023 22:30:00","56,58","","",""
"12/06/2023 22:20:00","56,18","","",""
"12/06/2023 22:10:00","56,21","","",""
"12/06/2023 22:00:00","55,96","","",""
"12/06/2023 21:50:00","54,86","","",""
"12/06/2023 21:40:00","56,39","","",""
"12/06/2023 21:30:00","56,65","","",""
"12/06/2023 21:20:00","55,98","","",""
"12/06/2023 21:10:00","56,69","","",""
"12/06/2023 21:00:00","54,69","","",""
"12/06/2023 20:50:00","54,53","","",""
"12/06/2023 20:40:00","55,90","","",""
"12/06/2023 20:30:00","56,38","","",""
"12/06/2023 20:20:00","55,37","","",""
"12/06/2023 20:10:00","56,76","","",""
"12/06/2023 20:00:00","56,93","","",""
"12/06/2023 19:50:00","55,50","","",""
"12/06/2023 19:40:00","56,39","","",""
"12/06/2023 19:30:00","55,89","","",""
"12/06/2023 19:20:00","55,99","","",""
"12/06/2023 19:10:00","56,53","","",""
"12/06/2023 19:00:00","55,97","","",""
"12/06/2023 18:50:00","56,42","","",""
"12/06/2023 18:40:00","55,82","","",""
"12/06/2023 18:30:00","55,97","","",""
"12/06/2023 18:20:00","55,81","","",""
"12/06/2023 18:10:00","55,97","","",""
"12/06/2023 18:00:00","56,56","","",""
"12/06/2023 17:50:00","56,66","","",""
"12/06/2023 17:40:00","55,08","","",""
"12/06/2023 17:30:00","56,49","","",""
"12/06/2023 17:20:00","55,95","","",""
"12/06/2023 17:10:00","56,45","","",""
"12/06/2023 17:00:00","56,79","","",""
"12/06/2023 16:50:00","55,86","","",""
"12/06/2023 16:40:00","56,49","","",""
"12/06/2023 16:30:00","56,50","","",""
"12/06/2023 16:20:00","56,44","","",""
"12/06/2023 16:10:00","55,69","","",""
"12/06/2023 16:00:00","55,69","","",""
"12/06/2023 15:50:00","56,94","","",""
"12/06/2023 15:40:00","57,13","","",""
"12/06/2023 15:30:00","56,75","","",""
"12/06/2023 15:20:00","56,20","","",""
"12/06/2023 15:10:00","57,01","","",""
"12/06/2023 15:00:00","57,75","","",""
"12/06/2023 14:50:00","56,35","","",""
"12/06/2023 14:40:00","56,62","","",""
"12/06/2023 14:30:00","56,78","","",""
"12/06/2023 14:20:00","56,32","","",""
"12/06/2023 14:10:00","56,68","","",""
"12/06/2023 14:00:00","56,13","","",""
"12/06/2023 13:50:00","55,77","","",""
"12/06/2023 13:40:00","55,27","","",""
"12/06/2023 13:30:00","55,85","","",""
"12/06/2023 13:20:00","56,95","","",""
"12/06/2023 13:10:00","57,10","","",""
"12/06/2023 13:00:00","57,84","","",""
"12/06/2023 12:50:00","57,45","","",""
"12/06/2023 12:40:00","58,13","","",""
"12/06/2023 12:30:00","57,75","","",""
"12/06/2023 12:20:00","56,81","","",""
"12/06/2023 12:10:00","57,71","","",""
"12/06/2023 12:00:00","57,38","","",""
"12/06/2023 11:50:00","57,70","","",""
"12/06/2023 11:40:00","57,88","","",""
"12/06/2023 11:30:00","57,39","","",""
"12/06/2023 11:20:00","58,21","","",""
"12/06/2023 11:10:00","57,84","","",""
"12/06/2023 11:00:00","58,06","","",""
"12/06/2023 10:50:00","57,47","","",""
"12/06/2023 10:40:00","57,68","","",""
"12/06/2023 10:30:00","58,12","","",""
"12/06/2023 10:20:00","56,96","","",""
"12/06/2023 10:10:00","57,74","","",""
"12/06/2023 10:00:00","58,49","","",""
"12/06/2023 09:50:00","59,05","","",""
"12/06/2023 09:40:00","58,62","","",""
"12/06/2023 09:30:00","56,65","","",""
"12/06/2023 09:20:00","57,55","","",""
"12/06/2023 09:10:00","58,60","","",""
"12/06/2023 09:00:00","57,49","","",""
"12/06/2023 08:50:00","58,72","","",""
"12/06/2023 08:40:00","56,92","","",""
"12/06/2023 08:30:00","58,02","","",""
"12/06/2023 08:20:00","57,64","","",""
"12/06/2023 08:10:00","58,33","","",""
"12/06/2023 08:00:00","57,95","","",""
"12/06/2023 07:50:00","58,12","","",""
"12/06/2023 07:40:00","57,78","","",""
"12/06/2023 07:30:00","58,49","","",""
"12/06/2023 07:20:00","57,93","","",""
"12/06/2023 07:10:00","58,73","","",""
"12/06/2023 07:00:00","57,54","","",""
"12/06/2023 06:50:00","58,04","","",""
"12/06/2023 06:40:00","58,08","","",""
"12/06/2023 06:30:00","57,91","","",""
"12/06/2023 06:20:00","57,24","","",""
"12/06/2023 06:10:00","57,12","","",""
"12/06/2023 06:00:00","57,87","","",""
"12/06/2023 05:50:00","57,40","","",""
"12/06/2023 05:40:00","57,75","","",""
"12/06/2023 05:30:00","57,19","","",""
"12/06/2023 05:20:00","57,64","","",""
"12/06/2023 05:10:00","57,34","","",""
"12/06/2023 05:00:00","57,03","","",""
"12/06/2023 04:50:00","56,97","","",""
"12/06/2023 04:40:00","57,54","","",""
"12/06/2023 04:30:00","56,98","","",""
"12/06/2023 04:20:00","56,69","","",""
"12/06/2023 04:10:00","58,09","","",""
"12/06/2023 04:00:00","56,70","","",""
"12/06/2023 03:50:00","56,91","","",""
"12/06/2023 03:40:00","58,08","","",""
"12/06/2023 03:30:00","58,26","","",""
"12/06/2023 03:20:00","58,46","","",""
"12/06/2023 03:10:00","57,26","","",""
"12/06/2023 03:00:00","57,63","","",""
"12/06/2023 02:50:00","57,75","","",""
"12/06/2023 02:40:00","58,13","","",""
"12/06/2023 02:30:00","58,07","","",""
"12/06/2023 02:20:00","58,64","","",""
"12/06/2023 02:10:00","57,48","","",""
"12/06/2023 02:00:00","57,43","","",""
"12/06/2023 01:50:00","58,23","","",""
"12/06/2023 01:40:00","58,05","","",""
"12/06/2023 01:30:00","58,46","","",""
"12/06/2023 01:20:00","57,81","","",""
"12/06/2023 01:10:00","57,80","","",""
"12/06/2023 01:00:00","57,59","","",""
"12/06/2023 00:50:00","57,86","","",""
"12/06/2023 00:40:00","57,81","","",""
"12/06/2023 00:30:00","57,87","","",""
"12/06/2023 00:20:00","56,85","","",""
"12/06/2023 00:10:00","56,42","","",""
"12/06/2023 00:00:00","55,89","","",""
"11/06/2023 23:50:00","56,61","","",""
"11/06/2023 23:40:00","56,66","","",""
"11/06/2023 23:30:00","55,24","","",""
"11/06/2023 23:20:00","56,32","","",""
"11/06/2023 23:10:00","56,46","","",""
"11/06/2023 23:00:00","56,42","","",""
"11/06/2023 22:50:00","57,11","","",""
"11/06/2023 22:40:00","56,64","","",""
"11/06/2023 22:30:00","56,76","","",""
"11/06/2023 22:20:00","56,46","","",""
"11/06/2023 22:10:00","57,31","","",""
"11/06/2023 22:00:00","57,20","","",""
"11/06/2023 21:50:00","57,20","","",""
"11/06/2023 21:40:00","57,34","","",""
"11/06/2023 21:30:00","56,43","","",""
"11/06/2023 21:20:00","56,55","","",""
"11/06/2023 21:10:00","55,45","","",""
"11/06/2023 21:00:00","57,34","","",""
"11/06/2023 20:50:00","57,44","","",""
"11/06/2023 20:40:00","57,95","","",""
"11/06/2023 20:30:00","57,85","","",""
"11/06/2023 20:20:00","56,91","","",""
"11/06/2023 20:10:00","58,15","","",""
"11/06/2023 20:00:00","57,33","","",""
"11/06/2023 19:50:00","56,60","","",""
"11/06/2023 19:40:00","56,59","","",""
"11/06/2023 19:30:00","55,66","","",""
