"Time stamp","Value","Events","Comment","User"
"11/06/2023 19:20:00","54,88","","",""
"11/06/2023 19:10:00","56,01","","",""
"11/06/2023 19:00:00","57,24","","",""
"11/06/2023 18:50:00","57,17","","",""
"11/06/2023 18:40:00","57,18","","",""
"11/06/2023 18:30:00","57,64","","",""
"11/06/2023 18:20:00","56,82","","",""
"11/06/2023 18:10:00","55,41","","",""
"11/06/2023 18:00:00","55,74","","",""
"11/06/2023 17:50:00","55,89","","",""
"11/06/2023 17:40:00","56,44","","",""
"11/06/2023 17:30:00","55,80","","",""
"11/06/2023 17:20:00","56,98","","",""
"11/06/2023 17:10:00","57,00","","",""
"11/06/2023 17:00:00","57,41","","",""
"11/06/2023 16:50:00","56,43","","",""
"11/06/2023 16:40:00","56,45","","",""
"11/06/2023 16:30:00","56,89","","",""
"11/06/2023 16:20:00","56,70","","",""
"11/06/2023 16:10:00","57,04","","",""
"11/06/2023 16:00:00","56,82","","",""
"11/06/2023 15:50:00","56,69","","",""
"11/06/2023 15:40:00","56,46","","",""
"11/06/2023 15:30:00","56,57","","",""
"11/06/2023 15:20:00","56,38","","",""
"11/06/2023 15:10:00","56,59","","",""
"11/06/2023 15:00:00","56,76","","",""
"11/06/2023 14:50:00","55,89","","",""
"11/06/2023 14:40:00","56,45","","",""
"11/06/2023 14:30:00","56,53","","",""
"11/06/2023 14:20:00","57,03","","",""
"11/06/2023 14:10:00","56,29","","",""
"11/06/2023 14:00:00","56,16","","",""
"11/06/2023 13:50:00","56,60","","",""
"11/06/2023 13:40:00","56,65","","",""
"11/06/2023 13:30:00","57,35","","",""
"11/06/2023 13:20:00","56,98","","",""
"11/06/2023 13:10:00","56,60","","",""
"11/06/2023 13:00:00","56,92","","",""
"11/06/2023 12:50:00","56,39","","",""
"11/06/2023 12:40:00","56,88","","",""
"11/06/2023 12:30:00","58,18","","",""
"11/06/2023 12:20:00","57,38","","",""
"11/06/2023 12:10:00","57,96","","",""
"11/06/2023 12:00:00","57,41","","",""
"11/06/2023 11:50:00","57,03","","",""
"11/06/2023 11:40:00","57,85","","",""
"11/06/2023 11:30:00","56,70","","",""
"11/06/2023 11:20:00","57,57","","",""
"11/06/2023 11:10:00","58,19","","",""
"11/06/2023 11:00:00","58,06","","",""
"11/06/2023 10:50:00","58,41","","",""
"11/06/2023 10:40:00","58,79","","",""
"11/06/2023 10:30:00","57,76","","",""
"11/06/2023 10:20:00","57,51","","",""
"11/06/2023 10:10:00","57,91","","",""
"11/06/2023 10:00:00","58,72","","",""
"11/06/2023 09:50:00","57,72","","",""
"11/06/2023 09:40:00","58,94","","",""
"11/06/2023 09:30:00","58,02","","",""
"11/06/2023 09:20:00","58,62","","",""
"11/06/2023 09:10:00","58,20","","",""
"11/06/2023 09:00:00","57,93","","",""
"11/06/2023 08:50:00","58,53","","",""
"11/06/2023 08:40:00","58,38","","",""
"11/06/2023 08:30:00","57,46","","",""
"11/06/2023 08:20:00","57,58","","",""
"11/06/2023 08:10:00","56,18","","",""
"11/06/2023 08:00:00","56,62","","",""
"11/06/2023 07:50:00","56,38","","",""
"11/06/2023 07:40:00","57,44","","",""
"11/06/2023 07:30:00","57,11","","",""
"11/06/2023 07:20:00","56,88","","",""
"11/06/2023 07:10:00","56,76","","",""
"11/06/2023 07:00:00","58,27","","",""
"11/06/2023 06:50:00","57,70","","",""
"11/06/2023 06:40:00","57,92","","",""
"11/06/2023 06:30:00","57,69","","",""
"11/06/2023 06:20:00","57,63","","",""
"11/06/2023 06:10:00","57,70","","",""
"11/06/2023 06:00:00","57,39","","",""
"11/06/2023 05:50:00","57,90","","",""
"11/06/2023 05:40:00","57,81","","",""
"11/06/2023 05:30:00","57,98","","",""
"11/06/2023 05:20:00","57,64","","",""
"11/06/2023 05:10:00","58,21","","",""
"11/06/2023 05:00:00","57,73","","",""
"11/06/2023 04:50:00","57,82","","",""
"11/06/2023 04:40:00","58,91","","",""
"11/06/2023 04:30:00","57,87","","",""
"11/06/2023 04:20:00","57,70","","",""
"11/06/2023 04:10:00","57,42","","",""
"11/06/2023 04:00:00","57,90","","",""
"11/06/2023 03:50:00","56,59","","",""
"11/06/2023 03:40:00","56,66","","",""
"11/06/2023 03:30:00","57,42","","",""
"11/06/2023 03:20:00","57,66","","",""
"11/06/2023 03:10:00","58,11","","",""
"11/06/2023 03:00:00","57,53","","",""
"11/06/2023 02:50:00","57,35","","",""
"11/06/2023 02:40:00","57,57","","",""
"11/06/2023 02:30:00","57,63","","",""
"11/06/2023 02:20:00","58,13","","",""
"11/06/2023 02:10:00","58,03","","",""
"11/06/2023 02:00:00","58,20","","",""
"11/06/2023 01:50:00","57,83","","",""
"11/06/2023 01:40:00","57,73","","",""
"11/06/2023 01:30:00","58,16","","",""
"11/06/2023 01:20:00","57,46","","",""
"11/06/2023 01:10:00","56,95","","",""
"11/06/2023 01:00:00","57,27","","",""
"11/06/2023 00:50:00","57,95","","",""
"11/06/2023 00:40:00","56,79","","",""
"11/06/2023 00:30:00","57,91","","",""
"11/06/2023 00:20:00","57,60","","",""
"11/06/2023 00:10:00","57,12","","",""
"11/06/2023 00:00:00","57,24","","",""
"10/06/2023 23:50:00","56,61","","",""
"10/06/2023 23:40:00","56,81","","",""
"10/06/2023 23:30:00","56,42","","",""
"10/06/2023 23:20:00","56,64","","",""
"10/06/2023 23:10:00","58,08","","",""
"10/06/2023 23:00:00","57,41","","",""
"10/06/2023 22:50:00","57,93","","",""
"10/06/2023 22:40:00","56,56","","",""
"10/06/2023 22:30:00","58,10","","",""
"10/06/2023 22:20:00","57,97","","",""
"10/06/2023 22:10:00","58,17","","",""
"10/06/2023 22:00:00","57,52","","",""
"10/06/2023 21:50:00","56,36","","",""
"10/06/2023 21:40:00","57,59","","",""
"10/06/2023 21:30:00","58,19","","",""
"10/06/2023 21:20:00","57,60","","",""
"10/06/2023 21:10:00","58,02","","",""
"10/06/2023 21:00:00","56,65","","",""
"10/06/2023 20:50:00","56,94","","",""
"10/06/2023 20:40:00","55,90","","",""
"10/06/2023 20:30:00","57,01","","",""
"10/06/2023 20:20:00","57,61","","",""
"10/06/2023 20:10:00","58,03","","",""
"10/06/2023 20:00:00","57,74","","",""
"10/06/2023 19:50:00","57,28","","",""
"10/06/2023 19:40:00","56,95","","",""
"10/06/2023 19:30:00","56,44","","",""
"10/06/2023 19:20:00","55,84","","",""
"10/06/2023 19:10:00","55,82","","",""
"10/06/2023 19:00:00","56,85","","",""
"10/06/2023 18:50:00","56,23","","",""
"10/06/2023 18:40:00","56,41","","",""
"10/06/2023 18:30:00","57,41","","",""
"10/06/2023 18:20:00","56,94","","",""
"10/06/2023 18:10:00","57,59","","",""
"10/06/2023 18:00:00","57,97","","",""
"10/06/2023 17:50:00","57,79","","",""
"10/06/2023 17:40:00","56,68","","",""
"10/06/2023 17:30:00","56,48","","",""
"10/06/2023 17:20:00","55,86","","",""
"10/06/2023 17:10:00","56,51","","",""
"10/06/2023 17:00:00","56,89","","",""
"10/06/2023 16:50:00","55,84","","",""
"10/06/2023 16:40:00","55,80","","",""
"10/06/2023 16:30:00","57,70","","",""
"10/06/2023 16:20:00","57,01","","",""
"10/06/2023 16:10:00","55,65","","",""
"10/06/2023 16:00:00","56,64","","",""
"10/06/2023 15:50:00","56,22","","",""
"10/06/2023 15:40:00","56,95","","",""
"10/06/2023 15:30:00","56,65","","",""
"10/06/2023 15:20:00","56,76","","",""
"10/06/2023 15:10:00","57,56","","",""
"10/06/2023 15:00:00","56,68","","",""
"10/06/2023 14:50:00","56,48","","",""
"10/06/2023 14:40:00","56,35","","",""
"10/06/2023 14:30:00","56,22","","",""
"10/06/2023 14:20:00","56,27","","",""
"10/06/2023 14:10:00","56,95","","",""
"10/06/2023 14:00:00","56,71","","",""
"10/06/2023 13:50:00","56,58","","",""
"10/06/2023 13:40:00","55,33","","",""
"10/06/2023 13:30:00","56,25","","",""
"10/06/2023 13:20:00","56,77","","",""
"10/06/2023 13:10:00","56,72","","",""
"10/06/2023 13:00:00","57,08","","",""
"10/06/2023 12:50:00","57,15","","",""
"10/06/2023 12:40:00","57,63","","",""
"10/06/2023 12:30:00","56,89","","",""
"10/06/2023 12:20:00","57,71","","",""
"10/06/2023 12:10:00","57,10","","",""
"10/06/2023 12:00:00","57,00","","",""
"10/06/2023 11:50:00","56,62","","",""
"10/06/2023 11:40:00","56,83","","",""
"10/06/2023 11:30:00","57,35","","",""
"10/06/2023 11:20:00","57,40","","",""
"10/06/2023 11:10:00","57,20","","",""
"10/06/2023 11:00:00","56,45","","",""
"10/06/2023 10:50:00","56,26","","",""
"10/06/2023 10:40:00","57,85","","",""
"10/06/2023 10:30:00","56,83","","",""
"10/06/2023 10:20:00","58,37","","",""
"10/06/2023 10:10:00","57,23","","",""
"10/06/2023 10:00:00","57,06","","",""
"10/06/2023 09:50:00","57,12","","",""
"10/06/2023 09:40:00","57,58","","",""
"10/06/2023 09:30:00","57,91","","",""
"10/06/2023 09:20:00","56,95","","",""
"10/06/2023 09:10:00","56,30","","",""
"10/06/2023 09:00:00","57,09","","",""
"10/06/2023 08:50:00","56,06","","",""
"10/06/2023 08:40:00","57,21","","",""
"10/06/2023 08:30:00","57,53","","",""
"10/06/2023 08:20:00","57,21","","",""
"10/06/2023 08:10:00","58,06","","",""
"10/06/2023 08:00:00","57,14","","",""
"10/06/2023 07:50:00","58,44","","",""
"10/06/2023 07:40:00","57,18","","",""
"10/06/2023 07:30:00","56,76","","",""
"10/06/2023 07:20:00","57,03","","",""
"10/06/2023 07:10:00","57,83","","",""
"10/06/2023 07:00:00","57,01","","",""
"10/06/2023 06:50:00","57,12","","",""
"10/06/2023 06:40:00","57,47","","",""
"10/06/2023 06:30:00","57,51","","",""
"10/06/2023 06:20:00","57,03","","",""
"10/06/2023 06:10:00","56,67","","",""
"10/06/2023 06:00:00","56,58","","",""
"10/06/2023 05:50:00","57,14","","",""
"10/06/2023 05:40:00","57,32","","",""
"10/06/2023 05:30:00","57,23","","",""
"10/06/2023 05:20:00","57,74","","",""
"10/06/2023 05:10:00","58,03","","",""
"10/06/2023 05:00:00","56,88","","",""
"10/06/2023 04:50:00","56,59","","",""
"10/06/2023 04:40:00","57,57","","",""
"10/06/2023 04:30:00","58,47","","",""
"10/06/2023 04:20:00","58,85","","",""
"10/06/2023 04:10:00","58,21","","",""
"10/06/2023 04:00:00","56,36","","",""
"10/06/2023 03:50:00","56,33","","",""
"10/06/2023 03:40:00","58,20","","",""
"10/06/2023 03:30:00","57,10","","",""
"10/06/2023 03:20:00","56,47","","",""
"10/06/2023 03:10:00","57,62","","",""
"10/06/2023 03:00:00","57,74","","",""
"10/06/2023 02:50:00","57,81","","",""
"10/06/2023 02:40:00","57,42","","",""
"10/06/2023 02:30:00","57,26","","",""
"10/06/2023 02:20:00","58,46","","",""
"10/06/2023 02:10:00","58,07","","",""
"10/06/2023 02:00:00","56,69","","",""
"10/06/2023 01:50:00","56,54","","",""
"10/06/2023 01:40:00","56,88","","",""
"10/06/2023 01:30:00","57,86","","",""
"10/06/2023 01:20:00","56,85","","",""
"10/06/2023 01:10:00","56,97","","",""
"10/06/2023 01:00:00","56,58","","",""
"10/06/2023 00:50:00","57,89","","",""
"10/06/2023 00:40:00","56,18","","",""
"10/06/2023 00:30:00","57,38","","",""
"10/06/2023 00:20:00","56,38","","",""
"10/06/2023 00:10:00","57,02","","",""
"10/06/2023 00:00:00","57,39","","",""
"09/06/2023 23:50:00","57,51","","",""
"09/06/2023 23:40:00","55,91","","",""
"09/06/2023 23:30:00","56,75","","",""
"09/06/2023 23:20:00","56,35","","",""
"09/06/2023 23:10:00","56,20","","",""
"09/06/2023 23:00:00","56,03","","",""
"09/06/2023 22:50:00","56,57","","",""
"09/06/2023 22:40:00","56,63","","",""
"09/06/2023 22:30:00","56,41","","",""
"09/06/2023 22:20:00","56,39","","",""
"09/06/2023 22:10:00","55,13","","",""
"09/06/2023 22:00:00","55,50","","",""
"09/06/2023 21:50:00","55,60","","",""
"09/06/2023 21:40:00","56,29","","",""
"09/06/2023 21:30:00","56,05","","",""
"09/06/2023 21:20:00","55,58","","",""
"09/06/2023 21:10:00","55,72","","",""
"09/06/2023 21:00:00","56,23","","",""
"09/06/2023 20:50:00","56,41","","",""
"09/06/2023 20:40:00","56,21","","",""
"09/06/2023 20:30:00","56,95","","",""
"09/06/2023 20:20:00","56,96","","",""
"09/06/2023 20:10:00","56,84","","",""
"09/06/2023 20:00:00","55,15","","",""
"09/06/2023 19:50:00","55,08","","",""
"09/06/2023 19:40:00","55,56","","",""
"09/06/2023 19:30:00","56,36","","",""
"09/06/2023 19:20:00","55,97","","",""
"09/06/2023 19:10:00","55,76","","",""
"09/06/2023 19:00:00","55,75","","",""
"09/06/2023 18:50:00","55,89","","",""
"09/06/2023 18:40:00","56,31","","",""
"09/06/2023 18:30:00","55,89","","",""
"09/06/2023 18:20:00","55,26","","",""
"09/06/2023 18:10:00","55,08","","",""
"09/06/2023 18:00:00","56,07","","",""
"09/06/2023 17:50:00","55,44","","",""
"09/06/2023 17:40:00","56,51","","",""
"09/06/2023 17:30:00","56,31","","",""
"09/06/2023 17:20:00","56,23","","",""
"09/06/2023 17:10:00","57,09","","",""
"09/06/2023 17:00:00","56,39","","",""
"09/06/2023 16:50:00","56,31","","",""
"09/06/2023 16:40:00","55,50","","",""
"09/06/2023 16:30:00","56,08","","",""
"09/06/2023 16:20:00","56,33","","",""
"09/06/2023 16:10:00","56,67","","",""
"09/06/2023 16:00:00","56,45","","",""
"09/06/2023 15:50:00","56,75","","",""
"09/06/2023 15:40:00","57,74","","",""
"09/06/2023 15:30:00","56,47","","",""
"09/06/2023 15:20:00","55,52","","",""
"09/06/2023 15:10:00","56,55","","",""
"09/06/2023 15:00:00","57,15","","",""
"09/06/2023 14:50:00","57,75","","",""
"09/06/2023 14:40:00","57,50","","",""
"09/06/2023 14:30:00","57,30","","",""
"09/06/2023 14:20:00","57,17","","",""
"09/06/2023 14:10:00","56,97","","",""
"09/06/2023 14:00:00","56,68","","",""
"09/06/2023 13:50:00","57,58","","",""
"09/06/2023 13:40:00","57,70","","",""
"09/06/2023 13:30:00","56,49","","",""
"09/06/2023 13:20:00","57,32","","",""
"09/06/2023 13:10:00","57,11","","",""
"09/06/2023 13:00:00","56,99","","",""
"09/06/2023 12:50:00","56,63","","",""
"09/06/2023 12:40:00","56,42","","",""
"09/06/2023 12:30:00","57,11","","",""
"09/06/2023 12:20:00","57,23","","",""
"09/06/2023 12:10:00","56,84","","",""
"09/06/2023 12:00:00","56,98","","",""
"09/06/2023 11:50:00","56,42","","",""
"09/06/2023 11:40:00","57,01","","",""
"09/06/2023 11:30:00","58,05","","",""
"09/06/2023 11:20:00","57,89","","",""
"09/06/2023 11:10:00","57,03","","",""
"09/06/2023 11:00:00","58,11","","",""
"09/06/2023 10:50:00","57,44","","",""
"09/06/2023 10:40:00","56,25","","",""
"09/06/2023 10:30:00","58,24","","",""
"09/06/2023 10:20:00","58,10","","",""
"09/06/2023 10:10:00","59,09","","",""
"09/06/2023 10:00:00","58,00","","",""
"09/06/2023 09:50:00","57,96","","",""
"09/06/2023 09:40:00","57,66","","",""
"09/06/2023 09:30:00","56,75","","",""
"09/06/2023 09:20:00","57,09","","",""
"09/06/2023 09:10:00","57,62","","",""
"09/06/2023 09:00:00","56,73","","",""
"09/06/2023 08:50:00","57,01","","",""
"09/06/2023 08:40:00","58,35","","",""
"09/06/2023 08:30:00","58,66","","",""
"09/06/2023 08:20:00","58,22","","",""
"09/06/2023 08:10:00","58,52","","",""
"09/06/2023 08:00:00","57,06","","",""
"09/06/2023 07:50:00","57,23","","",""
"09/06/2023 07:40:00","56,71","","",""
"09/06/2023 07:30:00","56,57","","",""
"09/06/2023 07:20:00","57,54","","",""
"09/06/2023 07:10:00","57,96","","",""
"09/06/2023 07:00:00","56,65","","",""
"09/06/2023 06:50:00","57,27","","",""
"09/06/2023 06:40:00","56,94","","",""
"09/06/2023 06:30:00","57,28","","",""
"09/06/2023 06:20:00","56,59","","",""
"09/06/2023 06:10:00","57,33","","",""
"09/06/2023 06:00:00","56,82","","",""
"09/06/2023 05:50:00","57,05","","",""
"09/06/2023 05:40:00","57,34","","",""
"09/06/2023 05:30:00","57,74","","",""
"09/06/2023 05:20:00","56,76","","",""
"09/06/2023 05:10:00","56,86","","",""
"09/06/2023 05:00:00","57,68","","",""
"09/06/2023 04:50:00","55,79","","",""
"09/06/2023 04:40:00","56,89","","",""
"09/06/2023 04:30:00","56,37","","",""
"09/06/2023 04:20:00","55,97","","",""
"09/06/2023 04:10:00","55,69","","",""
"09/06/2023 04:00:00","56,25","","",""
"09/06/2023 03:50:00","57,66","","",""
"09/06/2023 03:40:00","57,66","","",""
"09/06/2023 03:30:00","58,05","","",""
"09/06/2023 03:20:00","57,08","","",""
"09/06/2023 03:10:00","56,63","","",""
"09/06/2023 03:00:00","57,81","","",""
"09/06/2023 02:50:00","57,57","","",""
"09/06/2023 02:40:00","56,71","","",""
"09/06/2023 02:30:00","55,96","","",""
"09/06/2023 02:20:00","56,80","","",""
"09/06/2023 02:10:00","58,45","","",""
"09/06/2023 02:00:00","58,33","","",""
"09/06/2023 01:50:00","58,21","","",""
"09/06/2023 01:40:00","58,90","","",""
"09/06/2023 01:30:00","57,05","","",""
"09/06/2023 01:20:00","56,51","","",""
"09/06/2023 01:10:00","56,71","","",""
"09/06/2023 01:00:00","57,03","","",""
"09/06/2023 00:50:00","56,23","","",""
"09/06/2023 00:40:00","57,01","","",""
"09/06/2023 00:30:00","57,86","","",""
"09/06/2023 00:20:00","57,47","","",""
"09/06/2023 00:10:00","57,81","","",""
"09/06/2023 00:00:00","56,53","","",""
"08/06/2023 23:50:00","57,57","","",""
"08/06/2023 23:40:00","56,17","","",""
"08/06/2023 23:30:00","56,25","","",""
"08/06/2023 23:20:00","57,25","","",""
"08/06/2023 23:10:00","57,95","","",""
"08/06/2023 23:00:00","57,03","","",""
"08/06/2023 22:50:00","56,35","","",""
"08/06/2023 22:40:00","56,75","","",""
"08/06/2023 22:30:00","57,42","","",""
"08/06/2023 22:20:00","57,73","","",""
"08/06/2023 22:10:00","57,33","","",""
"08/06/2023 22:00:00","55,99","","",""
"08/06/2023 21:50:00","57,15","","",""
"08/06/2023 21:40:00","56,65","","",""
"08/06/2023 21:30:00","56,25","","",""
"08/06/2023 21:20:00","56,29","","",""
"08/06/2023 21:10:00","55,34","","",""
"08/06/2023 21:00:00","55,27","","",""
"08/06/2023 20:50:00","56,35","","",""
"08/06/2023 20:40:00","56,55","","",""
"08/06/2023 20:30:00","58,08","","",""
"08/06/2023 20:20:00","57,12","","",""
"08/06/2023 20:10:00","57,40","","",""
"08/06/2023 20:00:00","57,60","","",""
"08/06/2023 19:50:00","57,09","","",""
"08/06/2023 19:40:00","57,18","","",""
"08/06/2023 19:30:00","55,53","","",""
"08/06/2023 19:20:00","55,79","","",""
"08/06/2023 19:10:00","56,15","","",""
"08/06/2023 19:00:00","56,54","","",""
"08/06/2023 18:50:00","57,73","","",""
"08/06/2023 18:40:00","57,03","","",""
"08/06/2023 18:30:00","57,24","","",""
"08/06/2023 18:20:00","57,12","","",""
"08/06/2023 18:10:00","56,91","","",""
"08/06/2023 18:00:00","56,30","","",""
"08/06/2023 17:50:00","56,55","","",""
"08/06/2023 17:40:00","56,83","","",""
"08/06/2023 17:30:00","57,49","","",""
"08/06/2023 17:20:00","56,78","","",""
"08/06/2023 17:10:00","56,70","","",""
"08/06/2023 17:00:00","56,35","","",""
"08/06/2023 16:50:00","56,53","","",""
"08/06/2023 16:40:00","56,10","","",""
"08/06/2023 16:30:00","56,92","","",""
"08/06/2023 16:20:00","56,98","","",""
"08/06/2023 16:10:00","56,71","","",""
"08/06/2023 16:00:00","55,60","","",""
"08/06/2023 15:50:00","55,59","","",""
"08/06/2023 15:40:00","56,21","","",""
"08/06/2023 15:30:00","56,14","","",""
"08/06/2023 15:20:00","56,50","","",""
"08/06/2023 15:10:00","57,52","","",""
"08/06/2023 15:00:00","57,68","","",""
"08/06/2023 14:50:00","57,13","","",""
"08/06/2023 14:40:00","57,15","","",""
"08/06/2023 14:30:00","57,46","","",""
"08/06/2023 14:20:00","56,96","","",""
"08/06/2023 14:10:00","57,65","","",""
"08/06/2023 14:00:00","57,50","","",""
"08/06/2023 13:50:00","56,49","","",""
"08/06/2023 13:40:00","57,55","","",""
"08/06/2023 13:30:00","57,86","","",""
"08/06/2023 13:20:00","57,00","","",""
"08/06/2023 13:10:00","57,77","","",""
"08/06/2023 13:00:00","57,76","","",""
"08/06/2023 12:50:00","58,87","","",""
"08/06/2023 12:40:00","58,12","","",""
"08/06/2023 12:30:00","58,10","","",""
"08/06/2023 12:20:00","57,07","","",""
"08/06/2023 12:10:00","57,10","","",""
"08/06/2023 12:00:00","57,49","","",""
"08/06/2023 11:50:00","57,43","","",""
"08/06/2023 11:40:00","59,25","","",""
"08/06/2023 11:30:00","58,39","","",""
"08/06/2023 11:20:00","58,42","","",""
"08/06/2023 11:10:00","59,13","","",""
"08/06/2023 11:00:00","58,84","","",""
"08/06/2023 10:50:00","58,44","","",""
"08/06/2023 10:40:00","57,84","","",""
"08/06/2023 10:30:00","57,61","","",""
"08/06/2023 10:20:00","57,85","","",""
"08/06/2023 10:10:00","57,98","","",""
"08/06/2023 10:00:00","58,14","","",""
"08/06/2023 09:50:00","59,72","","",""
"08/06/2023 09:40:00","59,06","","",""
"08/06/2023 09:30:00","58,78","","",""
"08/06/2023 09:20:00","57,34","","",""
"08/06/2023 09:10:00","56,95","","",""
"08/06/2023 09:00:00","57,75","","",""
"08/06/2023 08:50:00","58,67","","",""
"08/06/2023 08:40:00","59,87","","",""
"08/06/2023 08:30:00","58,25","","",""
"08/06/2023 08:20:00","58,83","","",""
"08/06/2023 08:10:00","58,94","","",""
"08/06/2023 08:00:00","57,26","","",""
"08/06/2023 07:50:00","57,51","","",""
"08/06/2023 07:40:00","57,68","","",""
"08/06/2023 07:30:00","59,00","","",""
"08/06/2023 07:20:00","58,21","","",""
"08/06/2023 07:10:00","57,72","","",""
"08/06/2023 07:00:00","56,81","","",""
"08/06/2023 06:50:00","58,87","","",""
"08/06/2023 06:40:00","59,66","","",""
"08/06/2023 06:30:00","59,36","","",""
"08/06/2023 06:20:00","58,46","","",""
"08/06/2023 06:10:00","58,85","","",""
"08/06/2023 06:00:00","57,95","","",""
"08/06/2023 05:50:00","58,19","","",""
"08/06/2023 05:40:00","57,84","","",""
"08/06/2023 05:30:00","58,91","","",""
"08/06/2023 05:20:00","58,58","","",""
"08/06/2023 05:10:00","58,10","","",""
"08/06/2023 05:00:00","58,43","","",""
"08/06/2023 04:50:00","58,03","","",""
"08/06/2023 04:40:00","58,20","","",""
"08/06/2023 04:30:00","58,56","","",""
"08/06/2023 04:20:00","59,07","","",""
"08/06/2023 04:10:00","59,27","","",""
"08/06/2023 04:00:00","58,25","","",""
"08/06/2023 03:50:00","58,21","","",""
"08/06/2023 03:40:00","58,83","","",""
"08/06/2023 03:30:00","57,88","","",""
"08/06/2023 03:20:00","57,99","","",""
"08/06/2023 03:10:00","57,07","","",""
"08/06/2023 03:00:00","57,55","","",""
"08/06/2023 02:50:00","57,71","","",""
"08/06/2023 02:40:00","58,14","","",""
"08/06/2023 02:30:00","58,51","","",""
"08/06/2023 02:20:00","57,84","","",""
"08/06/2023 02:10:00","58,07","","",""
"08/06/2023 02:00:00","58,63","","",""
"08/06/2023 01:50:00","57,67","","",""
"08/06/2023 01:40:00","57,09","","",""
"08/06/2023 01:30:00","57,04","","",""
"08/06/2023 01:20:00","57,45","","",""
"08/06/2023 01:10:00","58,08","","",""
"08/06/2023 01:00:00","58,10","","",""
"08/06/2023 00:50:00","57,54","","",""
"08/06/2023 00:40:00","57,51","","",""
"08/06/2023 00:30:00","57,75","","",""
"08/06/2023 00:20:00","57,49","","",""
"08/06/2023 00:10:00","58,26","","",""
"08/06/2023 00:00:00","57,98","","",""
"07/06/2023 23:50:00","58,56","","",""
"07/06/2023 23:40:00","56,44","","",""
"07/06/2023 23:30:00","57,53","","",""
"07/06/2023 23:20:00","57,86","","",""
"07/06/2023 23:10:00","57,91","","",""
"07/06/2023 23:00:00","58,10","","",""
"07/06/2023 22:50:00","57,61","","",""
"07/06/2023 22:40:00","57,46","","",""
"07/06/2023 22:30:00","57,18","","",""
"07/06/2023 22:20:00","57,02","","",""
"07/06/2023 22:10:00","56,21","","",""
"07/06/2023 22:00:00","56,82","","",""
"07/06/2023 21:50:00","56,83","","",""
"07/06/2023 21:40:00","57,13","","",""
"07/06/2023 21:30:00","56,95","","",""
"07/06/2023 21:20:00","56,38","","",""
"07/06/2023 21:10:00","56,71","","",""
"07/06/2023 21:00:00","57,86","","",""
"07/06/2023 20:50:00","56,52","","",""
"07/06/2023 20:40:00","56,23","","",""
"07/06/2023 20:30:00","57,71","","",""
"07/06/2023 20:20:00","57,48","","",""
"07/06/2023 20:10:00","56,58","","",""
"07/06/2023 20:00:00","56,44","","",""
"07/06/2023 19:50:00","56,40","","",""
"07/06/2023 19:40:00","56,79","","",""
"07/06/2023 19:30:00","56,71","","",""
"07/06/2023 19:20:00","57,10","","",""
"07/06/2023 19:10:00","56,85","","",""
"07/06/2023 19:00:00","56,73","","",""
"07/06/2023 18:50:00","56,87","","",""
"07/06/2023 18:40:00","56,86","","",""
"07/06/2023 18:30:00","56,34","","",""
"07/06/2023 18:20:00","57,95","","",""
"07/06/2023 18:10:00","56,74","","",""
"07/06/2023 18:00:00","56,69","","",""
"07/06/2023 17:50:00","56,54","","",""
"07/06/2023 17:40:00","56,28","","",""
"07/06/2023 17:30:00","56,41","","",""
"07/06/2023 17:20:00","56,32","","",""
"07/06/2023 17:10:00","56,69","","",""
"07/06/2023 17:00:00","55,61","","",""
"07/06/2023 16:50:00","56,84","","",""
"07/06/2023 16:40:00","57,35","","",""
"07/06/2023 16:30:00","57,64","","",""
"07/06/2023 16:20:00","57,33","","",""
"07/06/2023 16:10:00","57,25","","",""
"07/06/2023 16:00:00","57,39","","",""
"07/06/2023 15:50:00","58,02","","",""
"07/06/2023 15:40:00","57,59","","",""
"07/06/2023 15:30:00","57,33","","",""
"07/06/2023 15:20:00","57,58","","",""
"07/06/2023 15:10:00","58,29","","",""
"07/06/2023 15:00:00","57,26","","",""
"07/06/2023 14:50:00","57,25","","",""
"07/06/2023 14:40:00","58,20","","",""
"07/06/2023 14:30:00","57,43","","",""
"07/06/2023 14:20:00","58,31","","",""
"07/06/2023 14:10:00","58,26","","",""
"07/06/2023 14:00:00","57,31","","",""
"07/06/2023 13:50:00","58,07","","",""
"07/06/2023 13:40:00","57,75","","",""
"07/06/2023 13:30:00","57,30","","",""
"07/06/2023 13:20:00","57,10","","",""
"07/06/2023 13:10:00","57,58","","",""
"07/06/2023 13:00:00","58,20","","",""
"07/06/2023 12:50:00","58,28","","",""
"07/06/2023 12:40:00","57,80","","",""
"07/06/2023 12:30:00","58,92","","",""
"07/06/2023 12:20:00","58,67","","",""
"07/06/2023 12:10:00","57,43","","",""
"07/06/2023 12:00:00","57,80","","",""
"07/06/2023 11:50:00","56,79","","",""
"07/06/2023 11:40:00","57,56","","",""
"07/06/2023 11:30:00","57,57","","",""
"07/06/2023 11:20:00","57,75","","",""
"07/06/2023 11:10:00","57,18","","",""
"07/06/2023 11:00:00","57,67","","",""
"07/06/2023 10:50:00","57,86","","",""
"07/06/2023 10:40:00","58,53","","",""
"07/06/2023 10:30:00","57,52","","",""
"07/06/2023 10:20:00","58,60","","",""
"07/06/2023 10:10:00","58,95","","",""
"07/06/2023 10:00:00","58,25","","",""
"07/06/2023 09:50:00","58,12","","",""
"07/06/2023 09:40:00","58,91","","",""
"07/06/2023 09:30:00","58,37","","",""
"07/06/2023 09:20:00","57,44","","",""
"07/06/2023 09:10:00","59,27","","",""
"07/06/2023 09:00:00","59,00","","",""
"07/06/2023 08:50:00","57,65","","",""
"07/06/2023 08:40:00","59,40","","",""
"07/06/2023 08:30:00","58,42","","",""
"07/06/2023 08:20:00","57,95","","",""
"07/06/2023 08:10:00","58,90","","",""
"07/06/2023 08:00:00","58,61","","",""
"07/06/2023 07:50:00","58,98","","",""
"07/06/2023 07:40:00","57,70","","",""
"07/06/2023 07:30:00","58,55","","",""
"07/06/2023 07:20:00","58,14","","",""
"07/06/2023 07:10:00","58,63","","",""
"07/06/2023 07:00:00","58,01","","",""
"07/06/2023 06:50:00","57,76","","",""
"07/06/2023 06:40:00","57,81","","",""
"07/06/2023 06:30:00","57,41","","",""
"07/06/2023 06:20:00","57,39","","",""
"07/06/2023 06:10:00","57,65","","",""
"07/06/2023 06:00:00","58,24","","",""
"07/06/2023 05:50:00","59,13","","",""
"07/06/2023 05:40:00","57,71","","",""
"07/06/2023 05:30:00","57,53","","",""
"07/06/2023 05:20:00","57,54","","",""
"07/06/2023 05:10:00","57,75","","",""
"07/06/2023 05:00:00","58,35","","",""
"07/06/2023 04:50:00","57,61","","",""
"07/06/2023 04:40:00","57,18","","",""
"07/06/2023 04:30:00","57,86","","",""
"07/06/2023 04:20:00","57,10","","",""
"07/06/2023 04:10:00","56,39","","",""
"07/06/2023 04:00:00","57,82","","",""
"07/06/2023 03:50:00","57,24","","",""
"07/06/2023 03:40:00","58,39","","",""
"07/06/2023 03:30:00","58,03","","",""
"07/06/2023 03:20:00","57,64","","",""
"07/06/2023 03:10:00","56,97","","",""
"07/06/2023 03:00:00","58,14","","",""
"07/06/2023 02:50:00","57,36","","",""
"07/06/2023 02:40:00","56,99","","",""
"07/06/2023 02:30:00","57,82","","",""
"07/06/2023 02:20:00","57,81","","",""
"07/06/2023 02:10:00","57,25","","",""
"07/06/2023 02:00:00","58,64","","",""
"07/06/2023 01:50:00","58,23","","",""
"07/06/2023 01:40:00","59,09","","",""
"07/06/2023 01:30:00","58,85","","",""
"07/06/2023 01:20:00","57,50","","",""
"07/06/2023 01:10:00","58,11","","",""
"07/06/2023 01:00:00","59,43","","",""
"07/06/2023 00:50:00","58,82","","",""
"07/06/2023 00:40:00","58,39","","",""
"07/06/2023 00:30:00","57,18","","",""
"07/06/2023 00:20:00","56,84","","",""
"07/06/2023 00:10:00","56,46","","",""
"07/06/2023 00:00:00","55,46","","",""
"06/06/2023 23:50:00","55,93","","",""
"06/06/2023 23:40:00","56,42","","",""
"06/06/2023 23:30:00","56,12","","",""
"06/06/2023 23:20:00","55,51","","",""
"06/06/2023 23:10:00","56,61","","",""
"06/06/2023 23:00:00","57,18","","",""
"06/06/2023 22:50:00","57,28","","",""
"06/06/2023 22:40:00","56,34","","",""
"06/06/2023 22:30:00","56,02","","",""
"06/06/2023 22:20:00","56,68","","",""
"06/06/2023 22:10:00","55,24","","",""
"06/06/2023 22:00:00","55,00","","",""
"06/06/2023 21:50:00","55,27","","",""
"06/06/2023 21:40:00","55,79","","",""
"06/06/2023 21:30:00","55,05","","",""
"06/06/2023 21:20:00","56,18","","",""
"06/06/2023 21:10:00","57,16","","",""
"06/06/2023 21:00:00","58,80","","",""
"06/06/2023 20:50:00","63,48","","",""
"06/06/2023 20:40:00","59,45","","",""
"06/06/2023 20:30:00","56,23","","",""
"06/06/2023 20:20:00","57,49","","",""
"06/06/2023 20:10:00","56,91","","",""
"06/06/2023 20:00:00","56,66","","",""
"06/06/2023 19:50:00","56,08","","",""
"06/06/2023 19:40:00","57,46","","",""
"06/06/2023 19:30:00","56,71","","",""
"06/06/2023 19:20:00","55,65","","",""
"06/06/2023 19:10:00","57,00","","",""
"06/06/2023 19:00:00","55,90","","",""
"06/06/2023 18:50:00","56,58","","",""
"06/06/2023 18:40:00","57,07","","",""
"06/06/2023 18:30:00","56,56","","",""
"06/06/2023 18:20:00","56,04","","",""
"06/06/2023 18:10:00","56,06","","",""
"06/06/2023 18:00:00","56,15","","",""
"06/06/2023 17:50:00","56,29","","",""
"06/06/2023 17:40:00","56,80","","",""
"06/06/2023 17:30:00","57,47","","",""
"06/06/2023 17:20:00","58,71","","",""
"06/06/2023 17:10:00","57,48","","",""
"06/06/2023 17:00:00","56,47","","",""
"06/06/2023 16:50:00","55,95","","",""
"06/06/2023 16:40:00","57,29","","",""
"06/06/2023 16:30:00","56,02","","",""
"06/06/2023 16:20:00","56,82","","",""
"06/06/2023 16:10:00","57,35","","",""
"06/06/2023 16:00:00","56,63","","",""
"06/06/2023 15:50:00","57,03","","",""
"06/06/2023 15:40:00","56,35","","",""
"06/06/2023 15:30:00","58,07","","",""
"06/06/2023 15:20:00","58,52","","",""
"06/06/2023 15:10:00","57,11","","",""
"06/06/2023 15:00:00","56,47","","",""
"06/06/2023 14:50:00","57,17","","",""
"06/06/2023 14:40:00","57,41","","",""
"06/06/2023 14:30:00","57,94","","",""
"06/06/2023 14:20:00","57,10","","",""
"06/06/2023 14:10:00","56,12","","",""
"06/06/2023 14:00:00","55,33","","",""
"06/06/2023 13:50:00","56,20","","",""
"06/06/2023 13:40:00","57,43","","",""
"06/06/2023 13:30:00","57,56","","",""
"06/06/2023 13:20:00","58,14","","",""
"06/06/2023 13:10:00","57,67","","",""
"06/06/2023 13:00:00","57,92","","",""
"06/06/2023 12:50:00","57,94","","",""
"06/06/2023 12:40:00","57,28","","",""
"06/06/2023 12:30:00","57,46","","",""
"06/06/2023 12:20:00","58,03","","",""
"06/06/2023 12:10:00","58,31","","",""
"06/06/2023 12:00:00","58,51","","",""
"06/06/2023 11:50:00","57,34","","",""
"06/06/2023 11:40:00","58,07","","",""
"06/06/2023 11:30:00","57,64","","",""
"06/06/2023 11:20:00","58,34","","",""
"06/06/2023 11:10:00","58,34","","",""
"06/06/2023 11:00:00","58,22","","",""
"06/06/2023 10:50:00","57,71","","",""
"06/06/2023 10:40:00","58,75","","",""
"06/06/2023 10:30:00","58,68","","",""
"06/06/2023 10:20:00","58,17","","",""
"06/06/2023 10:10:00","59,38","","",""
"06/06/2023 10:00:00","58,23","","",""
"06/06/2023 09:50:00","58,08","","",""
"06/06/2023 09:40:00","57,46","","",""
"06/06/2023 09:30:00","58,11","","",""
"06/06/2023 09:20:00","57,96","","",""
"06/06/2023 09:10:00","59,35","","",""
"06/06/2023 09:00:00","58,10","","",""
"06/06/2023 08:50:00","58,20","","",""
"06/06/2023 08:40:00","58,08","","",""
"06/06/2023 08:30:00","58,56","","",""
"06/06/2023 08:20:00","58,79","","",""
"06/06/2023 08:10:00","59,03","","",""
"06/06/2023 08:00:00","58,91","","",""
"06/06/2023 07:50:00","57,50","","",""
"06/06/2023 07:40:00","58,72","","",""
"06/06/2023 07:30:00","58,45","","",""
"06/06/2023 07:20:00","59,51","","",""
"06/06/2023 07:10:00","57,93","","",""
"06/06/2023 07:00:00","57,81","","",""
"06/06/2023 06:50:00","57,83","","",""
"06/06/2023 06:40:00","58,08","","",""
"06/06/2023 06:30:00","57,71","","",""
"06/06/2023 06:20:00","58,07","","",""
"06/06/2023 06:10:00","58,47","","",""
"06/06/2023 06:00:00","59,46","","",""
"06/06/2023 05:50:00","57,90","","",""
"06/06/2023 05:40:00","57,37","","",""
"06/06/2023 05:30:00","58,51","","",""
"06/06/2023 05:20:00","58,56","","",""
"06/06/2023 05:10:00","59,07","","",""
"06/06/2023 05:00:00","59,54","","",""
"06/06/2023 04:50:00","58,59","","",""
"06/06/2023 04:40:00","58,32","","",""
"06/06/2023 04:30:00","58,03","","",""
"06/06/2023 04:20:00","58,22","","",""
"06/06/2023 04:10:00","58,47","","",""
"06/06/2023 04:00:00","58,12","","",""
"06/06/2023 03:50:00","57,75","","",""
"06/06/2023 03:40:00","58,14","","",""
"06/06/2023 03:30:00","58,20","","",""
"06/06/2023 03:20:00","58,31","","",""
"06/06/2023 03:10:00","58,21","","",""
"06/06/2023 03:00:00","57,07","","",""
"06/06/2023 02:50:00","59,58","","",""
"06/06/2023 02:40:00","58,71","","",""
"06/06/2023 02:30:00","58,45","","",""
"06/06/2023 02:20:00","59,05","","",""
"06/06/2023 02:10:00","59,15","","",""
"06/06/2023 02:00:00","59,06","","",""
"06/06/2023 01:50:00","58,16","","",""
"06/06/2023 01:40:00","59,39","","",""
"06/06/2023 01:30:00","59,15","","",""
"06/06/2023 01:20:00","59,13","","",""
"06/06/2023 01:10:00","58,54","","",""
"06/06/2023 01:00:00","57,87","","",""
"06/06/2023 00:50:00","58,03","","",""
"06/06/2023 00:40:00","57,45","","",""
"06/06/2023 00:30:00","58,26","","",""
"06/06/2023 00:20:00","57,37","","",""
"06/06/2023 00:10:00","59,43","","",""
"06/06/2023 00:00:00","57,64","","",""
"05/06/2023 23:50:00","58,00","","",""
"05/06/2023 23:40:00","58,02","","",""
"05/06/2023 23:30:00","57,36","","",""
"05/06/2023 23:20:00","56,68","","",""
"05/06/2023 23:10:00","57,96","","",""
"05/06/2023 23:00:00","57,73","","",""
"05/06/2023 22:50:00","57,26","","",""
"05/06/2023 22:40:00","57,35","","",""
"05/06/2023 22:30:00","56,71","","",""
"05/06/2023 22:20:00","57,55","","",""
"05/06/2023 22:10:00","58,71","","",""
"05/06/2023 22:00:00","57,67","","",""
"05/06/2023 21:50:00","56,88","","",""
"05/06/2023 21:40:00","56,38","","",""
"05/06/2023 21:30:00","57,37","","",""
"05/06/2023 21:20:00","58,35","","",""
"05/06/2023 21:10:00","58,30","","",""
"05/06/2023 21:00:00","58,66","","",""
"05/06/2023 20:50:00","58,36","","",""
"05/06/2023 20:40:00","57,78","","",""
"05/06/2023 20:30:00","57,92","","",""
"05/06/2023 20:20:00","57,90","","",""
"05/06/2023 20:10:00","58,51","","",""
"05/06/2023 20:00:00","57,52","","",""
"05/06/2023 19:50:00","58,12","","",""
"05/06/2023 19:40:00","58,31","","",""
"05/06/2023 19:30:00","58,71","","",""
"05/06/2023 19:20:00","58,12","","",""
"05/06/2023 19:10:00","56,27","","",""
"05/06/2023 19:00:00","57,21","","",""
"05/06/2023 18:50:00","56,93","","",""
"05/06/2023 18:40:00","58,02","","",""
"05/06/2023 18:30:00","58,41","","",""
"05/06/2023 18:20:00","57,95","","",""
"05/06/2023 18:10:00","57,68","","",""
"05/06/2023 18:00:00","58,31","","",""
"05/06/2023 17:50:00","57,90","","",""
"05/06/2023 17:40:00","57,79","","",""
"05/06/2023 17:30:00","58,24","","",""
"05/06/2023 17:20:00","57,23","","",""
"05/06/2023 17:10:00","56,83","","",""
"05/06/2023 17:00:00","58,64","","",""
"05/06/2023 16:50:00","57,67","","",""
"05/06/2023 16:40:00","58,41","","",""
"05/06/2023 16:30:00","57,67","","",""
"05/06/2023 16:20:00","58,52","","",""
"05/06/2023 16:10:00","58,17","","",""
"05/06/2023 16:00:00","59,22","","",""
"05/06/2023 15:50:00","58,02","","",""
"05/06/2023 15:40:00","57,62","","",""
"05/06/2023 15:30:00","59,25","","",""
"05/06/2023 15:20:00","57,20","","",""
"05/06/2023 15:10:00","58,65","","",""
"05/06/2023 15:00:00","59,28","","",""
"05/06/2023 14:50:00","57,99","","",""
"05/06/2023 14:40:00","58,44","","",""
"05/06/2023 14:30:00","58,26","","",""
"05/06/2023 14:20:00","58,34","","",""
"05/06/2023 14:10:00","58,90","","",""
"05/06/2023 14:00:00","57,64","","",""
"05/06/2023 13:50:00","59,38","","",""
"05/06/2023 13:40:00","58,79","","",""
"05/06/2023 13:30:00","57,99","","",""
"05/06/2023 13:20:00","59,02","","",""
"05/06/2023 13:10:00","59,04","","",""
"05/06/2023 13:00:00","58,45","","",""
"05/06/2023 12:50:00","59,18","","",""
"05/06/2023 12:40:00","58,88","","",""
"05/06/2023 12:30:00","58,09","","",""
"05/06/2023 12:20:00","58,21","","",""
"05/06/2023 12:10:00","58,52","","",""
"05/06/2023 12:00:00","57,52","","",""
"05/06/2023 11:50:00","58,33","","",""
"05/06/2023 11:40:00","57,51","","",""
"05/06/2023 11:30:00","57,01","","",""
"05/06/2023 11:20:00","58,62","","",""
"05/06/2023 11:10:00","59,80","","",""
"05/06/2023 11:00:00","58,14","","",""
"05/06/2023 10:50:00","58,22","","",""
"05/06/2023 10:40:00","59,74","","",""
"05/06/2023 10:30:00","58,11","","",""
"05/06/2023 10:20:00","59,87","","",""
"05/06/2023 10:10:00","59,05","","",""
"05/06/2023 10:00:00","58,23","","",""
"05/06/2023 09:50:00","58,33","","",""
"05/06/2023 09:40:00","59,44","","",""
"05/06/2023 09:30:00","58,65","","",""
"05/06/2023 09:20:00","57,62","","",""
"05/06/2023 09:10:00","58,30","","",""
"05/06/2023 09:00:00","58,77","","",""
"05/06/2023 08:50:00","57,90","","",""
"05/06/2023 08:40:00","57,56","","",""
"05/06/2023 08:30:00","57,75","","",""
"05/06/2023 08:20:00","58,47","","",""
"05/06/2023 08:10:00","57,64","","",""
"05/06/2023 08:00:00","57,97","","",""
"05/06/2023 07:50:00","58,51","","",""
"05/06/2023 07:40:00","59,08","","",""
"05/06/2023 07:30:00","57,63","","",""
"05/06/2023 07:20:00","58,87","","",""
"05/06/2023 07:10:00","58,26","","",""
"05/06/2023 07:00:00","59,60","","",""
"05/06/2023 06:50:00","59,42","","",""
"05/06/2023 06:40:00","58,70","","",""
"05/06/2023 06:30:00","58,32","","",""
"05/06/2023 06:20:00","57,89","","",""
"05/06/2023 06:10:00","59,09","","",""
"05/06/2023 06:00:00","58,92","","",""
"05/06/2023 05:50:00","60,11","","",""
"05/06/2023 05:40:00","59,98","","",""
"05/06/2023 05:30:00","59,97","","",""
"05/06/2023 05:20:00","58,19","","",""
"05/06/2023 05:10:00","58,53","","",""
"05/06/2023 05:00:00","58,31","","",""
"05/06/2023 04:50:00","58,52","","",""
"05/06/2023 04:40:00","57,88","","",""
"05/06/2023 04:30:00","59,26","","",""
"05/06/2023 04:20:00","59,08","","",""
"05/06/2023 04:10:00","58,63","","",""
"05/06/2023 04:00:00","59,02","","",""
"05/06/2023 03:50:00","58,60","","",""
"05/06/2023 03:40:00","57,97","","",""
"05/06/2023 03:30:00","58,20","","",""
"05/06/2023 03:20:00","57,49","","",""
"05/06/2023 03:10:00","57,62","","",""
"05/06/2023 03:00:00","59,09","","",""
"05/06/2023 02:50:00","58,17","","",""
"05/06/2023 02:40:00","58,51","","",""
"05/06/2023 02:30:00","59,75","","",""
"05/06/2023 02:20:00","58,35","","",""
"05/06/2023 02:10:00","57,13","","",""
"05/06/2023 02:00:00","57,74","","",""
"05/06/2023 01:50:00","58,56","","",""
"05/06/2023 01:40:00","57,49","","",""
"05/06/2023 01:30:00","59,00","","",""
"05/06/2023 01:20:00","58,42","","",""
"05/06/2023 01:10:00","58,45","","",""
"05/06/2023 01:00:00","57,09","","",""
"05/06/2023 00:50:00","56,95","","",""
"05/06/2023 00:40:00","57,11","","",""
"05/06/2023 00:30:00","57,10","","",""
"05/06/2023 00:20:00","57,61","","",""
"05/06/2023 00:10:00","58,09","","",""
"05/06/2023 00:00:00","58,79","","",""
"04/06/2023 23:50:00","58,44","","",""
"04/06/2023 23:40:00","58,25","","",""
"04/06/2023 23:30:00","57,12","","",""
"04/06/2023 23:20:00","57,73","","",""
"04/06/2023 23:10:00","58,52","","",""
"04/06/2023 23:00:00","57,82","","",""
"04/06/2023 22:50:00","58,66","","",""
"04/06/2023 22:40:00","57,00","","",""
"04/06/2023 22:30:00","56,91","","",""
"04/06/2023 22:20:00","58,50","","",""
"04/06/2023 22:10:00","58,51","","",""
"04/06/2023 22:00:00","59,00","","",""
"04/06/2023 21:50:00","57,85","","",""
"04/06/2023 21:40:00","58,09","","",""
"04/06/2023 21:30:00","58,41","","",""
"04/06/2023 21:20:00","58,76","","",""
"04/06/2023 21:10:00","57,87","","",""
"04/06/2023 21:00:00","58,02","","",""
"04/06/2023 20:50:00","57,00","","",""
"04/06/2023 20:40:00","57,91","","",""
"04/06/2023 20:30:00","57,74","","",""
"04/06/2023 20:20:00","58,06","","",""
"04/06/2023 20:10:00","57,75","","",""
"04/06/2023 20:00:00","58,73","","",""
"04/06/2023 19:50:00","57,70","","",""
"04/06/2023 19:40:00","57,98","","",""
"04/06/2023 19:30:00","56,37","","",""
"04/06/2023 19:20:00","55,86","","",""
"04/06/2023 19:10:00","57,68","","",""
"04/06/2023 19:00:00","57,92","","",""
"04/06/2023 18:50:00","58,34","","",""
"04/06/2023 18:40:00","57,59","","",""
"04/06/2023 18:30:00","58,21","","",""
"04/06/2023 18:20:00","57,33","","",""
"04/06/2023 18:10:00","57,36","","",""
"04/06/2023 18:00:00","58,12","","",""
"04/06/2023 17:50:00","58,20","","",""
"04/06/2023 17:40:00","56,69","","",""
"04/06/2023 17:30:00","55,91","","",""
"04/06/2023 17:20:00","56,44","","",""
"04/06/2023 17:10:00","56,60","","",""
"04/06/2023 17:00:00","56,49","","",""
"04/06/2023 16:50:00","55,95","","",""
"04/06/2023 16:40:00","57,08","","",""
"04/06/2023 16:30:00","57,25","","",""
"04/06/2023 16:20:00","57,07","","",""
"04/06/2023 16:10:00","57,39","","",""
"04/06/2023 16:00:00","57,14","","",""
"04/06/2023 15:50:00","56,51","","",""
"04/06/2023 15:40:00","55,92","","",""
"04/06/2023 15:30:00","57,22","","",""
"04/06/2023 15:20:00","55,77","","",""
"04/06/2023 15:10:00","56,45","","",""
"04/06/2023 15:00:00","55,17","","",""
"04/06/2023 14:50:00","56,93","","",""
"04/06/2023 14:40:00","56,64","","",""
"04/06/2023 14:30:00","56,33","","",""
"04/06/2023 14:20:00","56,47","","",""
"04/06/2023 14:10:00","56,25","","",""
"04/06/2023 14:00:00","56,09","","",""
"04/06/2023 13:50:00","57,43","","",""
"04/06/2023 13:40:00","56,39","","",""
"04/06/2023 13:30:00","56,46","","",""
"04/06/2023 13:20:00","56,25","","",""
"04/06/2023 13:10:00","57,44","","",""
"04/06/2023 13:00:00","56,37","","",""
"04/06/2023 12:50:00","56,88","","",""
"04/06/2023 12:40:00","56,52","","",""
"04/06/2023 12:30:00","57,18","","",""
"04/06/2023 12:20:00","58,58","","",""
"04/06/2023 12:10:00","57,78","","",""
"04/06/2023 12:00:00","58,33","","",""
"04/06/2023 11:50:00","58,34","","",""
"04/06/2023 11:40:00","57,02","","",""
"04/06/2023 11:30:00","57,29","","",""
"04/06/2023 11:20:00","58,31","","",""
"04/06/2023 11:10:00","58,43","","",""
"04/06/2023 11:00:00","58,02","","",""
"04/06/2023 10:50:00","58,18","","",""
"04/06/2023 10:40:00","58,83","","",""
"04/06/2023 10:30:00","58,51","","",""
"04/06/2023 10:20:00","57,76","","",""
"04/06/2023 10:10:00","57,22","","",""
"04/06/2023 10:00:00","57,49","","",""
"04/06/2023 09:50:00","57,62","","",""
"04/06/2023 09:40:00","57,67","","",""
"04/06/2023 09:30:00","57,80","","",""
"04/06/2023 09:20:00","58,67","","",""
"04/06/2023 09:10:00","59,46","","",""
"04/06/2023 09:00:00","58,63","","",""
"04/06/2023 08:50:00","58,37","","",""
"04/06/2023 08:40:00","58,66","","",""
"04/06/2023 08:30:00","58,85","","",""
"04/06/2023 08:20:00","58,88","","",""
"04/06/2023 08:10:00","57,08","","",""
"04/06/2023 08:00:00","57,37","","",""
"04/06/2023 07:50:00","58,07","","",""
"04/06/2023 07:40:00","58,07","","",""
"04/06/2023 07:30:00","59,34","","",""
"04/06/2023 07:20:00","59,47","","",""
"04/06/2023 07:10:00","58,26","","",""
"04/06/2023 07:00:00","58,91","","",""
"04/06/2023 06:50:00","59,82","","",""
"04/06/2023 06:40:00","57,73","","",""
"04/06/2023 06:30:00","58,08","","",""
"04/06/2023 06:20:00","58,47","","",""
"04/06/2023 06:10:00","58,92","","",""
"04/06/2023 06:00:00","59,17","","",""
"04/06/2023 05:50:00","58,46","","",""
"04/06/2023 05:40:00","58,31","","",""
"04/06/2023 05:30:00","57,30","","",""
"04/06/2023 05:20:00","57,55","","",""
"04/06/2023 05:10:00","58,82","","",""
"04/06/2023 05:00:00","59,23","","",""
"04/06/2023 04:50:00","59,22","","",""
"04/06/2023 04:40:00","58,70","","",""
"04/06/2023 04:30:00","58,97","","",""
"04/06/2023 04:20:00","58,37","","",""
"04/06/2023 04:10:00","58,17","","",""
"04/06/2023 04:00:00","58,22","","",""
"04/06/2023 03:50:00","58,06","","",""
"04/06/2023 03:40:00","58,32","","",""
"04/06/2023 03:30:00","58,32","","",""
"04/06/2023 03:20:00","57,48","","",""
"04/06/2023 03:10:00","58,52","","",""
"04/06/2023 03:00:00","58,29","","",""
"04/06/2023 02:50:00","57,71","","",""
"04/06/2023 02:40:00","58,33","","",""
"04/06/2023 02:30:00","59,30","","",""
"04/06/2023 02:20:00","58,87","","",""
"04/06/2023 02:10:00","58,17","","",""
"04/06/2023 02:00:00","58,66","","",""
"04/06/2023 01:50:00","59,12","","",""
"04/06/2023 01:40:00","58,54","","",""
"04/06/2023 01:30:00","57,20","","",""
"04/06/2023 01:20:00","57,42","","",""
"04/06/2023 01:10:00","58,11","","",""
"04/06/2023 01:00:00","58,90","","",""
"04/06/2023 00:50:00","58,01","","",""
"04/06/2023 00:40:00","58,85","","",""
"04/06/2023 00:30:00","57,94","","",""
"04/06/2023 00:20:00","58,50","","",""
"04/06/2023 00:10:00","57,19","","",""
"04/06/2023 00:00:00","58,30","","",""
"03/06/2023 23:50:00","58,93","","",""
"03/06/2023 23:40:00","58,68","","",""
"03/06/2023 23:30:00","57,99","","",""
"03/06/2023 23:20:00","57,32","","",""
"03/06/2023 23:10:00","58,80","","",""
"03/06/2023 23:00:00","57,98","","",""
"03/06/2023 22:50:00","58,33","","",""
"03/06/2023 22:40:00","58,67","","",""
"03/06/2023 22:30:00","57,28","","",""
"03/06/2023 22:20:00","57,33","","",""
"03/06/2023 22:10:00","59,27","","",""
"03/06/2023 22:00:00","59,22","","",""
"03/06/2023 21:50:00","59,28","","",""
"03/06/2023 21:40:00","58,90","","",""
"03/06/2023 21:30:00","57,47","","",""
"03/06/2023 21:20:00","58,23","","",""
"03/06/2023 21:10:00","58,48","","",""
"03/06/2023 21:00:00","57,44","","",""
"03/06/2023 20:50:00","58,74","","",""
"03/06/2023 20:40:00","57,41","","",""
"03/06/2023 20:30:00","57,23","","",""
"03/06/2023 20:20:00","57,67","","",""
"03/06/2023 20:10:00","57,87","","",""
"03/06/2023 20:00:00","57,73","","",""
"03/06/2023 19:50:00","58,15","","",""
"03/06/2023 19:40:00","57,52","","",""
"03/06/2023 19:30:00","57,27","","",""
"03/06/2023 19:20:00","58,49","","",""
"03/06/2023 19:10:00","56,86","","",""
"03/06/2023 19:00:00","58,30","","",""
"03/06/2023 18:50:00","57,22","","",""
"03/06/2023 18:40:00","57,79","","",""
"03/06/2023 18:30:00","57,49","","",""
"03/06/2023 18:20:00","57,33","","",""
"03/06/2023 18:10:00","57,42","","",""
"03/06/2023 18:00:00","56,53","","",""
"03/06/2023 17:50:00","57,54","","",""
"03/06/2023 17:40:00","57,70","","",""
"03/06/2023 17:30:00","57,66","","",""
"03/06/2023 17:20:00","57,47","","",""
"03/06/2023 17:10:00","58,50","","",""
"03/06/2023 17:00:00","58,02","","",""
"03/06/2023 16:50:00","57,75","","",""
"03/06/2023 16:40:00","57,31","","",""
"03/06/2023 16:30:00","58,19","","",""
"03/06/2023 16:20:00","57,00","","",""
"03/06/2023 16:10:00","58,01","","",""
"03/06/2023 16:00:00","57,38","","",""
"03/06/2023 15:50:00","56,61","","",""
"03/06/2023 15:40:00","56,75","","",""
"03/06/2023 15:30:00","55,82","","",""
"03/06/2023 15:20:00","57,10","","",""
"03/06/2023 15:10:00","56,28","","",""
"03/06/2023 15:00:00","56,45","","",""
"03/06/2023 14:50:00","56,21","","",""
"03/06/2023 14:40:00","56,63","","",""
"03/06/2023 14:30:00","56,97","","",""
"03/06/2023 14:20:00","56,15","","",""
"03/06/2023 14:10:00","57,24","","",""
"03/06/2023 14:00:00","57,90","","",""
"03/06/2023 13:50:00","56,80","","",""
"03/06/2023 13:40:00","56,62","","",""
"03/06/2023 13:30:00","56,13","","",""
"03/06/2023 13:20:00","57,67","","",""
"03/06/2023 13:10:00","57,92","","",""
"03/06/2023 13:00:00","56,61","","",""
"03/06/2023 12:50:00","56,52","","",""
"03/06/2023 12:40:00","56,94","","",""
"03/06/2023 12:30:00","57,62","","",""
"03/06/2023 12:20:00","57,89","","",""
"03/06/2023 12:10:00","59,30","","",""
"03/06/2023 12:00:00","58,88","","",""
"03/06/2023 11:50:00","57,47","","",""
"03/06/2023 11:40:00","56,77","","",""
"03/06/2023 11:30:00","57,50","","",""
"03/06/2023 11:20:00","57,32","","",""
"03/06/2023 11:10:00","58,09","","",""
"03/06/2023 11:00:00","58,38","","",""
"03/06/2023 10:50:00","57,34","","",""
"03/06/2023 10:40:00","56,74","","",""
"03/06/2023 10:30:00","56,37","","",""
"03/06/2023 10:20:00","57,28","","",""
"03/06/2023 10:10:00","58,17","","",""
"03/06/2023 10:00:00","58,04","","",""
"03/06/2023 09:50:00","58,44","","",""
"03/06/2023 09:40:00","58,07","","",""
"03/06/2023 09:30:00","59,01","","",""
"03/06/2023 09:20:00","58,04","","",""
"03/06/2023 09:10:00","57,22","","",""
"03/06/2023 09:00:00","56,51","","",""
"03/06/2023 08:50:00","57,58","","",""
"03/06/2023 08:40:00","58,36","","",""
"03/06/2023 08:30:00","58,25","","",""
"03/06/2023 08:20:00","58,39","","",""
"03/06/2023 08:10:00","57,38","","",""
"03/06/2023 08:00:00","58,28","","",""
"03/06/2023 07:50:00","57,25","","",""
"03/06/2023 07:40:00","58,64","","",""
"03/06/2023 07:30:00","57,93","","",""
"03/06/2023 07:20:00","58,03","","",""
"03/06/2023 07:10:00","57,97","","",""
"03/06/2023 07:00:00","56,75","","",""
"03/06/2023 06:50:00","58,49","","",""
"03/06/2023 06:40:00","58,16","","",""
"03/06/2023 06:30:00","58,34","","",""
