"Time stamp","Value","Events","Comment","User"
"03/06/2023 06:20:00","57,00","","",""
"03/06/2023 06:10:00","58,39","","",""
"03/06/2023 06:00:00","58,80","","",""
"03/06/2023 05:50:00","57,41","","",""
"03/06/2023 05:40:00","57,81","","",""
"03/06/2023 05:30:00","57,69","","",""
"03/06/2023 05:20:00","57,23","","",""
"03/06/2023 05:10:00","57,66","","",""
"03/06/2023 05:00:00","57,41","","",""
"03/06/2023 04:50:00","56,43","","",""
"03/06/2023 04:40:00","57,86","","",""
"03/06/2023 04:30:00","58,59","","",""
"03/06/2023 04:20:00","58,02","","",""
"03/06/2023 04:10:00","56,60","","",""
"03/06/2023 04:00:00","56,28","","",""
"03/06/2023 03:50:00","57,33","","",""
"03/06/2023 03:40:00","56,26","","",""
"03/06/2023 03:30:00","56,52","","",""
"03/06/2023 03:20:00","57,37","","",""
"03/06/2023 03:10:00","57,37","","",""
"03/06/2023 03:00:00","58,04","","",""
"03/06/2023 02:50:00","57,21","","",""
"03/06/2023 02:40:00","57,68","","",""
"03/06/2023 02:30:00","57,96","","",""
"03/06/2023 02:20:00","57,98","","",""
"03/06/2023 02:10:00","57,61","","",""
"03/06/2023 02:00:00","56,93","","",""
"03/06/2023 01:50:00","57,98","","",""
"03/06/2023 01:40:00","57,80","","",""
"03/06/2023 01:30:00","57,50","","",""
"03/06/2023 01:20:00","58,13","","",""
"03/06/2023 01:10:00","56,63","","",""
"03/06/2023 01:00:00","57,85","","",""
"03/06/2023 00:50:00","56,69","","",""
"03/06/2023 00:40:00","57,46","","",""
"03/06/2023 00:30:00","57,52","","",""
"03/06/2023 00:20:00","56,39","","",""
"03/06/2023 00:10:00","57,22","","",""
"03/06/2023 00:00:00","56,08","","",""
"02/06/2023 23:50:00","56,27","","",""
"02/06/2023 23:40:00","56,61","","",""
"02/06/2023 23:30:00","55,24","","",""
"02/06/2023 23:20:00","55,60","","",""
"02/06/2023 23:10:00","57,05","","",""
"02/06/2023 23:00:00","58,10","","",""
"02/06/2023 22:50:00","55,69","","",""
"02/06/2023 22:40:00","56,34","","",""
"02/06/2023 22:30:00","56,26","","",""
"02/06/2023 22:20:00","56,15","","",""
"02/06/2023 22:10:00","56,46","","",""
"02/06/2023 22:00:00","56,34","","",""
"02/06/2023 21:50:00","56,87","","",""
"02/06/2023 21:40:00","55,82","","",""
"02/06/2023 21:30:00","57,22","","",""
"02/06/2023 21:20:00","56,52","","",""
"02/06/2023 21:10:00","56,78","","",""
"02/06/2023 21:00:00","55,97","","",""
"02/06/2023 20:50:00","55,30","","",""
"02/06/2023 20:40:00","56,85","","",""
"02/06/2023 20:30:00","56,50","","",""
"02/06/2023 20:20:00","55,98","","",""
"02/06/2023 20:10:00","55,51","","",""
"02/06/2023 20:00:00","56,57","","",""
"02/06/2023 19:50:00","55,97","","",""
"02/06/2023 19:40:00","56,97","","",""
"02/06/2023 19:30:00","57,92","","",""
"02/06/2023 19:20:00","57,05","","",""
"02/06/2023 19:10:00","56,91","","",""
"02/06/2023 19:00:00","56,46","","",""
"02/06/2023 18:50:00","56,30","","",""
"02/06/2023 18:40:00","56,30","","",""
"02/06/2023 18:30:00","56,53","","",""
"02/06/2023 18:20:00","55,99","","",""
"02/06/2023 18:10:00","56,00","","",""
"02/06/2023 18:00:00","56,65","","",""
"02/06/2023 17:50:00","56,05","","",""
"02/06/2023 17:40:00","56,40","","",""
"02/06/2023 17:30:00","56,73","","",""
"02/06/2023 17:20:00","56,05","","",""
"02/06/2023 17:10:00","56,84","","",""
"02/06/2023 17:00:00","55,91","","",""
"02/06/2023 16:50:00","55,91","","",""
"02/06/2023 16:40:00","55,95","","",""
"02/06/2023 16:30:00","55,92","","",""
"02/06/2023 16:20:00","55,49","","",""
"02/06/2023 16:10:00","56,62","","",""
"02/06/2023 16:00:00","56,21","","",""
"02/06/2023 15:50:00","56,42","","",""
"02/06/2023 15:40:00","55,32","","",""
"02/06/2023 15:30:00","56,28","","",""
"02/06/2023 15:20:00","54,92","","",""
"02/06/2023 15:10:00","55,96","","",""
"02/06/2023 15:00:00","56,53","","",""
"02/06/2023 14:50:00","57,17","","",""
"02/06/2023 14:40:00","57,08","","",""
"02/06/2023 14:30:00","57,53","","",""
"02/06/2023 14:20:00","55,95","","",""
"02/06/2023 14:10:00","55,53","","",""
"02/06/2023 14:00:00","56,39","","",""
"02/06/2023 13:50:00","56,20","","",""
"02/06/2023 13:40:00","57,04","","",""
"02/06/2023 13:30:00","57,32","","",""
"02/06/2023 13:20:00","56,91","","",""
"02/06/2023 13:10:00","56,90","","",""
"02/06/2023 13:00:00","57,24","","",""
"02/06/2023 12:50:00","57,10","","",""
"02/06/2023 12:40:00","56,68","","",""
"02/06/2023 12:30:00","58,19","","",""
"02/06/2023 12:20:00","57,07","","",""
"02/06/2023 12:10:00","57,15","","",""
"02/06/2023 12:00:00","57,26","","",""
"02/06/2023 11:50:00","57,68","","",""
"02/06/2023 11:40:00","57,56","","",""
"02/06/2023 11:30:00","57,53","","",""
"02/06/2023 11:20:00","57,24","","",""
"02/06/2023 11:10:00","57,60","","",""
"02/06/2023 11:00:00","56,85","","",""
"02/06/2023 10:50:00","55,61","","",""
"02/06/2023 10:40:00","55,42","","",""
"02/06/2023 10:30:00","57,02","","",""
"02/06/2023 10:20:00","57,82","","",""
"02/06/2023 10:10:00","58,43","","",""
"02/06/2023 10:00:00","58,47","","",""
"02/06/2023 09:50:00","57,86","","",""
"02/06/2023 09:40:00","57,94","","",""
"02/06/2023 09:30:00","57,21","","",""
"02/06/2023 09:20:00","58,40","","",""
"02/06/2023 09:10:00","56,49","","",""
"02/06/2023 09:00:00","57,42","","",""
"02/06/2023 08:50:00","58,33","","",""
"02/06/2023 08:40:00","58,16","","",""
"02/06/2023 08:30:00","57,80","","",""
"02/06/2023 08:20:00","57,22","","",""
"02/06/2023 08:10:00","56,91","","",""
"02/06/2023 08:00:00","58,41","","",""
"02/06/2023 07:50:00","56,95","","",""
"02/06/2023 07:40:00","56,84","","",""
"02/06/2023 07:30:00","57,84","","",""
"02/06/2023 07:20:00","57,05","","",""
"02/06/2023 07:10:00","57,10","","",""
"02/06/2023 07:00:00","57,04","","",""
"02/06/2023 06:50:00","57,99","","",""
"02/06/2023 06:40:00","58,15","","",""
"02/06/2023 06:30:00","58,49","","",""
"02/06/2023 06:20:00","58,27","","",""
"02/06/2023 06:10:00","58,10","","",""
"02/06/2023 06:00:00","57,18","","",""
"02/06/2023 05:50:00","57,88","","",""
"02/06/2023 05:40:00","57,77","","",""
"02/06/2023 05:30:00","58,11","","",""
"02/06/2023 05:20:00","57,57","","",""
"02/06/2023 05:10:00","58,61","","",""
"02/06/2023 05:00:00","58,71","","",""
"02/06/2023 04:50:00","58,15","","",""
"02/06/2023 04:40:00","58,40","","",""
"02/06/2023 04:30:00","57,68","","",""
"02/06/2023 04:20:00","57,52","","",""
"02/06/2023 04:10:00","57,08","","",""
"02/06/2023 04:00:00","58,89","","",""
"02/06/2023 03:50:00","58,35","","",""
"02/06/2023 03:40:00","59,33","","",""
"02/06/2023 03:30:00","57,98","","",""
"02/06/2023 03:20:00","58,20","","",""
"02/06/2023 03:10:00","57,41","","",""
"02/06/2023 03:00:00","57,66","","",""
"02/06/2023 02:50:00","58,25","","",""
"02/06/2023 02:40:00","57,87","","",""
"02/06/2023 02:30:00","57,94","","",""
"02/06/2023 02:20:00","57,63","","",""
"02/06/2023 02:10:00","57,50","","",""
"02/06/2023 02:00:00","56,60","","",""
"02/06/2023 01:50:00","56,38","","",""
"02/06/2023 01:40:00","57,19","","",""
"02/06/2023 01:30:00","56,95","","",""
"02/06/2023 01:20:00","57,63","","",""
"02/06/2023 01:10:00","57,51","","",""
"02/06/2023 01:00:00","57,59","","",""
"02/06/2023 00:50:00","58,27","","",""
"02/06/2023 00:40:00","57,14","","",""
"02/06/2023 00:30:00","57,03","","",""
"02/06/2023 00:20:00","57,29","","",""
"02/06/2023 00:10:00","56,61","","",""
"02/06/2023 00:00:00","56,59","","",""
"01/06/2023 23:50:00","56,89","","",""
"01/06/2023 23:40:00","57,16","","",""
"01/06/2023 23:30:00","57,19","","",""
"01/06/2023 23:20:00","58,55","","",""
"01/06/2023 23:10:00","58,25","","",""
"01/06/2023 23:00:00","57,24","","",""
"01/06/2023 22:50:00","55,73","","",""
"01/06/2023 22:40:00","56,18","","",""
"01/06/2023 22:30:00","56,29","","",""
"01/06/2023 22:20:00","55,92","","",""
"01/06/2023 22:10:00","57,51","","",""
"01/06/2023 22:00:00","56,64","","",""
"01/06/2023 21:50:00","56,66","","",""
"01/06/2023 21:40:00","57,25","","",""
"01/06/2023 21:30:00","57,09","","",""
"01/06/2023 21:20:00","56,53","","",""
"01/06/2023 21:10:00","57,17","","",""
"01/06/2023 21:00:00","56,86","","",""
"01/06/2023 20:50:00","57,34","","",""
"01/06/2023 20:40:00","56,86","","",""
"01/06/2023 20:30:00","56,30","","",""
"01/06/2023 20:20:00","56,80","","",""
"01/06/2023 20:10:00","56,28","","",""
"01/06/2023 20:00:00","56,48","","",""
"01/06/2023 19:50:00","56,31","","",""
"01/06/2023 19:40:00","55,67","","",""
"01/06/2023 19:30:00","56,57","","",""
"01/06/2023 19:20:00","56,05","","",""
"01/06/2023 19:10:00","56,84","","",""
"01/06/2023 19:00:00","56,58","","",""
"01/06/2023 18:50:00","57,56","","",""
"01/06/2023 18:40:00","55,79","","",""
"01/06/2023 18:30:00","56,28","","",""
"01/06/2023 18:20:00","56,36","","",""
"01/06/2023 18:10:00","55,54","","",""
"01/06/2023 18:00:00","56,00","","",""
"01/06/2023 17:50:00","57,04","","",""
"01/06/2023 17:40:00","56,35","","",""
"01/06/2023 17:30:00","56,71","","",""
"01/06/2023 17:20:00","56,48","","",""
"01/06/2023 17:10:00","56,36","","",""
"01/06/2023 17:00:00","57,50","","",""
"01/06/2023 16:50:00","56,54","","",""
"01/06/2023 16:40:00","56,38","","",""
"01/06/2023 16:30:00","56,27","","",""
"01/06/2023 16:20:00","56,33","","",""
"01/06/2023 16:10:00","56,25","","",""
"01/06/2023 16:00:00","55,91","","",""
"01/06/2023 15:50:00","55,79","","",""
"01/06/2023 15:40:00","56,15","","",""
"01/06/2023 15:30:00","55,66","","",""
"01/06/2023 15:20:00","56,86","","",""
"01/06/2023 15:10:00","57,34","","",""
"01/06/2023 15:00:00","57,11","","",""
"01/06/2023 14:50:00","57,26","","",""
"01/06/2023 14:40:00","56,66","","",""
"01/06/2023 14:30:00","57,18","","",""
"01/06/2023 14:20:00","57,94","","",""
"01/06/2023 14:10:00","57,68","","",""
"01/06/2023 14:00:00","57,58","","",""
"01/06/2023 13:50:00","56,70","","",""
"01/06/2023 13:40:00","56,43","","",""
"01/06/2023 13:30:00","57,77","","",""
"01/06/2023 13:20:00","57,19","","",""
"01/06/2023 13:10:00","56,61","","",""
"01/06/2023 13:00:00","57,20","","",""
"01/06/2023 12:50:00","57,25","","",""
"01/06/2023 12:40:00","58,03","","",""
"01/06/2023 12:30:00","59,19","","",""
"01/06/2023 12:20:00","57,99","","",""
"01/06/2023 12:10:00","56,52","","",""
"01/06/2023 12:00:00","56,46","","",""
"01/06/2023 11:50:00","56,62","","",""
"01/06/2023 11:40:00","56,83","","",""
"01/06/2023 11:30:00","57,59","","",""
"01/06/2023 11:20:00","57,83","","",""
"01/06/2023 11:10:00","57,62","","",""
"01/06/2023 11:00:00","57,83","","",""
"01/06/2023 10:50:00","56,99","","",""
"01/06/2023 10:40:00","57,82","","",""
"01/06/2023 10:30:00","59,43","","",""
"01/06/2023 10:20:00","57,58","","",""
"01/06/2023 10:10:00","57,48","","",""
"01/06/2023 10:00:00","57,09","","",""
"01/06/2023 09:50:00","56,92","","",""
"01/06/2023 09:40:00","58,05","","",""
"01/06/2023 09:30:00","57,49","","",""
"01/06/2023 09:20:00","57,30","","",""
"01/06/2023 09:10:00","58,43","","",""
"01/06/2023 09:00:00","58,24","","",""
"01/06/2023 08:50:00","58,82","","",""
"01/06/2023 08:40:00","58,30","","",""
"01/06/2023 08:30:00","58,44","","",""
"01/06/2023 08:20:00","59,15","","",""
"01/06/2023 08:10:00","58,54","","",""
"01/06/2023 08:00:00","58,61","","",""
"01/06/2023 07:50:00","57,43","","",""
"01/06/2023 07:40:00","57,87","","",""
"01/06/2023 07:30:00","57,79","","",""
"01/06/2023 07:20:00","58,22","","",""
"01/06/2023 07:10:00","58,34","","",""
"01/06/2023 07:00:00","58,32","","",""
"01/06/2023 06:50:00","58,66","","",""
"01/06/2023 06:40:00","57,46","","",""
"01/06/2023 06:30:00","57,38","","",""
"01/06/2023 06:20:00","57,18","","",""
"01/06/2023 06:10:00","57,96","","",""
"01/06/2023 06:00:00","58,40","","",""
"01/06/2023 05:50:00","58,24","","",""
"01/06/2023 05:40:00","58,00","","",""
"01/06/2023 05:30:00","58,47","","",""
"01/06/2023 05:20:00","58,26","","",""
"01/06/2023 05:10:00","58,66","","",""
"01/06/2023 05:00:00","58,59","","",""
"01/06/2023 04:50:00","57,76","","",""
"01/06/2023 04:40:00","58,56","","",""
"01/06/2023 04:30:00","58,41","","",""
"01/06/2023 04:20:00","57,07","","",""
"01/06/2023 04:10:00","57,52","","",""
"01/06/2023 04:00:00","57,94","","",""
"01/06/2023 03:50:00","57,41","","",""
"01/06/2023 03:40:00","58,05","","",""
"01/06/2023 03:30:00","58,44","","",""
"01/06/2023 03:20:00","56,68","","",""
"01/06/2023 03:10:00","57,62","","",""
"01/06/2023 03:00:00","58,24","","",""
"01/06/2023 02:50:00","55,90","","",""
"01/06/2023 02:40:00","56,87","","",""
"01/06/2023 02:30:00","56,54","","",""
"01/06/2023 02:20:00","57,25","","",""
"01/06/2023 02:10:00","57,38","","",""
"01/06/2023 02:00:00","57,00","","",""
"01/06/2023 01:50:00","58,20","","",""
"01/06/2023 01:40:00","58,16","","",""
"01/06/2023 01:30:00","58,94","","",""
"01/06/2023 01:20:00","57,53","","",""
"01/06/2023 01:10:00","56,90","","",""
"01/06/2023 01:00:00","57,49","","",""
"01/06/2023 00:50:00","57,19","","",""
"01/06/2023 00:40:00","56,58","","",""
"01/06/2023 00:30:00","57,19","","",""
"01/06/2023 00:20:00","57,19","","",""
"01/06/2023 00:10:00","57,97","","",""
"01/06/2023 00:00:00","57,60","","",""
"31/05/2023 23:50:00","57,07","","",""
"31/05/2023 23:40:00","57,90","","",""
"31/05/2023 23:30:00","58,41","","",""
"31/05/2023 23:20:00","57,36","","",""
"31/05/2023 23:10:00","57,01","","",""
"31/05/2023 23:00:00","56,88","","",""
"31/05/2023 22:50:00","56,09","","",""
"31/05/2023 22:40:00","56,98","","",""
"31/05/2023 22:30:00","57,30","","",""
"31/05/2023 22:20:00","58,24","","",""
"31/05/2023 22:10:00","57,39","","",""
"31/05/2023 22:00:00","56,57","","",""
"31/05/2023 21:50:00","58,02","","",""
"31/05/2023 21:40:00","57,32","","",""
"31/05/2023 21:30:00","57,47","","",""
"31/05/2023 21:20:00","56,21","","",""
"31/05/2023 21:10:00","56,06","","",""
"31/05/2023 21:00:00","55,10","","",""
"31/05/2023 20:50:00","56,14","","",""
"31/05/2023 20:40:00","56,81","","",""
"31/05/2023 20:30:00","56,28","","",""
"31/05/2023 20:20:00","56,32","","",""
"31/05/2023 20:10:00","56,76","","",""
"31/05/2023 20:00:00","57,02","","",""
"31/05/2023 19:50:00","56,77","","",""
"31/05/2023 19:40:00","55,72","","",""
"31/05/2023 19:30:00","56,22","","",""
"31/05/2023 19:20:00","55,10","","",""
"31/05/2023 19:10:00","56,01","","",""
"31/05/2023 19:00:00","55,91","","",""
"31/05/2023 18:50:00","55,94","","",""
"31/05/2023 18:40:00","56,51","","",""
"31/05/2023 18:30:00","57,71","","",""
"31/05/2023 18:20:00","56,64","","",""
"31/05/2023 18:10:00","57,07","","",""
"31/05/2023 18:00:00","56,48","","",""
"31/05/2023 17:50:00","56,55","","",""
"31/05/2023 17:40:00","58,04","","",""
"31/05/2023 17:30:00","57,03","","",""
"31/05/2023 17:20:00","57,18","","",""
"31/05/2023 17:10:00","56,80","","",""
"31/05/2023 17:00:00","56,59","","",""
"31/05/2023 16:50:00","57,01","","",""
"31/05/2023 16:40:00","56,03","","",""
"31/05/2023 16:30:00","56,74","","",""
"31/05/2023 16:20:00","56,98","","",""
"31/05/2023 16:10:00","55,55","","",""
"31/05/2023 16:00:00","55,70","","",""
"31/05/2023 15:50:00","56,35","","",""
"31/05/2023 15:40:00","56,85","","",""
"31/05/2023 15:30:00","57,21","","",""
"31/05/2023 15:20:00","56,78","","",""
"31/05/2023 15:10:00","56,90","","",""
"31/05/2023 15:00:00","57,93","","",""
"31/05/2023 14:50:00","57,13","","",""
"31/05/2023 14:40:00","56,79","","",""
"31/05/2023 14:30:00","57,46","","",""
"31/05/2023 14:20:00","57,77","","",""
"31/05/2023 14:10:00","56,93","","",""
"31/05/2023 14:00:00","57,71","","",""
"31/05/2023 13:50:00","58,42","","",""
"31/05/2023 13:40:00","56,63","","",""
"31/05/2023 13:30:00","56,51","","",""
"31/05/2023 13:20:00","57,69","","",""
"31/05/2023 13:10:00","57,42","","",""
"31/05/2023 13:00:00","57,98","","",""
"31/05/2023 12:50:00","56,84","","",""
"31/05/2023 12:40:00","58,25","","",""
"31/05/2023 12:30:00","56,85","","",""
"31/05/2023 12:20:00","57,19","","",""
"31/05/2023 12:10:00","56,61","","",""
"31/05/2023 12:00:00","56,99","","",""
"31/05/2023 11:50:00","56,97","","",""
"31/05/2023 11:40:00","57,09","","",""
"31/05/2023 11:30:00","56,90","","",""
"31/05/2023 11:20:00","57,06","","",""
"31/05/2023 11:10:00","57,89","","",""
"31/05/2023 11:00:00","57,50","","",""
"31/05/2023 10:50:00","58,77","","",""
"31/05/2023 10:40:00","57,94","","",""
"31/05/2023 10:30:00","58,22","","",""
"31/05/2023 10:20:00","57,95","","",""
"31/05/2023 10:10:00","56,94","","",""
"31/05/2023 10:00:00","57,45","","",""
"31/05/2023 09:50:00","57,55","","",""
"31/05/2023 09:40:00","57,52","","",""
"31/05/2023 09:30:00","58,13","","",""
"31/05/2023 09:20:00","58,15","","",""
"31/05/2023 09:10:00","59,53","","",""
"31/05/2023 09:00:00","58,79","","",""
"31/05/2023 08:50:00","59,26","","",""
"31/05/2023 08:40:00","58,74","","",""
"31/05/2023 08:30:00","59,93","","",""
"31/05/2023 08:20:00","58,28","","",""
"31/05/2023 08:10:00","58,59","","",""
"31/05/2023 08:00:00","56,85","","",""
"31/05/2023 07:50:00","57,07","","",""
"31/05/2023 07:40:00","57,54","","",""
"31/05/2023 07:30:00","57,26","","",""
"31/05/2023 07:20:00","57,99","","",""
"31/05/2023 07:10:00","56,83","","",""
"31/05/2023 07:00:00","57,74","","",""
"31/05/2023 06:50:00","58,23","","",""
"31/05/2023 06:40:00","57,25","","",""
"31/05/2023 06:30:00","57,90","","",""
"31/05/2023 06:20:00","57,03","","",""
"31/05/2023 06:10:00","57,57","","",""
"31/05/2023 06:00:00","57,97","","",""
"31/05/2023 05:50:00","57,90","","",""
"31/05/2023 05:40:00","57,61","","",""
"31/05/2023 05:30:00","57,04","","",""
"31/05/2023 05:20:00","56,81","","",""
"31/05/2023 05:10:00","58,08","","",""
"31/05/2023 05:00:00","58,17","","",""
"31/05/2023 04:50:00","57,40","","",""
"31/05/2023 04:40:00","58,79","","",""
"31/05/2023 04:30:00","57,81","","",""
"31/05/2023 04:20:00","57,95","","",""
"31/05/2023 04:10:00","57,52","","",""
"31/05/2023 04:00:00","56,74","","",""
"31/05/2023 03:50:00","56,72","","",""
"31/05/2023 03:40:00","56,69","","",""
"31/05/2023 03:30:00","56,80","","",""
"31/05/2023 03:20:00","57,33","","",""
"31/05/2023 03:10:00","58,03","","",""
"31/05/2023 03:00:00","57,30","","",""
"31/05/2023 02:50:00","57,52","","",""
"31/05/2023 02:40:00","57,14","","",""
"31/05/2023 02:30:00","56,86","","",""
"31/05/2023 02:20:00","57,44","","",""
"31/05/2023 02:10:00","56,09","","",""
"31/05/2023 02:00:00","56,89","","",""
"31/05/2023 01:50:00","57,42","","",""
"31/05/2023 01:40:00","57,31","","",""
"31/05/2023 01:30:00","58,38","","",""
"31/05/2023 01:20:00","57,81","","",""
"31/05/2023 01:10:00","57,51","","",""
"31/05/2023 01:00:00","56,15","","",""
"31/05/2023 00:50:00","57,09","","",""
"31/05/2023 00:40:00","56,66","","",""
"31/05/2023 00:30:00","57,43","","",""
"31/05/2023 00:20:00","57,54","","",""
"31/05/2023 00:10:00","56,13","","",""
"31/05/2023 00:00:00","56,82","","",""
"30/05/2023 23:50:00","56,52","","",""
"30/05/2023 23:40:00","56,80","","",""
"30/05/2023 23:30:00","56,26","","",""
"30/05/2023 23:20:00","55,41","","",""
"30/05/2023 23:10:00","56,52","","",""
"30/05/2023 23:00:00","55,63","","",""
"30/05/2023 22:50:00","55,92","","",""
"30/05/2023 22:40:00","56,46","","",""
"30/05/2023 22:30:00","55,99","","",""
"30/05/2023 22:20:00","55,49","","",""
"30/05/2023 22:10:00","54,83","","",""
"30/05/2023 22:00:00","56,82","","",""
"30/05/2023 21:50:00","56,48","","",""
"30/05/2023 21:40:00","55,85","","",""
"30/05/2023 21:30:00","56,17","","",""
"30/05/2023 21:20:00","55,80","","",""
"30/05/2023 21:10:00","55,90","","",""
"30/05/2023 21:00:00","58,72","","",""
"30/05/2023 20:50:00","63,13","","",""
"30/05/2023 20:40:00","58,81","","",""
"30/05/2023 20:30:00","54,92","","",""
"30/05/2023 20:20:00","56,55","","",""
"30/05/2023 20:10:00","55,45","","",""
"30/05/2023 20:00:00","56,76","","",""
"30/05/2023 19:50:00","56,55","","",""
"30/05/2023 19:40:00","57,00","","",""
"30/05/2023 19:30:00","57,27","","",""
"30/05/2023 19:20:00","56,13","","",""
"30/05/2023 19:10:00","55,91","","",""
"30/05/2023 19:00:00","56,42","","",""
"30/05/2023 18:50:00","55,23","","",""
"30/05/2023 18:40:00","55,63","","",""
"30/05/2023 18:30:00","56,72","","",""
"30/05/2023 18:20:00","55,29","","",""
"30/05/2023 18:10:00","56,19","","",""
"30/05/2023 18:00:00","56,71","","",""
"30/05/2023 17:50:00","56,55","","",""
"30/05/2023 17:40:00","56,59","","",""
"30/05/2023 17:30:00","57,03","","",""
"30/05/2023 17:20:00","57,78","","",""
"30/05/2023 17:10:00","57,76","","",""
"30/05/2023 17:00:00","56,32","","",""
"30/05/2023 16:50:00","56,62","","",""
"30/05/2023 16:40:00","56,32","","",""
"30/05/2023 16:30:00","57,24","","",""
"30/05/2023 16:20:00","56,35","","",""
"30/05/2023 16:10:00","55,65","","",""
"30/05/2023 16:00:00","56,28","","",""
"30/05/2023 15:50:00","56,03","","",""
"30/05/2023 15:40:00","55,93","","",""
"30/05/2023 15:30:00","55,86","","",""
"30/05/2023 15:20:00","55,63","","",""
"30/05/2023 15:10:00","56,34","","",""
"30/05/2023 15:00:00","55,56","","",""
"30/05/2023 14:50:00","56,36","","",""
"30/05/2023 14:40:00","55,77","","",""
"30/05/2023 14:30:00","56,91","","",""
"30/05/2023 14:20:00","55,75","","",""
"30/05/2023 14:10:00","55,93","","",""
"30/05/2023 14:00:00","56,52","","",""
"30/05/2023 13:50:00","56,51","","",""
"30/05/2023 13:40:00","58,19","","",""
"30/05/2023 13:30:00","57,78","","",""
"30/05/2023 13:20:00","57,05","","",""
"30/05/2023 13:10:00","57,19","","",""
"30/05/2023 13:00:00","56,20","","",""
"30/05/2023 12:50:00","56,13","","",""
"30/05/2023 12:40:00","56,59","","",""
"30/05/2023 12:30:00","56,93","","",""
"30/05/2023 12:20:00","57,26","","",""
"30/05/2023 12:10:00","57,14","","",""
"30/05/2023 12:00:00","56,91","","",""
"30/05/2023 11:50:00","57,49","","",""
"30/05/2023 11:40:00","57,20","","",""
"30/05/2023 11:30:00","57,10","","",""
"30/05/2023 11:20:00","57,74","","",""
"30/05/2023 11:10:00","58,16","","",""
"30/05/2023 11:00:00","57,63","","",""
"30/05/2023 10:50:00","57,77","","",""
"30/05/2023 10:40:00","58,03","","",""
"30/05/2023 10:30:00","58,66","","",""
"30/05/2023 10:20:00","58,64","","",""
"30/05/2023 10:10:00","58,40","","",""
"30/05/2023 10:00:00","58,39","","",""
"30/05/2023 09:50:00","58,05","","",""
"30/05/2023 09:40:00","57,50","","",""
"30/05/2023 09:30:00","57,84","","",""
"30/05/2023 09:20:00","58,51","","",""
"30/05/2023 09:10:00","57,32","","",""
"30/05/2023 09:00:00","57,47","","",""
"30/05/2023 08:50:00","56,77","","",""
"30/05/2023 08:40:00","58,67","","",""
"30/05/2023 08:30:00","58,40","","",""
"30/05/2023 08:20:00","58,51","","",""
"30/05/2023 08:10:00","58,05","","",""
"30/05/2023 08:00:00","57,24","","",""
"30/05/2023 07:50:00","58,39","","",""
"30/05/2023 07:40:00","56,81","","",""
"30/05/2023 07:30:00","58,38","","",""
"30/05/2023 07:20:00","57,17","","",""
"30/05/2023 07:10:00","57,44","","",""
"30/05/2023 07:00:00","57,33","","",""
"30/05/2023 06:50:00","56,75","","",""
"30/05/2023 06:40:00","57,81","","",""
"30/05/2023 06:30:00","57,53","","",""
"30/05/2023 06:20:00","57,03","","",""
"30/05/2023 06:10:00","57,59","","",""
"30/05/2023 06:00:00","58,42","","",""
"30/05/2023 05:50:00","57,80","","",""
"30/05/2023 05:40:00","57,51","","",""
"30/05/2023 05:30:00","56,95","","",""
"30/05/2023 05:20:00","57,18","","",""
"30/05/2023 05:10:00","57,48","","",""
"30/05/2023 05:00:00","57,96","","",""
"30/05/2023 04:50:00","57,81","","",""
"30/05/2023 04:40:00","58,12","","",""
"30/05/2023 04:30:00","57,55","","",""
"30/05/2023 04:20:00","57,79","","",""
"30/05/2023 04:10:00","58,31","","",""
"30/05/2023 04:00:00","57,16","","",""
"30/05/2023 03:50:00","57,81","","",""
"30/05/2023 03:40:00","58,03","","",""
"30/05/2023 03:30:00","58,44","","",""
"30/05/2023 03:20:00","57,05","","",""
"30/05/2023 03:10:00","58,08","","",""
"30/05/2023 03:00:00","58,17","","",""
"30/05/2023 02:50:00","57,75","","",""
"30/05/2023 02:40:00","57,53","","",""
"30/05/2023 02:30:00","57,06","","",""
"30/05/2023 02:20:00","57,28","","",""
"30/05/2023 02:10:00","57,41","","",""
"30/05/2023 02:00:00","57,67","","",""
"30/05/2023 01:50:00","57,67","","",""
"30/05/2023 01:40:00","57,75","","",""
"30/05/2023 01:30:00","57,72","","",""
"30/05/2023 01:20:00","57,84","","",""
"30/05/2023 01:10:00","57,35","","",""
"30/05/2023 01:00:00","57,35","","",""
"30/05/2023 00:50:00","56,56","","",""
"30/05/2023 00:40:00","56,55","","",""
"30/05/2023 00:30:00","56,36","","",""
"30/05/2023 00:20:00","57,73","","",""
"30/05/2023 00:10:00","56,64","","",""
"30/05/2023 00:00:00","56,85","","",""
"29/05/2023 23:50:00","56,42","","",""
"29/05/2023 23:40:00","57,48","","",""
"29/05/2023 23:30:00","58,36","","",""
"29/05/2023 23:20:00","57,90","","",""
"29/05/2023 23:10:00","57,69","","",""
"29/05/2023 23:00:00","57,73","","",""
"29/05/2023 22:50:00","57,36","","",""
"29/05/2023 22:40:00","57,88","","",""
"29/05/2023 22:30:00","57,56","","",""
"29/05/2023 22:20:00","57,44","","",""
"29/05/2023 22:10:00","57,90","","",""
"29/05/2023 22:00:00","57,48","","",""
"29/05/2023 21:50:00","57,12","","",""
"29/05/2023 21:40:00","57,41","","",""
"29/05/2023 21:30:00","57,11","","",""
"29/05/2023 21:20:00","57,62","","",""
"29/05/2023 21:10:00","56,83","","",""
"29/05/2023 21:00:00","56,61","","",""
"29/05/2023 20:50:00","55,74","","",""
"29/05/2023 20:40:00","57,41","","",""
"29/05/2023 20:30:00","57,38","","",""
"29/05/2023 20:20:00","57,30","","",""
"29/05/2023 20:10:00","56,55","","",""
"29/05/2023 20:00:00","55,97","","",""
"29/05/2023 19:50:00","55,91","","",""
"29/05/2023 19:40:00","56,58","","",""
"29/05/2023 19:30:00","56,11","","",""
"29/05/2023 19:20:00","55,67","","",""
"29/05/2023 19:10:00","56,60","","",""
"29/05/2023 19:00:00","56,76","","",""
"29/05/2023 18:50:00","56,42","","",""
"29/05/2023 18:40:00","55,89","","",""
"29/05/2023 18:30:00","56,59","","",""
"29/05/2023 18:20:00","55,36","","",""
"29/05/2023 18:10:00","55,82","","",""
"29/05/2023 18:00:00","55,98","","",""
"29/05/2023 17:50:00","56,60","","",""
"29/05/2023 17:40:00","55,90","","",""
"29/05/2023 17:30:00","56,67","","",""
"29/05/2023 17:20:00","56,17","","",""
"29/05/2023 17:10:00","56,79","","",""
"29/05/2023 17:00:00","56,95","","",""
"29/05/2023 16:50:00","55,61","","",""
"29/05/2023 16:40:00","54,78","","",""
"29/05/2023 16:30:00","54,71","","",""
"29/05/2023 16:20:00","56,33","","",""
"29/05/2023 16:10:00","57,51","","",""
"29/05/2023 16:00:00","56,83","","",""
"29/05/2023 15:50:00","56,64","","",""
"29/05/2023 15:40:00","58,07","","",""
"29/05/2023 15:30:00","57,78","","",""
"29/05/2023 15:20:00","56,21","","",""
"29/05/2023 15:10:00","57,06","","",""
"29/05/2023 15:00:00","56,60","","",""
"29/05/2023 14:50:00","57,23","","",""
"29/05/2023 14:40:00","56,53","","",""
"29/05/2023 14:30:00","55,89","","",""
"29/05/2023 14:20:00","56,76","","",""
"29/05/2023 14:10:00","56,73","","",""
"29/05/2023 14:00:00","57,29","","",""
"29/05/2023 13:50:00","57,22","","",""
"29/05/2023 13:40:00","56,56","","",""
"29/05/2023 13:30:00","56,14","","",""
"29/05/2023 13:20:00","56,82","","",""
"29/05/2023 13:10:00","56,81","","",""
"29/05/2023 13:00:00","56,90","","",""
"29/05/2023 12:50:00","56,24","","",""
"29/05/2023 12:40:00","56,85","","",""
"29/05/2023 12:30:00","58,12","","",""
"29/05/2023 12:20:00","58,74","","",""
"29/05/2023 12:10:00","58,09","","",""
"29/05/2023 12:00:00","57,60","","",""
"29/05/2023 11:50:00","57,73","","",""
"29/05/2023 11:40:00","56,21","","",""
"29/05/2023 11:30:00","56,23","","",""
"29/05/2023 11:20:00","56,71","","",""
"29/05/2023 11:10:00","57,43","","",""
"29/05/2023 11:00:00","57,29","","",""
"29/05/2023 10:50:00","57,19","","",""
"29/05/2023 10:40:00","57,01","","",""
"29/05/2023 10:30:00","58,44","","",""
"29/05/2023 10:20:00","57,44","","",""
"29/05/2023 10:10:00","57,86","","",""
"29/05/2023 10:00:00","58,37","","",""
"29/05/2023 09:50:00","58,28","","",""
"29/05/2023 09:40:00","57,03","","",""
"29/05/2023 09:30:00","57,10","","",""
"29/05/2023 09:20:00","57,36","","",""
"29/05/2023 09:10:00","57,49","","",""
"29/05/2023 09:00:00","58,02","","",""
"29/05/2023 08:50:00","58,04","","",""
"29/05/2023 08:40:00","57,29","","",""
"29/05/2023 08:30:00","58,55","","",""
"29/05/2023 08:20:00","58,32","","",""
"29/05/2023 08:10:00","57,99","","",""
"29/05/2023 08:00:00","57,15","","",""
"29/05/2023 07:50:00","57,96","","",""
"29/05/2023 07:40:00","57,54","","",""
"29/05/2023 07:30:00","57,96","","",""
"29/05/2023 07:20:00","58,16","","",""
"29/05/2023 07:10:00","58,66","","",""
"29/05/2023 07:00:00","57,80","","",""
"29/05/2023 06:50:00","57,99","","",""
"29/05/2023 06:40:00","58,61","","",""
"29/05/2023 06:30:00","59,36","","",""
"29/05/2023 06:20:00","59,35","","",""
"29/05/2023 06:10:00","57,80","","",""
"29/05/2023 06:00:00","58,11","","",""
"29/05/2023 05:50:00","57,25","","",""
"29/05/2023 05:40:00","57,69","","",""
"29/05/2023 05:30:00","58,65","","",""
"29/05/2023 05:20:00","57,92","","",""
"29/05/2023 05:10:00","56,89","","",""
"29/05/2023 05:00:00","57,21","","",""
"29/05/2023 04:50:00","58,18","","",""
"29/05/2023 04:40:00","57,78","","",""
"29/05/2023 04:30:00","57,44","","",""
"29/05/2023 04:20:00","58,04","","",""
"29/05/2023 04:10:00","56,73","","",""
"29/05/2023 04:00:00","56,93","","",""
"29/05/2023 03:50:00","58,50","","",""
"29/05/2023 03:40:00","58,22","","",""
"29/05/2023 03:30:00","56,44","","",""
"29/05/2023 03:20:00","56,19","","",""
"29/05/2023 03:10:00","57,06","","",""
"29/05/2023 03:00:00","56,66","","",""
"29/05/2023 02:50:00","57,03","","",""
"29/05/2023 02:40:00","58,23","","",""
"29/05/2023 02:30:00","56,69","","",""
"29/05/2023 02:20:00","57,34","","",""
"29/05/2023 02:10:00","57,69","","",""
"29/05/2023 02:00:00","58,63","","",""
"29/05/2023 01:50:00","57,16","","",""
"29/05/2023 01:40:00","58,14","","",""
"29/05/2023 01:30:00","56,65","","",""
"29/05/2023 01:20:00","57,05","","",""
"29/05/2023 01:10:00","56,61","","",""
"29/05/2023 01:00:00","57,59","","",""
"29/05/2023 00:50:00","57,26","","",""
"29/05/2023 00:40:00","56,72","","",""
"29/05/2023 00:30:00","56,46","","",""
"29/05/2023 00:20:00","55,23","","",""
"29/05/2023 00:10:00","57,04","","",""
"29/05/2023 00:00:00","57,81","","",""
"28/05/2023 23:50:00","56,43","","",""
"28/05/2023 23:40:00","57,09","","",""
"28/05/2023 23:30:00","57,45","","",""
"28/05/2023 23:20:00","56,91","","",""
"28/05/2023 23:10:00","56,93","","",""
"28/05/2023 23:00:00","56,86","","",""
"28/05/2023 22:50:00","56,61","","",""
"28/05/2023 22:40:00","56,97","","",""
"28/05/2023 22:30:00","57,18","","",""
"28/05/2023 22:20:00","56,33","","",""
"28/05/2023 22:10:00","56,03","","",""
"28/05/2023 22:00:00","57,40","","",""
"28/05/2023 21:50:00","57,15","","",""
"28/05/2023 21:40:00","56,78","","",""
"28/05/2023 21:30:00","56,89","","",""
"28/05/2023 21:20:00","56,97","","",""
"28/05/2023 21:10:00","56,95","","",""
"28/05/2023 21:00:00","56,50","","",""
"28/05/2023 20:50:00","56,22","","",""
"28/05/2023 20:40:00","56,55","","",""
"28/05/2023 20:30:00","56,26","","",""
"28/05/2023 20:20:00","56,61","","",""
"28/05/2023 20:10:00","57,34","","",""
"28/05/2023 20:00:00","57,34","","",""
"28/05/2023 19:50:00","55,85","","",""
"28/05/2023 19:40:00","56,18","","",""
"28/05/2023 19:30:00","56,54","","",""
"28/05/2023 19:20:00","57,10","","",""
"28/05/2023 19:10:00","57,96","","",""
"28/05/2023 19:00:00","56,16","","",""
"28/05/2023 18:50:00","56,43","","",""
"28/05/2023 18:40:00","56,57","","",""
"28/05/2023 18:30:00","56,08","","",""
"28/05/2023 18:20:00","55,84","","",""
"28/05/2023 18:10:00","57,46","","",""
"28/05/2023 18:00:00","57,11","","",""
"28/05/2023 17:50:00","55,95","","",""
"28/05/2023 17:40:00","56,33","","",""
"28/05/2023 17:30:00","55,69","","",""
"28/05/2023 17:20:00","56,43","","",""
"28/05/2023 17:10:00","56,77","","",""
"28/05/2023 17:00:00","56,41","","",""
"28/05/2023 16:50:00","57,81","","",""
"28/05/2023 16:40:00","57,28","","",""
"28/05/2023 16:30:00","56,29","","",""
"28/05/2023 16:20:00","56,16","","",""
"28/05/2023 16:10:00","56,04","","",""
"28/05/2023 16:00:00","56,72","","",""
"28/05/2023 15:50:00","56,42","","",""
"28/05/2023 15:40:00","55,92","","",""
"28/05/2023 15:30:00","57,27","","",""
"28/05/2023 15:20:00","56,37","","",""
"28/05/2023 15:10:00","56,15","","",""
"28/05/2023 15:00:00","55,73","","",""
"28/05/2023 14:50:00","56,88","","",""
"28/05/2023 14:40:00","56,88","","",""
"28/05/2023 14:30:00","57,29","","",""
"28/05/2023 14:20:00","57,53","","",""
"28/05/2023 14:10:00","56,49","","",""
"28/05/2023 14:00:00","56,49","","",""
"28/05/2023 13:50:00","56,88","","",""
"28/05/2023 13:40:00","57,70","","",""
"28/05/2023 13:30:00","57,24","","",""
"28/05/2023 13:20:00","57,29","","",""
"28/05/2023 13:10:00","57,65","","",""
"28/05/2023 13:00:00","57,49","","",""
"28/05/2023 12:50:00","55,60","","",""
"28/05/2023 12:40:00","56,82","","",""
"28/05/2023 12:30:00","57,18","","",""
"28/05/2023 12:20:00","56,92","","",""
"28/05/2023 12:10:00","57,35","","",""
"28/05/2023 12:00:00","58,20","","",""
"28/05/2023 11:50:00","57,39","","",""
"28/05/2023 11:40:00","56,43","","",""
"28/05/2023 11:30:00","57,44","","",""
"28/05/2023 11:20:00","58,25","","",""
"28/05/2023 11:10:00","57,25","","",""
"28/05/2023 11:00:00","56,75","","",""
"28/05/2023 10:50:00","57,30","","",""
"28/05/2023 10:40:00","56,77","","",""
"28/05/2023 10:30:00","57,71","","",""
"28/05/2023 10:20:00","57,53","","",""
"28/05/2023 10:10:00","57,68","","",""
"28/05/2023 10:00:00","58,58","","",""
"28/05/2023 09:50:00","56,67","","",""
"28/05/2023 09:40:00","57,06","","",""
"28/05/2023 09:30:00","58,81","","",""
"28/05/2023 09:20:00","58,79","","",""
"28/05/2023 09:10:00","58,27","","",""
"28/05/2023 09:00:00","57,69","","",""
"28/05/2023 08:50:00","58,20","","",""
"28/05/2023 08:40:00","57,44","","",""
"28/05/2023 08:30:00","58,18","","",""
"28/05/2023 08:20:00","57,85","","",""
"28/05/2023 08:10:00","57,15","","",""
"28/05/2023 08:00:00","56,96","","",""
"28/05/2023 07:50:00","57,73","","",""
"28/05/2023 07:40:00","56,63","","",""
"28/05/2023 07:30:00","56,95","","",""
"28/05/2023 07:20:00","57,92","","",""
"28/05/2023 07:10:00","56,77","","",""
"28/05/2023 07:00:00","57,71","","",""
"28/05/2023 06:50:00","58,25","","",""
"28/05/2023 06:40:00","58,38","","",""
"28/05/2023 06:30:00","58,48","","",""
"28/05/2023 06:20:00","58,61","","",""
"28/05/2023 06:10:00","58,84","","",""
"28/05/2023 06:00:00","58,22","","",""
"28/05/2023 05:50:00","58,72","","",""
"28/05/2023 05:40:00","58,72","","",""
"28/05/2023 05:30:00","57,85","","",""
"28/05/2023 05:20:00","57,14","","",""
"28/05/2023 05:10:00","57,82","","",""
"28/05/2023 05:00:00","57,85","","",""
"28/05/2023 04:50:00","58,08","","",""
"28/05/2023 04:40:00","58,44","","",""
"28/05/2023 04:30:00","57,90","","",""
"28/05/2023 04:20:00","58,54","","",""
"28/05/2023 04:10:00","56,99","","",""
"28/05/2023 04:00:00","57,43","","",""
"28/05/2023 03:50:00","56,98","","",""
"28/05/2023 03:40:00","57,26","","",""
"28/05/2023 03:30:00","58,32","","",""
"28/05/2023 03:20:00","58,10","","",""
"28/05/2023 03:10:00","57,75","","",""
"28/05/2023 03:00:00","58,35","","",""
"28/05/2023 02:50:00","56,46","","",""
"28/05/2023 02:40:00","57,46","","",""
"28/05/2023 02:30:00","57,66","","",""
"28/05/2023 02:20:00","57,26","","",""
"28/05/2023 02:10:00","57,69","","",""
"28/05/2023 02:00:00","57,78","","",""
"28/05/2023 01:50:00","58,04","","",""
"28/05/2023 01:40:00","58,32","","",""
"28/05/2023 01:30:00","59,36","","",""
"28/05/2023 01:20:00","59,01","","",""
"28/05/2023 01:10:00","58,79","","",""
"28/05/2023 01:00:00","57,76","","",""
"28/05/2023 00:50:00","56,20","","",""
"28/05/2023 00:40:00","57,16","","",""
"28/05/2023 00:30:00","57,36","","",""
"28/05/2023 00:20:00","57,72","","",""
"28/05/2023 00:10:00","57,21","","",""
"28/05/2023 00:00:00","57,81","","",""
"27/05/2023 23:50:00","57,20","","",""
"27/05/2023 23:40:00","57,58","","",""
"27/05/2023 23:30:00","56,90","","",""
"27/05/2023 23:20:00","58,19","","",""
"27/05/2023 23:10:00","57,29","","",""
"27/05/2023 23:00:00","57,78","","",""
"27/05/2023 22:50:00","58,09","","",""
"27/05/2023 22:40:00","57,81","","",""
"27/05/2023 22:30:00","56,90","","",""
"27/05/2023 22:20:00","57,09","","",""
"27/05/2023 22:10:00","57,30","","",""
"27/05/2023 22:00:00","57,14","","",""
"27/05/2023 21:50:00","57,08","","",""
"27/05/2023 21:40:00","56,35","","",""
"27/05/2023 21:30:00","56,40","","",""
"27/05/2023 21:20:00","55,93","","",""
"27/05/2023 21:10:00","56,70","","",""
"27/05/2023 21:00:00","56,78","","",""
"27/05/2023 20:50:00","57,98","","",""
"27/05/2023 20:40:00","57,12","","",""
"27/05/2023 20:30:00","57,12","","",""
"27/05/2023 20:20:00","55,94","","",""
"27/05/2023 20:10:00","57,24","","",""
"27/05/2023 20:00:00","57,07","","",""
"27/05/2023 19:50:00","56,25","","",""
"27/05/2023 19:40:00","56,71","","",""
"27/05/2023 19:30:00","56,83","","",""
"27/05/2023 19:20:00","56,17","","",""
"27/05/2023 19:10:00","56,43","","",""
"27/05/2023 19:00:00","55,76","","",""
"27/05/2023 18:50:00","56,11","","",""
"27/05/2023 18:40:00","56,61","","",""
"27/05/2023 18:30:00","57,09","","",""
"27/05/2023 18:20:00","56,65","","",""
"27/05/2023 18:10:00","56,66","","",""
"27/05/2023 18:00:00","56,46","","",""
"27/05/2023 17:50:00","56,15","","",""
"27/05/2023 17:40:00","55,91","","",""
"27/05/2023 17:30:00","56,43","","",""
"27/05/2023 17:20:00","57,69","","",""
"27/05/2023 17:10:00","55,73","","",""
"27/05/2023 17:00:00","56,86","","",""
"27/05/2023 16:50:00","57,83","","",""
"27/05/2023 16:40:00","56,58","","",""
"27/05/2023 16:30:00","57,16","","",""
"27/05/2023 16:20:00","56,71","","",""
"27/05/2023 16:10:00","55,86","","",""
"27/05/2023 16:00:00","55,85","","",""
"27/05/2023 15:50:00","56,56","","",""
"27/05/2023 15:40:00","57,69","","",""
"27/05/2023 15:30:00","56,81","","",""
"27/05/2023 15:20:00","57,55","","",""
"27/05/2023 15:10:00","56,52","","",""
"27/05/2023 15:00:00","56,40","","",""
"27/05/2023 14:50:00","56,36","","",""
"27/05/2023 14:40:00","56,95","","",""
"27/05/2023 14:30:00","56,04","","",""
"27/05/2023 14:20:00","56,59","","",""
"27/05/2023 14:10:00","57,37","","",""
"27/05/2023 14:00:00","56,98","","",""
"27/05/2023 13:50:00","56,94","","",""
"27/05/2023 13:40:00","56,61","","",""
"27/05/2023 13:30:00","57,39","","",""
"27/05/2023 13:20:00","56,34","","",""
"27/05/2023 13:10:00","56,22","","",""
"27/05/2023 13:00:00","57,84","","",""
"27/05/2023 12:50:00","56,87","","",""
"27/05/2023 12:40:00","57,74","","",""
"27/05/2023 12:30:00","56,98","","",""
"27/05/2023 12:20:00","57,57","","",""
"27/05/2023 12:10:00","57,73","","",""
"27/05/2023 12:00:00","57,46","","",""
"27/05/2023 11:50:00","56,97","","",""
"27/05/2023 11:40:00","57,36","","",""
"27/05/2023 11:30:00","57,44","","",""
"27/05/2023 11:20:00","57,22","","",""
"27/05/2023 11:10:00","59,20","","",""
"27/05/2023 11:00:00","57,59","","",""
"27/05/2023 10:50:00","58,21","","",""
"27/05/2023 10:40:00","58,19","","",""
"27/05/2023 10:30:00","57,97","","",""
"27/05/2023 10:20:00","58,08","","",""
"27/05/2023 10:10:00","57,96","","",""
"27/05/2023 10:00:00","57,61","","",""
"27/05/2023 09:50:00","58,91","","",""
"27/05/2023 09:40:00","57,64","","",""
"27/05/2023 09:30:00","58,08","","",""
"27/05/2023 09:20:00","58,84","","",""
"27/05/2023 09:10:00","58,12","","",""
"27/05/2023 09:00:00","57,40","","",""
"27/05/2023 08:50:00","57,30","","",""
"27/05/2023 08:40:00","58,15","","",""
"27/05/2023 08:30:00","58,16","","",""
"27/05/2023 08:20:00","58,41","","",""
"27/05/2023 08:10:00","58,29","","",""
"27/05/2023 08:00:00","58,92","","",""
"27/05/2023 07:50:00","58,22","","",""
"27/05/2023 07:40:00","58,23","","",""
"27/05/2023 07:30:00","57,50","","",""
"27/05/2023 07:20:00","58,75","","",""
"27/05/2023 07:10:00","59,10","","",""
"27/05/2023 07:00:00","57,97","","",""
"27/05/2023 06:50:00","58,28","","",""
"27/05/2023 06:40:00","58,08","","",""
"27/05/2023 06:30:00","57,89","","",""
"27/05/2023 06:20:00","57,51","","",""
"27/05/2023 06:10:00","58,31","","",""
"27/05/2023 06:00:00","57,66","","",""
"27/05/2023 05:50:00","59,86","","",""
"27/05/2023 05:40:00","58,64","","",""
"27/05/2023 05:30:00","58,40","","",""
"27/05/2023 05:20:00","58,07","","",""
"27/05/2023 05:10:00","58,41","","",""
"27/05/2023 05:00:00","57,51","","",""
"27/05/2023 04:50:00","57,77","","",""
"27/05/2023 04:40:00","58,41","","",""
"27/05/2023 04:30:00","57,38","","",""
"27/05/2023 04:20:00","57,15","","",""
"27/05/2023 04:10:00","58,19","","",""
"27/05/2023 04:00:00","57,84","","",""
"27/05/2023 03:50:00","58,90","","",""
"27/05/2023 03:40:00","57,65","","",""
"27/05/2023 03:30:00","57,64","","",""
"27/05/2023 03:20:00","57,08","","",""
"27/05/2023 03:10:00","57,81","","",""
"27/05/2023 03:00:00","57,95","","",""
"27/05/2023 02:50:00","58,16","","",""
"27/05/2023 02:40:00","58,36","","",""
"27/05/2023 02:30:00","57,09","","",""
"27/05/2023 02:20:00","56,33","","",""
"27/05/2023 02:10:00","57,14","","",""
"27/05/2023 02:00:00","57,83","","",""
"27/05/2023 01:50:00","58,37","","",""
"27/05/2023 01:40:00","57,86","","",""
"27/05/2023 01:30:00","57,87","","",""
"27/05/2023 01:20:00","58,47","","",""
"27/05/2023 01:10:00","57,88","","",""
"27/05/2023 01:00:00","56,88","","",""
"27/05/2023 00:50:00","56,78","","",""
"27/05/2023 00:40:00","56,56","","",""
"27/05/2023 00:30:00","56,27","","",""
"27/05/2023 00:20:00","57,58","","",""
"27/05/2023 00:10:00","55,83","","",""
"27/05/2023 00:00:00","56,88","","",""
"26/05/2023 23:50:00","57,06","","",""
"26/05/2023 23:40:00","56,74","","",""
"26/05/2023 23:30:00","56,73","","",""
"26/05/2023 23:20:00","57,79","","",""
"26/05/2023 23:10:00","56,96","","",""
"26/05/2023 23:00:00","57,67","","",""
"26/05/2023 22:50:00","56,72","","",""
"26/05/2023 22:40:00","56,79","","",""
"26/05/2023 22:30:00","57,43","","",""
"26/05/2023 22:20:00","56,59","","",""
"26/05/2023 22:10:00","57,13","","",""
"26/05/2023 22:00:00","57,38","","",""
"26/05/2023 21:50:00","57,74","","",""
"26/05/2023 21:40:00","57,67","","",""
"26/05/2023 21:30:00","56,88","","",""
"26/05/2023 21:20:00","57,30","","",""
"26/05/2023 21:10:00","57,97","","",""
"26/05/2023 21:00:00","58,18","","",""
"26/05/2023 20:50:00","57,57","","",""
"26/05/2023 20:40:00","57,70","","",""
"26/05/2023 20:30:00","56,74","","",""
"26/05/2023 20:20:00","56,90","","",""
"26/05/2023 20:10:00","56,28","","",""
"26/05/2023 20:00:00","56,82","","",""
"26/05/2023 19:50:00","56,44","","",""
"26/05/2023 19:40:00","57,12","","",""
"26/05/2023 19:30:00","55,88","","",""
"26/05/2023 19:20:00","56,59","","",""
"26/05/2023 19:10:00","55,68","","",""
"26/05/2023 19:00:00","56,49","","",""
"26/05/2023 18:50:00","56,56","","",""
"26/05/2023 18:40:00","56,15","","",""
"26/05/2023 18:30:00","56,66","","",""
"26/05/2023 18:20:00","55,86","","",""
"26/05/2023 18:10:00","56,83","","",""
"26/05/2023 18:00:00","56,29","","",""
"26/05/2023 17:50:00","57,33","","",""
"26/05/2023 17:40:00","56,02","","",""
"26/05/2023 17:30:00","56,21","","",""
"26/05/2023 17:20:00","55,76","","",""
"26/05/2023 17:10:00","55,86","","",""
"26/05/2023 17:00:00","57,11","","",""
"26/05/2023 16:50:00","56,93","","",""
"26/05/2023 16:40:00","56,80","","",""
"26/05/2023 16:30:00","56,82","","",""
"26/05/2023 16:20:00","57,13","","",""
"26/05/2023 16:10:00","57,14","","",""
"26/05/2023 16:00:00","57,71","","",""
"26/05/2023 15:50:00","57,56","","",""
"26/05/2023 15:40:00","57,00","","",""
"26/05/2023 15:30:00","57,20","","",""
"26/05/2023 15:20:00","58,32","","",""
"26/05/2023 15:10:00","57,80","","",""
"26/05/2023 15:00:00","58,35","","",""
"26/05/2023 14:50:00","57,70","","",""
"26/05/2023 14:40:00","57,63","","",""
"26/05/2023 14:30:00","57,31","","",""
"26/05/2023 14:20:00","57,75","","",""
"26/05/2023 14:10:00","57,29","","",""
"26/05/2023 14:00:00","57,34","","",""
"26/05/2023 13:50:00","56,70","","",""
"26/05/2023 13:40:00","57,33","","",""
"26/05/2023 13:30:00","58,31","","",""
"26/05/2023 13:20:00","58,30","","",""
"26/05/2023 13:10:00","58,07","","",""
"26/05/2023 13:00:00","56,81","","",""
"26/05/2023 12:50:00","57,30","","",""
"26/05/2023 12:40:00","56,85","","",""
"26/05/2023 12:30:00","57,59","","",""
"26/05/2023 12:20:00","57,40","","",""
"26/05/2023 12:10:00","57,55","","",""
"26/05/2023 12:00:00","58,38","","",""
"26/05/2023 11:50:00","57,19","","",""
"26/05/2023 11:40:00","57,66","","",""
"26/05/2023 11:30:00","57,98","","",""
"26/05/2023 11:20:00","58,46","","",""
"26/05/2023 11:10:00","58,39","","",""
"26/05/2023 11:00:00","58,38","","",""
"26/05/2023 10:50:00","57,88","","",""
"26/05/2023 10:40:00","59,35","","",""
"26/05/2023 10:30:00","58,72","","",""
"26/05/2023 10:20:00","58,64","","",""
"26/05/2023 10:10:00","59,40","","",""
"26/05/2023 10:00:00","58,43","","",""
"26/05/2023 09:50:00","58,88","","",""
"26/05/2023 09:40:00","57,53","","",""
"26/05/2023 09:30:00","58,31","","",""
"26/05/2023 09:20:00","58,94","","",""
"26/05/2023 09:10:00","59,03","","",""
"26/05/2023 09:00:00","58,96","","",""
"26/05/2023 08:50:00","58,75","","",""
"26/05/2023 08:40:00","58,74","","",""
"26/05/2023 08:30:00","58,42","","",""
"26/05/2023 08:20:00","57,88","","",""
"26/05/2023 08:10:00","57,20","","",""
"26/05/2023 08:00:00","58,53","","",""
"26/05/2023 07:50:00","58,30","","",""
"26/05/2023 07:40:00","59,07","","",""
"26/05/2023 07:30:00","57,62","","",""
"26/05/2023 07:20:00","58,97","","",""
"26/05/2023 07:10:00","58,91","","",""
"26/05/2023 07:00:00","59,04","","",""
"26/05/2023 06:50:00","58,91","","",""
"26/05/2023 06:40:00","58,90","","",""
"26/05/2023 06:30:00","58,77","","",""
"26/05/2023 06:20:00","58,65","","",""
"26/05/2023 06:10:00","58,17","","",""
"26/05/2023 06:00:00","57,80","","",""
"26/05/2023 05:50:00","57,80","","",""
"26/05/2023 05:40:00","58,49","","",""
"26/05/2023 05:30:00","57,77","","",""
"26/05/2023 05:20:00","57,92","","",""
"26/05/2023 05:10:00","58,01","","",""
"26/05/2023 05:00:00","57,91","","",""
"26/05/2023 04:50:00","58,74","","",""
"26/05/2023 04:40:00","58,09","","",""
"26/05/2023 04:30:00","58,32","","",""
"26/05/2023 04:20:00","58,16","","",""
"26/05/2023 04:10:00","58,62","","",""
"26/05/2023 04:00:00","58,47","","",""
"26/05/2023 03:50:00","58,76","","",""
"26/05/2023 03:40:00","58,72","","",""
"26/05/2023 03:30:00","58,20","","",""
"26/05/2023 03:20:00","58,38","","",""
"26/05/2023 03:10:00","58,26","","",""
"26/05/2023 03:00:00","57,87","","",""
"26/05/2023 02:50:00","57,16","","",""
"26/05/2023 02:40:00","56,87","","",""
"26/05/2023 02:30:00","56,91","","",""
"26/05/2023 02:20:00","57,81","","",""
"26/05/2023 02:10:00","57,91","","",""
"26/05/2023 02:00:00","58,92","","",""
"26/05/2023 01:50:00","57,76","","",""
"26/05/2023 01:40:00","57,77","","",""
"26/05/2023 01:30:00","58,41","","",""
"26/05/2023 01:20:00","58,47","","",""
"26/05/2023 01:10:00","57,66","","",""
"26/05/2023 01:00:00","58,06","","",""
"26/05/2023 00:50:00","57,58","","",""
"26/05/2023 00:40:00","57,57","","",""
"26/05/2023 00:30:00","57,64","","",""
"26/05/2023 00:20:00","57,55","","",""
"26/05/2023 00:10:00","57,44","","",""
"26/05/2023 00:00:00","57,17","","",""
"25/05/2023 23:50:00","56,95","","",""
"25/05/2023 23:40:00","57,81","","",""
"25/05/2023 23:30:00","57,17","","",""
"25/05/2023 23:20:00","56,29","","",""
"25/05/2023 23:10:00","56,24","","",""
"25/05/2023 23:00:00","56,90","","",""
"25/05/2023 22:50:00","56,92","","",""
"25/05/2023 22:40:00","56,52","","",""
"25/05/2023 22:30:00","57,72","","",""
"25/05/2023 22:20:00","58,42","","",""
"25/05/2023 22:10:00","58,47","","",""
"25/05/2023 22:00:00","56,80","","",""
"25/05/2023 21:50:00","57,37","","",""
"25/05/2023 21:40:00","57,89","","",""
"25/05/2023 21:30:00","57,29","","",""
"25/05/2023 21:20:00","57,88","","",""
"25/05/2023 21:10:00","56,91","","",""
"25/05/2023 21:00:00","56,67","","",""
"25/05/2023 20:50:00","58,17","","",""
"25/05/2023 20:40:00","56,76","","",""
"25/05/2023 20:30:00","56,71","","",""
"25/05/2023 20:20:00","57,59","","",""
"25/05/2023 20:10:00","56,79","","",""
"25/05/2023 20:00:00","57,87","","",""
"25/05/2023 19:50:00","57,80","","",""
"25/05/2023 19:40:00","57,12","","",""
"25/05/2023 19:30:00","56,72","","",""
"25/05/2023 19:20:00","57,30","","",""
"25/05/2023 19:10:00","57,48","","",""
"25/05/2023 19:00:00","56,74","","",""
"25/05/2023 18:50:00","56,64","","",""
"25/05/2023 18:40:00","56,84","","",""
"25/05/2023 18:30:00","56,68","","",""
"25/05/2023 18:20:00","57,71","","",""
"25/05/2023 18:10:00","57,15","","",""
"25/05/2023 18:00:00","57,88","","",""
"25/05/2023 17:50:00","58,14","","",""
"25/05/2023 17:40:00","56,90","","",""
"25/05/2023 17:30:00","57,65","","",""
