"Time stamp","Value","Events","Comment","User"
"25/05/2023 17:20:00","57,00","","",""
"25/05/2023 17:10:00","57,63","","",""
"25/05/2023 17:00:00","57,95","","",""
"25/05/2023 16:50:00","56,76","","",""
"25/05/2023 16:40:00","57,28","","",""
"25/05/2023 16:30:00","56,92","","",""
"25/05/2023 16:20:00","56,42","","",""
"25/05/2023 16:10:00","55,60","","",""
"25/05/2023 16:00:00","57,29","","",""
"25/05/2023 15:50:00","57,72","","",""
"25/05/2023 15:40:00","57,45","","",""
"25/05/2023 15:30:00","58,17","","",""
"25/05/2023 15:20:00","58,33","","",""
"25/05/2023 15:10:00","57,02","","",""
"25/05/2023 15:00:00","57,07","","",""
"25/05/2023 14:50:00","56,82","","",""
"25/05/2023 14:40:00","55,94","","",""
"25/05/2023 14:30:00","57,58","","",""
"25/05/2023 14:20:00","56,84","","",""
"25/05/2023 14:10:00","57,73","","",""
"25/05/2023 14:00:00","56,29","","",""
"25/05/2023 13:50:00","56,59","","",""
"25/05/2023 13:40:00","57,63","","",""
"25/05/2023 13:30:00","57,19","","",""
"25/05/2023 13:20:00","57,87","","",""
"25/05/2023 13:10:00","57,97","","",""
"25/05/2023 13:00:00","57,44","","",""
"25/05/2023 12:50:00","57,54","","",""
"25/05/2023 12:40:00","58,00","","",""
"25/05/2023 12:30:00","57,84","","",""
"25/05/2023 12:20:00","58,01","","",""
"25/05/2023 12:10:00","58,53","","",""
"25/05/2023 12:00:00","58,47","","",""
"25/05/2023 11:50:00","58,48","","",""
"25/05/2023 11:40:00","58,40","","",""
"25/05/2023 11:30:00","58,90","","",""
"25/05/2023 11:20:00","58,28","","",""
"25/05/2023 11:10:00","59,22","","",""
"25/05/2023 11:00:00","59,09","","",""
"25/05/2023 10:50:00","58,37","","",""
"25/05/2023 10:40:00","58,39","","",""
"25/05/2023 10:30:00","57,71","","",""
"25/05/2023 10:20:00","57,72","","",""
"25/05/2023 10:10:00","58,06","","",""
"25/05/2023 10:00:00","57,23","","",""
"25/05/2023 09:50:00","56,78","","",""
"25/05/2023 09:40:00","57,62","","",""
"25/05/2023 09:30:00","57,41","","",""
"25/05/2023 09:20:00","57,49","","",""
"25/05/2023 09:10:00","56,95","","",""
"25/05/2023 09:00:00","57,83","","",""
"25/05/2023 08:50:00","57,62","","",""
"25/05/2023 08:40:00","58,17","","",""
"25/05/2023 08:30:00","58,30","","",""
"25/05/2023 08:20:00","57,33","","",""
"25/05/2023 08:10:00","57,18","","",""
"25/05/2023 08:00:00","57,37","","",""
"25/05/2023 07:50:00","57,65","","",""
"25/05/2023 07:40:00","57,42","","",""
"25/05/2023 07:30:00","56,52","","",""
"25/05/2023 07:20:00","57,55","","",""
"25/05/2023 07:10:00","57,04","","",""
"25/05/2023 07:00:00","56,88","","",""
"25/05/2023 06:50:00","57,22","","",""
"25/05/2023 06:40:00","55,80","","",""
"25/05/2023 06:30:00","56,83","","",""
"25/05/2023 06:20:00","54,78","","",""
"25/05/2023 06:10:00","53,46","","",""
"25/05/2023 06:00:00","53,09","","",""
"25/05/2023 05:50:00","49,44","","",""
"25/05/2023 05:40:00","37,65","","",""
"25/05/2023 05:30:00","8,43","","",""
"25/05/2023 05:20:00","-79,99","","",""
"25/05/2023 05:10:00","58,58","","",""
"25/05/2023 05:00:00","58,37","","",""
"25/05/2023 04:50:00","57,86","","",""
"25/05/2023 04:40:00","58,19","","",""
"25/05/2023 04:30:00","58,11","","",""
"25/05/2023 04:20:00","58,19","","",""
"25/05/2023 04:10:00","59,19","","",""
"25/05/2023 04:00:00","59,53","","",""
"25/05/2023 03:50:00","59,80","","",""
"25/05/2023 03:40:00","58,26","","",""
"25/05/2023 03:30:00","58,16","","",""
"25/05/2023 03:20:00","57,22","","",""
"25/05/2023 03:10:00","57,66","","",""
"25/05/2023 03:00:00","57,04","","",""
"25/05/2023 02:50:00","58,47","","",""
"25/05/2023 02:40:00","59,14","","",""
"25/05/2023 02:30:00","58,19","","",""
"25/05/2023 02:20:00","57,88","","",""
"25/05/2023 02:10:00","57,24","","",""
"25/05/2023 02:00:00","58,82","","",""
"25/05/2023 01:50:00","56,70","","",""
"25/05/2023 01:40:00","57,69","","",""
"25/05/2023 01:30:00","57,62","","",""
"25/05/2023 01:20:00","57,92","","",""
"25/05/2023 01:10:00","57,65","","",""
"25/05/2023 01:00:00","57,77","","",""
"25/05/2023 00:50:00","57,02","","",""
"25/05/2023 00:40:00","56,91","","",""
"25/05/2023 00:30:00","57,79","","",""
"25/05/2023 00:20:00","56,70","","",""
"25/05/2023 00:10:00","57,73","","",""
"25/05/2023 00:00:00","58,02","","",""
"24/05/2023 23:50:00","57,39","","",""
"24/05/2023 23:40:00","58,17","","",""
"24/05/2023 23:30:00","57,80","","",""
"24/05/2023 23:20:00","56,75","","",""
"24/05/2023 23:10:00","57,13","","",""
"24/05/2023 23:00:00","57,11","","",""
"24/05/2023 22:50:00","58,22","","",""
"24/05/2023 22:40:00","57,24","","",""
"24/05/2023 22:30:00","57,05","","",""
"24/05/2023 22:20:00","57,01","","",""
"24/05/2023 22:10:00","56,51","","",""
"24/05/2023 22:00:00","56,47","","",""
"24/05/2023 21:50:00","58,56","","",""
"24/05/2023 21:40:00","57,88","","",""
"24/05/2023 21:30:00","57,34","","",""
"24/05/2023 21:20:00","58,80","","",""
"24/05/2023 21:10:00","58,20","","",""
"24/05/2023 21:00:00","57,00","","",""
"24/05/2023 20:50:00","56,77","","",""
"24/05/2023 20:40:00","56,44","","",""
"24/05/2023 20:30:00","57,16","","",""
"24/05/2023 20:20:00","56,15","","",""
"24/05/2023 20:10:00","56,13","","",""
"24/05/2023 20:00:00","55,85","","",""
"24/05/2023 19:50:00","56,59","","",""
"24/05/2023 19:40:00","56,10","","",""
"24/05/2023 19:30:00","56,22","","",""
"24/05/2023 19:20:00","56,83","","",""
"24/05/2023 19:10:00","56,01","","",""
"24/05/2023 19:00:00","57,28","","",""
"24/05/2023 18:50:00","56,79","","",""
"24/05/2023 18:40:00","57,01","","",""
"24/05/2023 18:30:00","56,54","","",""
"24/05/2023 18:20:00","57,27","","",""
"24/05/2023 18:10:00","57,07","","",""
"24/05/2023 18:00:00","55,64","","",""
"24/05/2023 17:50:00","55,99","","",""
"24/05/2023 17:40:00","56,51","","",""
"24/05/2023 17:30:00","57,20","","",""
"24/05/2023 17:20:00","56,12","","",""
"24/05/2023 17:10:00","56,42","","",""
"24/05/2023 17:00:00","56,42","","",""
"24/05/2023 16:50:00","57,96","","",""
"24/05/2023 16:40:00","57,08","","",""
"24/05/2023 16:30:00","57,54","","",""
"24/05/2023 16:20:00","58,09","","",""
"24/05/2023 16:10:00","57,29","","",""
"24/05/2023 16:00:00","56,69","","",""
"24/05/2023 15:50:00","56,61","","",""
"24/05/2023 15:40:00","55,73","","",""
"24/05/2023 15:30:00","56,91","","",""
"24/05/2023 15:20:00","55,51","","",""
"24/05/2023 15:10:00","55,93","","",""
"24/05/2023 15:00:00","56,24","","",""
"24/05/2023 14:50:00","55,71","","",""
"24/05/2023 14:40:00","55,98","","",""
"24/05/2023 14:30:00","56,76","","",""
"24/05/2023 14:20:00","56,86","","",""
"24/05/2023 14:10:00","57,28","","",""
"24/05/2023 14:00:00","57,65","","",""
"24/05/2023 13:50:00","56,87","","",""
"24/05/2023 13:40:00","56,68","","",""
"24/05/2023 13:30:00","57,29","","",""
"24/05/2023 13:20:00","57,18","","",""
"24/05/2023 13:10:00","56,48","","",""
"24/05/2023 13:00:00","56,06","","",""
"24/05/2023 12:50:00","56,45","","",""
"24/05/2023 12:40:00","57,09","","",""
"24/05/2023 12:30:00","57,11","","",""
"24/05/2023 12:20:00","58,03","","",""
"24/05/2023 12:10:00","57,02","","",""
"24/05/2023 12:00:00","57,07","","",""
"24/05/2023 11:50:00","56,98","","",""
"24/05/2023 11:40:00","57,46","","",""
"24/05/2023 11:30:00","56,34","","",""
"24/05/2023 11:20:00","58,24","","",""
"24/05/2023 11:10:00","57,63","","",""
"24/05/2023 11:00:00","57,70","","",""
"24/05/2023 10:50:00","58,28","","",""
"24/05/2023 10:40:00","57,22","","",""
"24/05/2023 10:30:00","57,21","","",""
"24/05/2023 10:20:00","56,87","","",""
"24/05/2023 10:10:00","56,80","","",""
"24/05/2023 10:00:00","57,57","","",""
"24/05/2023 09:50:00","57,40","","",""
"24/05/2023 09:40:00","56,67","","",""
"24/05/2023 09:30:00","55,54","","",""
"24/05/2023 09:20:00","57,31","","",""
"24/05/2023 09:10:00","57,59","","",""
"24/05/2023 09:00:00","56,96","","",""
"24/05/2023 08:50:00","57,16","","",""
"24/05/2023 08:40:00","57,10","","",""
"24/05/2023 08:30:00","56,71","","",""
"24/05/2023 08:20:00","59,37","","",""
"24/05/2023 08:10:00","58,86","","",""
"24/05/2023 08:00:00","57,58","","",""
"24/05/2023 07:50:00","57,41","","",""
"24/05/2023 07:40:00","57,16","","",""
"24/05/2023 07:30:00","57,89","","",""
"24/05/2023 07:20:00","57,71","","",""
"24/05/2023 07:10:00","58,28","","",""
"24/05/2023 07:00:00","57,67","","",""
"24/05/2023 06:50:00","56,83","","",""
"24/05/2023 06:40:00","57,06","","",""
"24/05/2023 06:30:00","57,93","","",""
"24/05/2023 06:20:00","57,00","","",""
"24/05/2023 06:10:00","57,16","","",""
"24/05/2023 06:00:00","57,99","","",""
"24/05/2023 05:50:00","57,31","","",""
"24/05/2023 05:40:00","56,84","","",""
"24/05/2023 05:30:00","57,19","","",""
"24/05/2023 05:20:00","56,59","","",""
"24/05/2023 05:10:00","57,19","","",""
"24/05/2023 05:00:00","56,70","","",""
"24/05/2023 04:50:00","57,26","","",""
"24/05/2023 04:40:00","57,26","","",""
"24/05/2023 04:30:00","56,22","","",""
"24/05/2023 04:20:00","56,32","","",""
"24/05/2023 04:10:00","57,26","","",""
"24/05/2023 04:00:00","57,14","","",""
"24/05/2023 03:50:00","57,10","","",""
"24/05/2023 03:40:00","57,69","","",""
"24/05/2023 03:30:00","56,66","","",""
"24/05/2023 03:20:00","55,69","","",""
"24/05/2023 03:10:00","56,53","","",""
"24/05/2023 03:00:00","56,94","","",""
"24/05/2023 02:50:00","57,05","","",""
"24/05/2023 02:40:00","57,07","","",""
"24/05/2023 02:30:00","57,43","","",""
"24/05/2023 02:20:00","56,34","","",""
"24/05/2023 02:10:00","56,18","","",""
"24/05/2023 02:00:00","57,88","","",""
"24/05/2023 01:50:00","56,76","","",""
"24/05/2023 01:40:00","57,41","","",""
"24/05/2023 01:30:00","57,99","","",""
"24/05/2023 01:20:00","58,85","","",""
"24/05/2023 01:10:00","57,37","","",""
"24/05/2023 01:00:00","56,57","","",""
"24/05/2023 00:50:00","57,57","","",""
"24/05/2023 00:40:00","55,21","","",""
"24/05/2023 00:30:00","55,68","","",""
"24/05/2023 00:20:00","56,26","","",""
"24/05/2023 00:10:00","54,78","","",""
"24/05/2023 00:00:00","55,88","","",""
"23/05/2023 23:50:00","55,94","","",""
"23/05/2023 23:40:00","56,76","","",""
"23/05/2023 23:30:00","56,59","","",""
"23/05/2023 23:20:00","56,30","","",""
"23/05/2023 23:10:00","55,59","","",""
"23/05/2023 23:00:00","56,04","","",""
"23/05/2023 22:50:00","57,28","","",""
"23/05/2023 22:40:00","56,60","","",""
"23/05/2023 22:30:00","56,23","","",""
"23/05/2023 22:20:00","56,20","","",""
"23/05/2023 22:10:00","55,42","","",""
"23/05/2023 22:00:00","55,51","","",""
"23/05/2023 21:50:00","54,92","","",""
"23/05/2023 21:40:00","55,96","","",""
"23/05/2023 21:30:00","55,26","","",""
"23/05/2023 21:20:00","55,35","","",""
"23/05/2023 21:10:00","55,65","","",""
"23/05/2023 21:00:00","57,65","","",""
"23/05/2023 20:50:00","62,00","","",""
"23/05/2023 20:40:00","59,09","","",""
"23/05/2023 20:30:00","56,43","","",""
"23/05/2023 20:20:00","56,68","","",""
"23/05/2023 20:10:00","56,38","","",""
"23/05/2023 20:00:00","57,02","","",""
"23/05/2023 19:50:00","56,94","","",""
"23/05/2023 19:40:00","56,12","","",""
"23/05/2023 19:30:00","56,39","","",""
"23/05/2023 19:20:00","55,96","","",""
"23/05/2023 19:10:00","57,03","","",""
"23/05/2023 19:00:00","55,90","","",""
"23/05/2023 18:50:00","55,44","","",""
"23/05/2023 18:40:00","55,79","","",""
"23/05/2023 18:30:00","56,37","","",""
"23/05/2023 18:20:00","55,64","","",""
"23/05/2023 18:10:00","56,23","","",""
"23/05/2023 18:00:00","55,52","","",""
"23/05/2023 17:50:00","55,38","","",""
"23/05/2023 17:40:00","56,01","","",""
"23/05/2023 17:30:00","55,47","","",""
"23/05/2023 17:20:00","56,35","","",""
"23/05/2023 17:10:00","56,15","","",""
"23/05/2023 17:00:00","56,82","","",""
"23/05/2023 16:50:00","56,91","","",""
"23/05/2023 16:40:00","58,16","","",""
"23/05/2023 16:30:00","57,33","","",""
"23/05/2023 16:20:00","56,71","","",""
"23/05/2023 16:10:00","55,45","","",""
"23/05/2023 16:00:00","56,19","","",""
"23/05/2023 15:50:00","57,21","","",""
"23/05/2023 15:40:00","55,77","","",""
"23/05/2023 15:30:00","56,35","","",""
"23/05/2023 15:20:00","57,24","","",""
"23/05/2023 15:10:00","57,07","","",""
"23/05/2023 15:00:00","57,50","","",""
"23/05/2023 14:50:00","56,53","","",""
"23/05/2023 14:40:00","58,05","","",""
"23/05/2023 14:30:00","57,60","","",""
"23/05/2023 14:20:00","57,22","","",""
"23/05/2023 14:10:00","57,52","","",""
"23/05/2023 14:00:00","56,70","","",""
"23/05/2023 13:50:00","56,66","","",""
"23/05/2023 13:40:00","55,71","","",""
"23/05/2023 13:30:00","55,52","","",""
"23/05/2023 13:20:00","56,52","","",""
"23/05/2023 13:10:00","56,93","","",""
"23/05/2023 13:00:00","57,55","","",""
"23/05/2023 12:50:00","56,87","","",""
"23/05/2023 12:40:00","57,50","","",""
"23/05/2023 12:30:00","58,06","","",""
"23/05/2023 12:20:00","57,56","","",""
"23/05/2023 12:10:00","57,67","","",""
"23/05/2023 12:00:00","57,16","","",""
"23/05/2023 11:50:00","56,57","","",""
"23/05/2023 11:40:00","57,30","","",""
"23/05/2023 11:30:00","57,57","","",""
"23/05/2023 11:20:00","57,52","","",""
"23/05/2023 11:10:00","58,52","","",""
"23/05/2023 11:00:00","57,60","","",""
"23/05/2023 10:50:00","57,91","","",""
"23/05/2023 10:40:00","58,19","","",""
"23/05/2023 10:30:00","57,21","","",""
"23/05/2023 10:20:00","58,48","","",""
"23/05/2023 10:10:00","57,47","","",""
"23/05/2023 10:00:00","57,49","","",""
"23/05/2023 09:50:00","58,00","","",""
"23/05/2023 09:40:00","57,33","","",""
"23/05/2023 09:30:00","58,24","","",""
"23/05/2023 09:20:00","58,58","","",""
"23/05/2023 09:10:00","58,29","","",""
"23/05/2023 09:00:00","57,53","","",""
"23/05/2023 08:50:00","58,38","","",""
"23/05/2023 08:40:00","57,64","","",""
"23/05/2023 08:30:00","57,63","","",""
"23/05/2023 08:20:00","57,69","","",""
"23/05/2023 08:10:00","57,96","","",""
"23/05/2023 08:00:00","57,41","","",""
"23/05/2023 07:50:00","58,25","","",""
"23/05/2023 07:40:00","58,79","","",""
"23/05/2023 07:30:00","58,38","","",""
"23/05/2023 07:20:00","58,96","","",""
"23/05/2023 07:10:00","56,83","","",""
"23/05/2023 07:00:00","57,05","","",""
"23/05/2023 06:50:00","57,94","","",""
"23/05/2023 06:40:00","57,88","","",""
"23/05/2023 06:30:00","57,05","","",""
"23/05/2023 06:20:00","57,57","","",""
"23/05/2023 06:10:00","57,57","","",""
"23/05/2023 06:00:00","57,71","","",""
"23/05/2023 05:50:00","57,96","","",""
"23/05/2023 05:40:00","57,66","","",""
"23/05/2023 05:30:00","56,98","","",""
"23/05/2023 05:20:00","57,59","","",""
"23/05/2023 05:10:00","58,14","","",""
"23/05/2023 05:00:00","58,12","","",""
"23/05/2023 04:50:00","58,19","","",""
"23/05/2023 04:40:00","57,83","","",""
"23/05/2023 04:30:00","58,55","","",""
"23/05/2023 04:20:00","58,09","","",""
"23/05/2023 04:10:00","57,14","","",""
"23/05/2023 04:00:00","58,43","","",""
"23/05/2023 03:50:00","58,01","","",""
"23/05/2023 03:40:00","57,81","","",""
"23/05/2023 03:30:00","57,41","","",""
"23/05/2023 03:20:00","58,73","","",""
"23/05/2023 03:10:00","58,82","","",""
"23/05/2023 03:00:00","57,95","","",""
"23/05/2023 02:50:00","57,67","","",""
"23/05/2023 02:40:00","57,09","","",""
"23/05/2023 02:30:00","57,55","","",""
"23/05/2023 02:20:00","57,24","","",""
"23/05/2023 02:10:00","56,78","","",""
"23/05/2023 02:00:00","56,27","","",""
"23/05/2023 01:50:00","58,48","","",""
"23/05/2023 01:40:00","57,34","","",""
"23/05/2023 01:30:00","56,85","","",""
"23/05/2023 01:20:00","57,17","","",""
"23/05/2023 01:10:00","57,45","","",""
"23/05/2023 01:00:00","55,97","","",""
"23/05/2023 00:50:00","56,34","","",""
"23/05/2023 00:40:00","57,38","","",""
"23/05/2023 00:30:00","57,74","","",""
"23/05/2023 00:20:00","57,79","","",""
"23/05/2023 00:10:00","57,39","","",""
"23/05/2023 00:00:00","56,74","","",""
"22/05/2023 23:50:00","57,18","","",""
"22/05/2023 23:40:00","58,12","","",""
"22/05/2023 23:30:00","58,39","","",""
"22/05/2023 23:20:00","58,86","","",""
"22/05/2023 23:10:00","58,48","","",""
"22/05/2023 23:00:00","57,51","","",""
"22/05/2023 22:50:00","57,06","","",""
"22/05/2023 22:40:00","56,59","","",""
"22/05/2023 22:30:00","58,38","","",""
"22/05/2023 22:20:00","57,83","","",""
"22/05/2023 22:10:00","56,49","","",""
"22/05/2023 22:00:00","56,62","","",""
"22/05/2023 21:50:00","57,05","","",""
"22/05/2023 21:40:00","57,29","","",""
"22/05/2023 21:30:00","57,65","","",""
"22/05/2023 21:20:00","57,18","","",""
"22/05/2023 21:10:00","57,07","","",""
"22/05/2023 21:00:00","57,80","","",""
"22/05/2023 20:50:00","57,60","","",""
"22/05/2023 20:40:00","57,49","","",""
"22/05/2023 20:30:00","56,83","","",""
"22/05/2023 20:20:00","55,97","","",""
"22/05/2023 20:10:00","56,95","","",""
"22/05/2023 20:00:00","56,34","","",""
"22/05/2023 19:50:00","57,10","","",""
"22/05/2023 19:40:00","56,66","","",""
"22/05/2023 19:30:00","57,27","","",""
"22/05/2023 19:20:00","57,02","","",""
"22/05/2023 19:10:00","56,67","","",""
"22/05/2023 19:00:00","57,18","","",""
"22/05/2023 18:50:00","56,57","","",""
"22/05/2023 18:40:00","55,76","","",""
"22/05/2023 18:30:00","56,65","","",""
"22/05/2023 18:20:00","56,58","","",""
"22/05/2023 18:10:00","57,38","","",""
"22/05/2023 18:00:00","57,28","","",""
"22/05/2023 17:50:00","56,83","","",""
"22/05/2023 17:40:00","55,84","","",""
"22/05/2023 17:30:00","56,91","","",""
"22/05/2023 17:20:00","56,39","","",""
"22/05/2023 17:10:00","55,53","","",""
"22/05/2023 17:00:00","55,66","","",""
"22/05/2023 16:50:00","55,66","","",""
"22/05/2023 16:40:00","56,53","","",""
"22/05/2023 16:30:00","55,98","","",""
"22/05/2023 16:20:00","56,33","","",""
"22/05/2023 16:10:00","57,47","","",""
"22/05/2023 16:00:00","57,33","","",""
"22/05/2023 15:50:00","56,80","","",""
"22/05/2023 15:40:00","57,78","","",""
"22/05/2023 15:30:00","57,15","","",""
"22/05/2023 15:20:00","56,22","","",""
"22/05/2023 15:10:00","55,87","","",""
"22/05/2023 15:00:00","58,21","","",""
"22/05/2023 14:50:00","58,55","","",""
"22/05/2023 14:40:00","57,86","","",""
"22/05/2023 14:30:00","57,54","","",""
"22/05/2023 14:20:00","56,91","","",""
"22/05/2023 14:10:00","57,31","","",""
"22/05/2023 14:00:00","57,06","","",""
"22/05/2023 13:50:00","57,16","","",""
"22/05/2023 13:40:00","56,60","","",""
"22/05/2023 13:30:00","56,79","","",""
"22/05/2023 13:20:00","57,65","","",""
"22/05/2023 13:10:00","58,44","","",""
"22/05/2023 13:00:00","57,85","","",""
"22/05/2023 12:50:00","57,57","","",""
"22/05/2023 12:40:00","57,70","","",""
"22/05/2023 12:30:00","58,71","","",""
"22/05/2023 12:20:00","58,54","","",""
"22/05/2023 12:10:00","58,07","","",""
"22/05/2023 12:00:00","58,35","","",""
"22/05/2023 11:50:00","57,23","","",""
"22/05/2023 11:40:00","57,67","","",""
"22/05/2023 11:30:00","57,96","","",""
"22/05/2023 11:20:00","59,08","","",""
"22/05/2023 11:10:00","58,47","","",""
"22/05/2023 11:00:00","58,13","","",""
"22/05/2023 10:50:00","57,34","","",""
"22/05/2023 10:40:00","58,23","","",""
"22/05/2023 10:30:00","57,92","","",""
"22/05/2023 10:20:00","57,61","","",""
"22/05/2023 10:10:00","58,28","","",""
"22/05/2023 10:00:00","56,96","","",""
"22/05/2023 09:50:00","57,24","","",""
"22/05/2023 09:40:00","58,74","","",""
"22/05/2023 09:30:00","56,91","","",""
"22/05/2023 09:20:00","56,85","","",""
"22/05/2023 09:10:00","60,19","","",""
"22/05/2023 09:00:00","60,35","","",""
"22/05/2023 08:50:00","59,09","","",""
"22/05/2023 08:40:00","59,02","","",""
"22/05/2023 08:30:00","58,87","","",""
"22/05/2023 08:20:00","58,19","","",""
"22/05/2023 08:10:00","59,88","","",""
"22/05/2023 08:00:00","58,38","","",""
"22/05/2023 07:50:00","58,14","","",""
"22/05/2023 07:40:00","57,91","","",""
"22/05/2023 07:30:00","58,96","","",""
"22/05/2023 07:20:00","59,43","","",""
"22/05/2023 07:10:00","57,69","","",""
"22/05/2023 07:00:00","58,00","","",""
"22/05/2023 06:50:00","58,68","","",""
"22/05/2023 06:40:00","60,26","","",""
"22/05/2023 06:30:00","58,97","","",""
"22/05/2023 06:20:00","57,69","","",""
"22/05/2023 06:10:00","58,40","","",""
"22/05/2023 06:00:00","57,66","","",""
"22/05/2023 05:50:00","58,84","","",""
"22/05/2023 05:40:00","59,89","","",""
"22/05/2023 05:30:00","58,72","","",""
"22/05/2023 05:20:00","58,21","","",""
"22/05/2023 05:10:00","58,59","","",""
"22/05/2023 05:00:00","57,86","","",""
"22/05/2023 04:50:00","57,22","","",""
"22/05/2023 04:40:00","58,02","","",""
"22/05/2023 04:30:00","58,48","","",""
"22/05/2023 04:20:00","58,01","","",""
"22/05/2023 04:10:00","57,67","","",""
"22/05/2023 04:00:00","57,25","","",""
"22/05/2023 03:50:00","58,29","","",""
"22/05/2023 03:40:00","58,97","","",""
"22/05/2023 03:30:00","59,13","","",""
"22/05/2023 03:20:00","57,88","","",""
"22/05/2023 03:10:00","58,20","","",""
"22/05/2023 03:00:00","58,54","","",""
"22/05/2023 02:50:00","58,50","","",""
"22/05/2023 02:40:00","58,26","","",""
"22/05/2023 02:30:00","56,85","","",""
"22/05/2023 02:20:00","57,48","","",""
"22/05/2023 02:10:00","57,34","","",""
"22/05/2023 02:00:00","58,56","","",""
"22/05/2023 01:50:00","59,56","","",""
"22/05/2023 01:40:00","58,19","","",""
"22/05/2023 01:30:00","56,82","","",""
"22/05/2023 01:20:00","57,34","","",""
"22/05/2023 01:10:00","58,43","","",""
"22/05/2023 01:00:00","57,40","","",""
"22/05/2023 00:50:00","58,33","","",""
"22/05/2023 00:40:00","56,82","","",""
"22/05/2023 00:30:00","57,84","","",""
"22/05/2023 00:20:00","57,11","","",""
"22/05/2023 00:10:00","57,16","","",""
"22/05/2023 00:00:00","57,03","","",""
"21/05/2023 23:50:00","57,56","","",""
"21/05/2023 23:40:00","57,01","","",""
"21/05/2023 23:30:00","57,14","","",""
"21/05/2023 23:20:00","57,74","","",""
"21/05/2023 23:10:00","58,34","","",""
"21/05/2023 23:00:00","57,81","","",""
"21/05/2023 22:50:00","57,01","","",""
"21/05/2023 22:40:00","56,14","","",""
"21/05/2023 22:30:00","56,89","","",""
"21/05/2023 22:20:00","58,26","","",""
"21/05/2023 22:10:00","57,23","","",""
"21/05/2023 22:00:00","57,81","","",""
"21/05/2023 21:50:00","58,01","","",""
"21/05/2023 21:40:00","56,94","","",""
"21/05/2023 21:30:00","56,95","","",""
"21/05/2023 21:20:00","56,20","","",""
"21/05/2023 21:10:00","57,47","","",""
"21/05/2023 21:00:00","56,21","","",""
"21/05/2023 20:50:00","55,37","","",""
"21/05/2023 20:40:00","56,82","","",""
"21/05/2023 20:30:00","56,26","","",""
"21/05/2023 20:20:00","56,11","","",""
"21/05/2023 20:10:00","56,17","","",""
"21/05/2023 20:00:00","56,75","","",""
"21/05/2023 19:50:00","56,33","","",""
"21/05/2023 19:40:00","54,37","","",""
"21/05/2023 19:30:00","53,93","","",""
"21/05/2023 19:20:00","54,48","","",""
"21/05/2023 19:10:00","54,32","","",""
"21/05/2023 19:00:00","52,34","","",""
"21/05/2023 18:50:00","50,98","","",""
"21/05/2023 18:40:00","44,54","","",""
"21/05/2023 18:30:00","24,67","","",""
"21/05/2023 18:20:00","-25,08","","",""
"21/05/2023 18:10:00","-32,27","","",""
"21/05/2023 18:00:00","57,32","","",""
"21/05/2023 17:50:00","56,55","","",""
"21/05/2023 17:40:00","57,42","","",""
"21/05/2023 17:30:00","57,41","","",""
"21/05/2023 17:20:00","56,55","","",""
"21/05/2023 17:10:00","58,47","","",""
"21/05/2023 17:00:00","56,68","","",""
"21/05/2023 16:50:00","58,40","","",""
"21/05/2023 16:40:00","58,17","","",""
"21/05/2023 16:30:00","57,51","","",""
"21/05/2023 16:20:00","58,33","","",""
"21/05/2023 16:10:00","57,44","","",""
"21/05/2023 16:00:00","58,43","","",""
"21/05/2023 15:50:00","59,17","","",""
"21/05/2023 15:40:00","58,80","","",""
"21/05/2023 15:30:00","57,99","","",""
"21/05/2023 15:20:00","57,93","","",""
"21/05/2023 15:10:00","58,00","","",""
"21/05/2023 15:00:00","57,78","","",""
"21/05/2023 14:50:00","58,01","","",""
"21/05/2023 14:40:00","58,63","","",""
"21/05/2023 14:30:00","57,19","","",""
"21/05/2023 14:20:00","57,58","","",""
"21/05/2023 14:10:00","57,39","","",""
"21/05/2023 14:00:00","57,96","","",""
"21/05/2023 13:50:00","58,03","","",""
"21/05/2023 13:40:00","57,49","","",""
"21/05/2023 13:30:00","57,75","","",""
"21/05/2023 13:20:00","57,79","","",""
"21/05/2023 13:10:00","57,87","","",""
"21/05/2023 13:00:00","56,80","","",""
"21/05/2023 12:50:00","58,19","","",""
"21/05/2023 12:40:00","58,64","","",""
"21/05/2023 12:30:00","57,36","","",""
"21/05/2023 12:20:00","57,37","","",""
"21/05/2023 12:10:00","58,40","","",""
"21/05/2023 12:00:00","57,63","","",""
"21/05/2023 11:50:00","57,97","","",""
"21/05/2023 11:40:00","58,90","","",""
"21/05/2023 11:30:00","58,40","","",""
"21/05/2023 11:20:00","57,08","","",""
"21/05/2023 11:10:00","56,91","","",""
"21/05/2023 11:00:00","55,81","","",""
"21/05/2023 10:50:00","54,73","","",""
"21/05/2023 10:40:00","54,99","","",""
"21/05/2023 10:30:00","54,52","","",""
"21/05/2023 10:20:00","55,34","","",""
"21/05/2023 10:10:00","53,94","","",""
"21/05/2023 10:00:00","54,07","","",""
"21/05/2023 09:50:00","54,86","","",""
"21/05/2023 09:40:00","55,30","","",""
"21/05/2023 09:30:00","55,22","","",""
"21/05/2023 09:20:00","54,80","","",""
"21/05/2023 09:10:00","55,84","","",""
"21/05/2023 09:00:00","54,48","","",""
"21/05/2023 08:50:00","55,44","","",""
"21/05/2023 08:40:00","55,38","","",""
"21/05/2023 08:30:00","56,34","","",""
"21/05/2023 08:20:00","54,82","","",""
"21/05/2023 08:10:00","55,30","","",""
"21/05/2023 08:00:00","55,51","","",""
"21/05/2023 07:50:00","55,22","","",""
"21/05/2023 07:40:00","55,33","","",""
"21/05/2023 07:30:00","54,90","","",""
"21/05/2023 07:20:00","54,66","","",""
"21/05/2023 07:10:00","55,11","","",""
"21/05/2023 07:00:00","54,92","","",""
"21/05/2023 06:50:00","54,44","","",""
"21/05/2023 06:40:00","54,12","","",""
"21/05/2023 06:30:00","53,47","","",""
"21/05/2023 06:20:00","54,32","","",""
"21/05/2023 06:10:00","54,49","","",""
"21/05/2023 06:00:00","53,91","","",""
"21/05/2023 05:50:00","53,62","","",""
"21/05/2023 05:40:00","53,49","","",""
"21/05/2023 05:30:00","54,76","","",""
"21/05/2023 05:20:00","53,71","","",""
"21/05/2023 05:10:00","53,34","","",""
"21/05/2023 05:00:00","54,39","","",""
"21/05/2023 04:50:00","54,23","","",""
"21/05/2023 04:40:00","53,07","","",""
"21/05/2023 04:30:00","52,73","","",""
"21/05/2023 04:20:00","53,79","","",""
"21/05/2023 04:10:00","54,20","","",""
"21/05/2023 04:00:00","53,15","","",""
"21/05/2023 03:50:00","54,09","","",""
"21/05/2023 03:40:00","53,43","","",""
"21/05/2023 03:30:00","53,17","","",""
"21/05/2023 03:20:00","54,25","","",""
"21/05/2023 03:10:00","54,35","","",""
"21/05/2023 03:00:00","55,12","","",""
"21/05/2023 02:50:00","55,44","","",""
"21/05/2023 02:40:00","54,45","","",""
"21/05/2023 02:30:00","54,13","","",""
"21/05/2023 02:20:00","53,81","","",""
"21/05/2023 02:10:00","52,44","","",""
"21/05/2023 02:00:00","52,73","","",""
"21/05/2023 01:50:00","51,41","","",""
"21/05/2023 01:40:00","49,23","","",""
"21/05/2023 01:30:00","44,38","","",""
"21/05/2023 01:20:00","26,88","","",""
"21/05/2023 01:10:00","-20,16","","",""
"21/05/2023 01:00:00","-145,98","","",""
"21/05/2023 00:50:00","-325,11","","",""
"21/05/2023 00:40:00","-324,88","","",""
"21/05/2023 00:30:00","-324,68","","",""
"21/05/2023 00:20:00","-324,88","","",""
"21/05/2023 00:10:00","-325,10","","",""
"21/05/2023 00:00:00","-324,92","","",""
"20/05/2023 23:50:00","-324,84","","",""
"20/05/2023 23:40:00","-324,10","","",""
"20/05/2023 23:30:00","-321,57","","",""
"20/05/2023 23:20:00","-314,65","","",""
"20/05/2023 23:10:00","-295,79","","",""
"20/05/2023 23:00:00","-244,58","","",""
"20/05/2023 22:50:00","-105,36","","",""
"20/05/2023 22:40:00","54,55","","",""
"20/05/2023 22:30:00","54,11","","",""
"20/05/2023 22:20:00","54,77","","",""
"20/05/2023 22:10:00","53,76","","",""
"20/05/2023 22:00:00","54,86","","",""
"20/05/2023 21:50:00","55,00","","",""
"20/05/2023 21:40:00","54,56","","",""
"20/05/2023 21:30:00","53,90","","",""
"20/05/2023 21:20:00","54,32","","",""
"20/05/2023 21:10:00","54,06","","",""
"20/05/2023 21:00:00","53,08","","",""
"20/05/2023 20:50:00","52,84","","",""
"20/05/2023 20:40:00","53,68","","",""
"20/05/2023 20:30:00","53,68","","",""
"20/05/2023 20:20:00","52,58","","",""
"20/05/2023 20:10:00","53,47","","",""
"20/05/2023 20:00:00","53,11","","",""
"20/05/2023 19:50:00","52,26","","",""
"20/05/2023 19:40:00","52,49","","",""
"20/05/2023 19:30:00","52,30","","",""
"20/05/2023 19:20:00","53,00","","",""
"20/05/2023 19:10:00","52,69","","",""
"20/05/2023 19:00:00","52,75","","",""
"20/05/2023 18:50:00","52,91","","",""
"20/05/2023 18:40:00","51,14","","",""
"20/05/2023 18:30:00","51,71","","",""
"20/05/2023 18:20:00","51,22","","",""
"20/05/2023 18:10:00","50,62","","",""
"20/05/2023 18:00:00","52,05","","",""
"20/05/2023 17:50:00","52,01","","",""
"20/05/2023 17:40:00","49,89","","",""
"20/05/2023 17:30:00","44,78","","",""
"20/05/2023 17:20:00","32,66","","",""
"20/05/2023 17:10:00","-0,53","","",""
"20/05/2023 17:00:00","-90,94","","",""
"20/05/2023 16:50:00","-325,20","","",""
"20/05/2023 16:40:00","-323,50","","",""
"20/05/2023 16:30:00","-319,42","","",""
"20/05/2023 16:20:00","-308,92","","",""
"20/05/2023 16:10:00","-280,41","","",""
"20/05/2023 16:00:00","-202,79","","",""
"20/05/2023 15:50:00","8,19","","",""
"20/05/2023 15:40:00","53,47","","",""
"20/05/2023 15:30:00","53,86","","",""
"20/05/2023 15:20:00","54,33","","",""
"20/05/2023 15:10:00","54,98","","",""
"20/05/2023 15:00:00","55,54","","",""
"20/05/2023 14:50:00","56,07","","",""
"20/05/2023 14:40:00","56,36","","",""
"20/05/2023 14:30:00","54,82","","",""
"20/05/2023 14:20:00","54,82","","",""
"20/05/2023 14:10:00","54,00","","",""
"20/05/2023 14:00:00","54,54","","",""
"20/05/2023 13:50:00","55,33","","",""
"20/05/2023 13:40:00","55,07","","",""
"20/05/2023 13:30:00","55,07","","",""
"20/05/2023 13:20:00","55,12","","",""
"20/05/2023 13:10:00","56,25","","",""
"20/05/2023 13:00:00","55,24","","",""
"20/05/2023 12:50:00","55,22","","",""
"20/05/2023 12:40:00","56,08","","",""
"20/05/2023 12:30:00","55,23","","",""
"20/05/2023 12:20:00","56,61","","",""
"20/05/2023 12:10:00","55,27","","",""
"20/05/2023 12:00:00","54,18","","",""
"20/05/2023 11:50:00","55,04","","",""
"20/05/2023 11:40:00","55,04","","",""
"20/05/2023 11:30:00","54,75","","",""
"20/05/2023 11:20:00","55,45","","",""
"20/05/2023 11:10:00","56,40","","",""
"20/05/2023 11:00:00","56,42","","",""
"20/05/2023 10:50:00","55,89","","",""
"20/05/2023 10:40:00","56,13","","",""
"20/05/2023 10:30:00","55,59","","",""
"20/05/2023 10:20:00","55,50","","",""
"20/05/2023 10:10:00","57,07","","",""
"20/05/2023 10:00:00","57,52","","",""
"20/05/2023 09:50:00","55,35","","",""
"20/05/2023 09:40:00","54,91","","",""
"20/05/2023 09:30:00","54,95","","",""
"20/05/2023 09:20:00","55,83","","",""
"20/05/2023 09:10:00","55,37","","",""
"20/05/2023 09:00:00","55,64","","",""
"20/05/2023 08:50:00","55,87","","",""
"20/05/2023 08:40:00","56,28","","",""
"20/05/2023 08:30:00","55,99","","",""
"20/05/2023 08:20:00","55,50","","",""
"20/05/2023 08:10:00","55,91","","",""
"20/05/2023 08:00:00","55,80","","",""
"20/05/2023 07:50:00","56,25","","",""
"20/05/2023 07:40:00","55,84","","",""
"20/05/2023 07:30:00","56,28","","",""
"20/05/2023 07:20:00","55,07","","",""
"20/05/2023 07:10:00","54,75","","",""
"20/05/2023 07:00:00","55,62","","",""
"20/05/2023 06:50:00","56,64","","",""
"20/05/2023 06:40:00","55,49","","",""
"20/05/2023 06:30:00","55,14","","",""
"20/05/2023 06:20:00","54,58","","",""
"20/05/2023 06:10:00","55,66","","",""
"20/05/2023 06:00:00","55,21","","",""
"20/05/2023 05:50:00","55,14","","",""
"20/05/2023 05:40:00","54,97","","",""
"20/05/2023 05:30:00","55,88","","",""
"20/05/2023 05:20:00","56,13","","",""
"20/05/2023 05:10:00","56,59","","",""
"20/05/2023 05:00:00","56,27","","",""
"20/05/2023 04:50:00","56,23","","",""
"20/05/2023 04:40:00","56,59","","",""
"20/05/2023 04:30:00","55,76","","",""
"20/05/2023 04:20:00","55,19","","",""
"20/05/2023 04:10:00","56,42","","",""
"20/05/2023 04:00:00","54,56","","",""
"20/05/2023 03:50:00","56,02","","",""
"20/05/2023 03:40:00","55,96","","",""
"20/05/2023 03:30:00","56,39","","",""
"20/05/2023 03:20:00","55,66","","",""
"20/05/2023 03:10:00","55,04","","",""
"20/05/2023 03:00:00","54,49","","",""
"20/05/2023 02:50:00","55,91","","",""
"20/05/2023 02:40:00","56,09","","",""
"20/05/2023 02:30:00","55,33","","",""
"20/05/2023 02:20:00","54,93","","",""
"20/05/2023 02:10:00","55,57","","",""
"20/05/2023 02:00:00","55,92","","",""
"20/05/2023 01:50:00","56,07","","",""
"20/05/2023 01:40:00","55,55","","",""
"20/05/2023 01:30:00","54,40","","",""
"20/05/2023 01:20:00","54,67","","",""
"20/05/2023 01:10:00","54,98","","",""
"20/05/2023 01:00:00","54,18","","",""
"20/05/2023 00:50:00","55,82","","",""
"20/05/2023 00:40:00","56,02","","",""
"20/05/2023 00:30:00","54,94","","",""
"20/05/2023 00:20:00","55,27","","",""
"20/05/2023 00:10:00","55,25","","",""
"20/05/2023 00:00:00","55,46","","",""
"19/05/2023 23:50:00","55,02","","",""
"19/05/2023 23:40:00","56,25","","",""
"19/05/2023 23:30:00","56,15","","",""
"19/05/2023 23:20:00","56,55","","",""
"19/05/2023 23:10:00","56,62","","",""
"19/05/2023 23:00:00","55,82","","",""
"19/05/2023 22:50:00","55,61","","",""
"19/05/2023 22:40:00","56,46","","",""
"19/05/2023 22:30:00","55,95","","",""
"19/05/2023 22:20:00","55,90","","",""
"19/05/2023 22:10:00","55,21","","",""
"19/05/2023 22:00:00","56,24","","",""
"19/05/2023 21:50:00","56,99","","",""
"19/05/2023 21:40:00","55,37","","",""
"19/05/2023 21:30:00","55,15","","",""
"19/05/2023 21:20:00","55,50","","",""
"19/05/2023 21:10:00","56,18","","",""
"19/05/2023 21:00:00","55,73","","",""
"19/05/2023 20:50:00","55,46","","",""
"19/05/2023 20:40:00","55,59","","",""
"19/05/2023 20:30:00","55,38","","",""
"19/05/2023 20:20:00","55,38","","",""
"19/05/2023 20:10:00","55,56","","",""
"19/05/2023 20:00:00","55,35","","",""
"19/05/2023 19:50:00","55,93","","",""
"19/05/2023 19:40:00","56,40","","",""
"19/05/2023 19:30:00","55,39","","",""
"19/05/2023 19:20:00","54,50","","",""
"19/05/2023 19:10:00","55,11","","",""
"19/05/2023 19:00:00","55,87","","",""
"19/05/2023 18:50:00","56,06","","",""
"19/05/2023 18:40:00","56,53","","",""
"19/05/2023 18:30:00","55,23","","",""
"19/05/2023 18:20:00","55,63","","",""
"19/05/2023 18:10:00","56,18","","",""
"19/05/2023 18:00:00","55,91","","",""
"19/05/2023 17:50:00","56,07","","",""
"19/05/2023 17:40:00","55,73","","",""
"19/05/2023 17:30:00","55,31","","",""
"19/05/2023 17:20:00","54,97","","",""
"19/05/2023 17:10:00","54,76","","",""
"19/05/2023 17:00:00","54,18","","",""
"19/05/2023 16:50:00","55,33","","",""
"19/05/2023 16:40:00","54,55","","",""
"19/05/2023 16:30:00","54,24","","",""
"19/05/2023 16:20:00","55,82","","",""
"19/05/2023 16:10:00","55,87","","",""
"19/05/2023 16:00:00","56,00","","",""
"19/05/2023 15:50:00","55,20","","",""
"19/05/2023 15:40:00","56,18","","",""
"19/05/2023 15:30:00","55,68","","",""
"19/05/2023 15:20:00","56,15","","",""
"19/05/2023 15:10:00","56,31","","",""
"19/05/2023 15:00:00","56,05","","",""
"19/05/2023 14:50:00","55,78","","",""
"19/05/2023 14:40:00","55,75","","",""
"19/05/2023 14:30:00","54,49","","",""
"19/05/2023 14:20:00","55,62","","",""
"19/05/2023 14:10:00","55,64","","",""
"19/05/2023 14:00:00","54,16","","",""
"19/05/2023 13:50:00","54,64","","",""
"19/05/2023 13:40:00","56,26","","",""
"19/05/2023 13:30:00","55,91","","",""
"19/05/2023 13:20:00","54,91","","",""
"19/05/2023 13:10:00","55,58","","",""
"19/05/2023 13:00:00","54,68","","",""
"19/05/2023 12:50:00","54,80","","",""
"19/05/2023 12:40:00","55,45","","",""
"19/05/2023 12:30:00","55,21","","",""
"19/05/2023 12:20:00","54,92","","",""
"19/05/2023 12:10:00","55,69","","",""
"19/05/2023 12:00:00","56,54","","",""
"19/05/2023 11:50:00","56,81","","",""
"19/05/2023 11:40:00","55,39","","",""
"19/05/2023 11:30:00","55,73","","",""
"19/05/2023 11:20:00","55,28","","",""
"19/05/2023 11:10:00","55,93","","",""
"19/05/2023 11:00:00","55,44","","",""
"19/05/2023 10:50:00","55,32","","",""
"19/05/2023 10:40:00","55,83","","",""
"19/05/2023 10:30:00","56,10","","",""
"19/05/2023 10:20:00","56,05","","",""
"19/05/2023 10:10:00","56,19","","",""
"19/05/2023 10:00:00","56,24","","",""
"19/05/2023 09:50:00","55,93","","",""
"19/05/2023 09:40:00","56,68","","",""
"19/05/2023 09:30:00","56,27","","",""
"19/05/2023 09:20:00","56,39","","",""
"19/05/2023 09:10:00","55,03","","",""
"19/05/2023 09:00:00","55,03","","",""
"19/05/2023 08:50:00","55,37","","",""
"19/05/2023 08:40:00","55,87","","",""
"19/05/2023 08:30:00","55,50","","",""
"19/05/2023 08:20:00","55,14","","",""
"19/05/2023 08:10:00","56,55","","",""
"19/05/2023 08:00:00","56,00","","",""
"19/05/2023 07:50:00","55,88","","",""
"19/05/2023 07:40:00","55,92","","",""
"19/05/2023 07:30:00","56,58","","",""
"19/05/2023 07:20:00","56,17","","",""
"19/05/2023 07:10:00","55,85","","",""
"19/05/2023 07:00:00","55,80","","",""
"19/05/2023 06:50:00","56,30","","",""
"19/05/2023 06:40:00","56,47","","",""
"19/05/2023 06:30:00","56,02","","",""
"19/05/2023 06:20:00","56,21","","",""
"19/05/2023 06:10:00","55,73","","",""
"19/05/2023 06:00:00","55,65","","",""
"19/05/2023 05:50:00","54,83","","",""
"19/05/2023 05:40:00","55,27","","",""
"19/05/2023 05:30:00","55,41","","",""
"19/05/2023 05:20:00","55,46","","",""
"19/05/2023 05:10:00","55,70","","",""
"19/05/2023 05:00:00","55,76","","",""
"19/05/2023 04:50:00","55,09","","",""
"19/05/2023 04:40:00","55,28","","",""
"19/05/2023 04:30:00","54,88","","",""
"19/05/2023 04:20:00","55,70","","",""
"19/05/2023 04:10:00","57,05","","",""
"19/05/2023 04:00:00","57,34","","",""
"19/05/2023 03:50:00","57,23","","",""
"19/05/2023 03:40:00","56,78","","",""
"19/05/2023 03:30:00","56,04","","",""
"19/05/2023 03:20:00","56,09","","",""
"19/05/2023 03:10:00","56,33","","",""
"19/05/2023 03:00:00","56,64","","",""
"19/05/2023 02:50:00","56,65","","",""
"19/05/2023 02:40:00","56,66","","",""
"19/05/2023 02:30:00","56,35","","",""
"19/05/2023 02:20:00","56,15","","",""
"19/05/2023 02:10:00","56,15","","",""
"19/05/2023 02:00:00","56,36","","",""
"19/05/2023 01:50:00","57,03","","",""
"19/05/2023 01:40:00","57,25","","",""
"19/05/2023 01:30:00","56,27","","",""
"19/05/2023 01:20:00","56,30","","",""
"19/05/2023 01:10:00","56,04","","",""
"19/05/2023 01:00:00","55,23","","",""
"19/05/2023 00:50:00","56,14","","",""
"19/05/2023 00:40:00","56,33","","",""
"19/05/2023 00:30:00","56,24","","",""
"19/05/2023 00:20:00","57,08","","",""
"19/05/2023 00:10:00","55,68","","",""
"19/05/2023 00:00:00","56,20","","",""
"18/05/2023 23:50:00","55,17","","",""
"18/05/2023 23:40:00","55,70","","",""
"18/05/2023 23:30:00","55,57","","",""
"18/05/2023 23:20:00","55,95","","",""
"18/05/2023 23:10:00","56,37","","",""
"18/05/2023 23:00:00","57,48","","",""
"18/05/2023 22:50:00","56,65","","",""
"18/05/2023 22:40:00","56,47","","",""
"18/05/2023 22:30:00","56,39","","",""
"18/05/2023 22:20:00","56,74","","",""
"18/05/2023 22:10:00","59,32","","",""
"18/05/2023 22:00:00","59,98","","",""
"18/05/2023 21:50:00","60,27","","",""
"18/05/2023 21:40:00","61,65","","",""
"18/05/2023 21:30:00","60,05","","",""
"18/05/2023 21:20:00","59,22","","",""
"18/05/2023 21:10:00","60,32","","",""
"18/05/2023 21:00:00","59,37","","",""
"18/05/2023 20:50:00","58,26","","",""
"18/05/2023 20:40:00","59,86","","",""
"18/05/2023 20:30:00","58,78","","",""
"18/05/2023 20:20:00","59,70","","",""
"18/05/2023 20:10:00","59,77","","",""
"18/05/2023 20:00:00","59,42","","",""
"18/05/2023 19:50:00","59,11","","",""
"18/05/2023 19:40:00","58,54","","",""
"18/05/2023 19:30:00","59,25","","",""
"18/05/2023 19:20:00","59,91","","",""
"18/05/2023 19:10:00","59,39","","",""
"18/05/2023 19:00:00","59,61","","",""
"18/05/2023 18:50:00","59,94","","",""
"18/05/2023 18:40:00","60,04","","",""
"18/05/2023 18:30:00","59,13","","",""
"18/05/2023 18:20:00","59,50","","",""
"18/05/2023 18:10:00","59,45","","",""
"18/05/2023 18:00:00","58,40","","",""
"18/05/2023 17:50:00","59,91","","",""
"18/05/2023 17:40:00","59,09","","",""
"18/05/2023 17:30:00","58,87","","",""
"18/05/2023 17:20:00","60,03","","",""
"18/05/2023 17:10:00","59,85","","",""
"18/05/2023 17:00:00","60,16","","",""
"18/05/2023 16:50:00","59,18","","",""
"18/05/2023 16:40:00","59,79","","",""
"18/05/2023 16:30:00","59,75","","",""
"18/05/2023 16:20:00","60,10","","",""
"18/05/2023 16:10:00","60,59","","",""
"18/05/2023 16:00:00","58,73","","",""
"18/05/2023 15:50:00","58,76","","",""
"18/05/2023 15:40:00","58,86","","",""
"18/05/2023 15:30:00","59,26","","",""
"18/05/2023 15:20:00","60,41","","",""
"18/05/2023 15:10:00","57,42","","",""
"18/05/2023 15:00:00","56,26","","",""
"18/05/2023 14:50:00","56,06","","",""
"18/05/2023 14:40:00","56,62","","",""
"18/05/2023 14:30:00","56,95","","",""
"18/05/2023 14:20:00","55,88","","",""
"18/05/2023 14:10:00","57,44","","",""
"18/05/2023 14:00:00","56,80","","",""
"18/05/2023 13:50:00","55,87","","",""
"18/05/2023 13:40:00","55,74","","",""
"18/05/2023 13:30:00","56,42","","",""
"18/05/2023 13:20:00","55,83","","",""
"18/05/2023 13:10:00","56,69","","",""
"18/05/2023 13:00:00","55,77","","",""
"18/05/2023 12:50:00","56,90","","",""
"18/05/2023 12:40:00","56,35","","",""
"18/05/2023 12:30:00","56,19","","",""
"18/05/2023 12:20:00","56,18","","",""
"18/05/2023 12:10:00","56,93","","",""
"18/05/2023 12:00:00","56,46","","",""
"18/05/2023 11:50:00","56,97","","",""
"18/05/2023 11:40:00","57,28","","",""
"18/05/2023 11:30:00","57,11","","",""
"18/05/2023 11:20:00","56,74","","",""
"18/05/2023 11:10:00","55,82","","",""
"18/05/2023 11:00:00","56,97","","",""
"18/05/2023 10:50:00","56,51","","",""
"18/05/2023 10:40:00","56,19","","",""
"18/05/2023 10:30:00","56,07","","",""
"18/05/2023 10:20:00","56,00","","",""
"18/05/2023 10:10:00","56,58","","",""
"18/05/2023 10:00:00","55,64","","",""
"18/05/2023 09:50:00","56,15","","",""
"18/05/2023 09:40:00","56,51","","",""
"18/05/2023 09:30:00","56,57","","",""
"18/05/2023 09:20:00","55,88","","",""
"18/05/2023 09:10:00","56,17","","",""
"18/05/2023 09:00:00","55,75","","",""
"18/05/2023 08:50:00","55,73","","",""
"18/05/2023 08:40:00","55,40","","",""
"18/05/2023 08:30:00","54,89","","",""
"18/05/2023 08:20:00","54,86","","",""
"18/05/2023 08:10:00","55,95","","",""
"18/05/2023 08:00:00","56,50","","",""
"18/05/2023 07:50:00","54,94","","",""
"18/05/2023 07:40:00","55,26","","",""
"18/05/2023 07:30:00","55,40","","",""
"18/05/2023 07:20:00","55,41","","",""
"18/05/2023 07:10:00","55,02","","",""
"18/05/2023 07:00:00","54,97","","",""
"18/05/2023 06:50:00","53,92","","",""
"18/05/2023 06:40:00","54,76","","",""
"18/05/2023 06:30:00","55,73","","",""
"18/05/2023 06:20:00","55,97","","",""
"18/05/2023 06:10:00","55,71","","",""
"18/05/2023 06:00:00","55,46","","",""
"18/05/2023 05:50:00","54,74","","",""
"18/05/2023 05:40:00","55,74","","",""
"18/05/2023 05:30:00","54,71","","",""
"18/05/2023 05:20:00","54,57","","",""
"18/05/2023 05:10:00","54,86","","",""
"18/05/2023 05:00:00","55,48","","",""
"18/05/2023 04:50:00","55,72","","",""
"18/05/2023 04:40:00","55,63","","",""
"18/05/2023 04:30:00","54,65","","",""
"18/05/2023 04:20:00","54,09","","",""
"18/05/2023 04:10:00","54,68","","",""
"18/05/2023 04:00:00","55,07","","",""
"18/05/2023 03:50:00","55,44","","",""
"18/05/2023 03:40:00","54,88","","",""
"18/05/2023 03:30:00","55,58","","",""
"18/05/2023 03:20:00","54,69","","",""
"18/05/2023 03:10:00","54,14","","",""
"18/05/2023 03:00:00","54,88","","",""
"18/05/2023 02:50:00","53,78","","",""
"18/05/2023 02:40:00","54,33","","",""
"18/05/2023 02:30:00","55,17","","",""
"18/05/2023 02:20:00","54,74","","",""
"18/05/2023 02:10:00","54,86","","",""
"18/05/2023 02:00:00","55,65","","",""
"18/05/2023 01:50:00","54,41","","",""
"18/05/2023 01:40:00","56,61","","",""
"18/05/2023 01:30:00","56,30","","",""
"18/05/2023 01:20:00","54,39","","",""
"18/05/2023 01:10:00","54,13","","",""
"18/05/2023 01:00:00","54,05","","",""
"18/05/2023 00:50:00","54,27","","",""
"18/05/2023 00:40:00","54,23","","",""
"18/05/2023 00:30:00","54,58","","",""
"18/05/2023 00:20:00","54,04","","",""
"18/05/2023 00:10:00","54,51","","",""
"18/05/2023 00:00:00","55,30","","",""
"17/05/2023 23:50:00","55,49","","",""
"17/05/2023 23:40:00","55,17","","",""
"17/05/2023 23:30:00","54,06","","",""
"17/05/2023 23:20:00","53,88","","",""
"17/05/2023 23:10:00","54,32","","",""
"17/05/2023 23:00:00","55,53","","",""
"17/05/2023 22:50:00","54,91","","",""
"17/05/2023 22:40:00","56,00","","",""
"17/05/2023 22:30:00","54,89","","",""
"17/05/2023 22:20:00","54,37","","",""
"17/05/2023 22:10:00","54,48","","",""
"17/05/2023 22:00:00","54,17","","",""
"17/05/2023 21:50:00","53,58","","",""
"17/05/2023 21:40:00","55,02","","",""
"17/05/2023 21:30:00","54,24","","",""
"17/05/2023 21:20:00","53,51","","",""
"17/05/2023 21:10:00","53,90","","",""
"17/05/2023 21:00:00","54,44","","",""
"17/05/2023 20:50:00","54,10","","",""
"17/05/2023 20:40:00","54,83","","",""
"17/05/2023 20:30:00","54,81","","",""
"17/05/2023 20:20:00","54,16","","",""
"17/05/2023 20:10:00","54,74","","",""
"17/05/2023 20:00:00","55,92","","",""
"17/05/2023 19:50:00","54,84","","",""
"17/05/2023 19:40:00","53,57","","",""
"17/05/2023 19:30:00","53,82","","",""
"17/05/2023 19:20:00","52,35","","",""
"17/05/2023 19:10:00","53,15","","",""
"17/05/2023 19:00:00","53,75","","",""
"17/05/2023 18:50:00","54,40","","",""
"17/05/2023 18:40:00","55,83","","",""
"17/05/2023 18:30:00","55,69","","",""
"17/05/2023 18:20:00","55,03","","",""
"17/05/2023 18:10:00","54,62","","",""
"17/05/2023 18:00:00","55,09","","",""
"17/05/2023 17:50:00","54,88","","",""
"17/05/2023 17:40:00","54,43","","",""
"17/05/2023 17:30:00","54,62","","",""
"17/05/2023 17:20:00","54,34","","",""
"17/05/2023 17:10:00","54,77","","",""
"17/05/2023 17:00:00","54,65","","",""
"17/05/2023 16:50:00","55,19","","",""
"17/05/2023 16:40:00","54,70","","",""
"17/05/2023 16:30:00","55,19","","",""
"17/05/2023 16:20:00","55,14","","",""
"17/05/2023 16:10:00","55,36","","",""
"17/05/2023 16:00:00","55,38","","",""
"17/05/2023 15:50:00","55,46","","",""
"17/05/2023 15:40:00","55,35","","",""
"17/05/2023 15:30:00","54,75","","",""
"17/05/2023 15:20:00","55,08","","",""
"17/05/2023 15:10:00","54,50","","",""
"17/05/2023 15:00:00","55,39","","",""
"17/05/2023 14:50:00","55,11","","",""
"17/05/2023 14:40:00","55,70","","",""
"17/05/2023 14:30:00","55,30","","",""
"17/05/2023 14:20:00","54,67","","",""
"17/05/2023 14:10:00","55,04","","",""
"17/05/2023 14:00:00","55,10","","",""
"17/05/2023 13:50:00","55,15","","",""
"17/05/2023 13:40:00","55,08","","",""
"17/05/2023 13:30:00","55,50","","",""
"17/05/2023 13:20:00","55,10","","",""
"17/05/2023 13:10:00","54,59","","",""
"17/05/2023 13:00:00","54,92","","",""
"17/05/2023 12:50:00","55,29","","",""
"17/05/2023 12:40:00","54,77","","",""
"17/05/2023 12:30:00","55,20","","",""
"17/05/2023 12:20:00","55,37","","",""
"17/05/2023 12:10:00","54,79","","",""
"17/05/2023 12:00:00","55,13","","",""
"17/05/2023 11:50:00","55,66","","",""
"17/05/2023 11:40:00","55,47","","",""
"17/05/2023 11:30:00","55,75","","",""
"17/05/2023 11:20:00","55,24","","",""
"17/05/2023 11:10:00","55,35","","",""
"17/05/2023 11:00:00","54,31","","",""
"17/05/2023 10:50:00","53,69","","",""
"17/05/2023 10:40:00","55,39","","",""
"17/05/2023 10:30:00","55,46","","",""
"17/05/2023 10:20:00","55,02","","",""
"17/05/2023 10:10:00","54,37","","",""
"17/05/2023 10:00:00","55,26","","",""
"17/05/2023 09:50:00","54,47","","",""
"17/05/2023 09:40:00","53,90","","",""
"17/05/2023 09:30:00","54,80","","",""
"17/05/2023 09:20:00","55,26","","",""
"17/05/2023 09:10:00","56,13","","",""
"17/05/2023 09:00:00","56,00","","",""
"17/05/2023 08:50:00","54,69","","",""
"17/05/2023 08:40:00","54,15","","",""
"17/05/2023 08:30:00","54,72","","",""
"17/05/2023 08:20:00","55,85","","",""
"17/05/2023 08:10:00","54,89","","",""
"17/05/2023 08:00:00","54,23","","",""
"17/05/2023 07:50:00","53,39","","",""
"17/05/2023 07:40:00","54,18","","",""
"17/05/2023 07:30:00","54,84","","",""
"17/05/2023 07:20:00","54,58","","",""
"17/05/2023 07:10:00","56,21","","",""
"17/05/2023 07:00:00","55,42","","",""
"17/05/2023 06:50:00","55,55","","",""
"17/05/2023 06:40:00","54,98","","",""
"17/05/2023 06:30:00","55,92","","",""
"17/05/2023 06:20:00","55,72","","",""
"17/05/2023 06:10:00","54,35","","",""
"17/05/2023 06:00:00","54,29","","",""
"17/05/2023 05:50:00","53,89","","",""
"17/05/2023 05:40:00","56,16","","",""
"17/05/2023 05:30:00","55,37","","",""
"17/05/2023 05:20:00","54,40","","",""
"17/05/2023 05:10:00","54,03","","",""
"17/05/2023 05:00:00","54,44","","",""
"17/05/2023 04:50:00","53,90","","",""
"17/05/2023 04:40:00","53,31","","",""
