"Time stamp","Value","Events","Comment","User"
"17/05/2023 04:30:00","52,95","","",""
"17/05/2023 04:20:00","53,85","","",""
"17/05/2023 04:10:00","54,51","","",""
"17/05/2023 04:00:00","54,41","","",""
"17/05/2023 03:50:00","55,53","","",""
"17/05/2023 03:40:00","54,90","","",""
"17/05/2023 03:30:00","53,91","","",""
"17/05/2023 03:20:00","54,54","","",""
"17/05/2023 03:10:00","54,14","","",""
"17/05/2023 03:00:00","54,47","","",""
"17/05/2023 02:50:00","53,81","","",""
"17/05/2023 02:40:00","55,44","","",""
"17/05/2023 02:30:00","55,05","","",""
"17/05/2023 02:20:00","54,93","","",""
"17/05/2023 02:10:00","54,52","","",""
"17/05/2023 02:00:00","55,19","","",""
"17/05/2023 01:50:00","54,97","","",""
"17/05/2023 01:40:00","54,02","","",""
"17/05/2023 01:30:00","53,93","","",""
"17/05/2023 01:20:00","54,48","","",""
"17/05/2023 01:10:00","53,71","","",""
"17/05/2023 01:00:00","53,60","","",""
"17/05/2023 00:50:00","53,59","","",""
"17/05/2023 00:40:00","53,47","","",""
"17/05/2023 00:30:00","55,28","","",""
"17/05/2023 00:20:00","54,74","","",""
"17/05/2023 00:10:00","53,65","","",""
"17/05/2023 00:00:00","55,43","","",""
"16/05/2023 23:50:00","54,88","","",""
"16/05/2023 23:40:00","54,17","","",""
"16/05/2023 23:30:00","53,71","","",""
"16/05/2023 23:20:00","53,49","","",""
"16/05/2023 23:10:00","54,48","","",""
"16/05/2023 23:00:00","54,22","","",""
"16/05/2023 22:50:00","54,38","","",""
"16/05/2023 22:40:00","53,63","","",""
"16/05/2023 22:30:00","55,01","","",""
"16/05/2023 22:20:00","55,02","","",""
"16/05/2023 22:10:00","54,98","","",""
"16/05/2023 22:00:00","54,01","","",""
"16/05/2023 21:50:00","53,09","","",""
"16/05/2023 21:40:00","53,97","","",""
"16/05/2023 21:30:00","52,77","","",""
"16/05/2023 21:20:00","53,55","","",""
"16/05/2023 21:10:00","55,37","","",""
"16/05/2023 21:00:00","57,67","","",""
"16/05/2023 20:50:00","61,72","","",""
"16/05/2023 20:40:00","59,31","","",""
"16/05/2023 20:30:00","55,87","","",""
"16/05/2023 20:20:00","55,27","","",""
"16/05/2023 20:10:00","54,97","","",""
"16/05/2023 20:00:00","54,82","","",""
"16/05/2023 19:50:00","54,75","","",""
"16/05/2023 19:40:00","56,17","","",""
"16/05/2023 19:30:00","55,19","","",""
"16/05/2023 19:20:00","54,17","","",""
"16/05/2023 19:10:00","53,76","","",""
"16/05/2023 19:00:00","55,14","","",""
"16/05/2023 18:50:00","55,18","","",""
"16/05/2023 18:40:00","54,59","","",""
"16/05/2023 18:30:00","54,06","","",""
"16/05/2023 18:20:00","53,87","","",""
"16/05/2023 18:10:00","55,28","","",""
"16/05/2023 18:00:00","54,56","","",""
"16/05/2023 17:50:00","54,60","","",""
"16/05/2023 17:40:00","54,11","","",""
"16/05/2023 17:30:00","55,13","","",""
"16/05/2023 17:20:00","55,06","","",""
"16/05/2023 17:10:00","54,91","","",""
"16/05/2023 17:00:00","54,14","","",""
"16/05/2023 16:50:00","53,52","","",""
"16/05/2023 16:40:00","53,76","","",""
"16/05/2023 16:30:00","53,36","","",""
"16/05/2023 16:20:00","53,65","","",""
"16/05/2023 16:10:00","55,12","","",""
"16/05/2023 16:00:00","55,97","","",""
"16/05/2023 15:50:00","55,71","","",""
"16/05/2023 15:40:00","54,35","","",""
"16/05/2023 15:30:00","55,23","","",""
"16/05/2023 15:20:00","55,34","","",""
"16/05/2023 15:10:00","54,92","","",""
"16/05/2023 15:00:00","55,09","","",""
"16/05/2023 14:50:00","54,76","","",""
"16/05/2023 14:40:00","54,51","","",""
"16/05/2023 14:30:00","56,19","","",""
"16/05/2023 14:20:00","54,72","","",""
"16/05/2023 14:10:00","55,18","","",""
"16/05/2023 14:00:00","54,69","","",""
"16/05/2023 13:50:00","54,40","","",""
"16/05/2023 13:40:00","55,95","","",""
"16/05/2023 13:30:00","55,63","","",""
"16/05/2023 13:20:00","54,84","","",""
"16/05/2023 13:10:00","54,71","","",""
"16/05/2023 13:00:00","54,93","","",""
"16/05/2023 12:50:00","55,50","","",""
"16/05/2023 12:40:00","55,04","","",""
"16/05/2023 12:30:00","55,21","","",""
"16/05/2023 12:20:00","53,88","","",""
"16/05/2023 12:10:00","54,11","","",""
"16/05/2023 12:00:00","54,18","","",""
"16/05/2023 11:50:00","54,62","","",""
"16/05/2023 11:40:00","54,58","","",""
"16/05/2023 11:30:00","54,35","","",""
"16/05/2023 11:20:00","54,59","","",""
"16/05/2023 11:10:00","53,55","","",""
"16/05/2023 11:00:00","53,90","","",""
"16/05/2023 10:50:00","54,66","","",""
"16/05/2023 10:40:00","55,36","","",""
"16/05/2023 10:30:00","54,39","","",""
"16/05/2023 10:20:00","55,21","","",""
"16/05/2023 10:10:00","55,15","","",""
"16/05/2023 10:00:00","55,24","","",""
"16/05/2023 09:50:00","55,12","","",""
"16/05/2023 09:40:00","55,31","","",""
"16/05/2023 09:30:00","55,68","","",""
"16/05/2023 09:20:00","54,80","","",""
"16/05/2023 09:10:00","54,51","","",""
"16/05/2023 09:00:00","54,64","","",""
"16/05/2023 08:50:00","55,46","","",""
"16/05/2023 08:40:00","54,89","","",""
"16/05/2023 08:30:00","54,35","","",""
"16/05/2023 08:20:00","53,49","","",""
"16/05/2023 08:10:00","53,99","","",""
"16/05/2023 08:00:00","55,10","","",""
"16/05/2023 07:50:00","53,79","","",""
"16/05/2023 07:40:00","53,79","","",""
"16/05/2023 07:30:00","54,83","","",""
"16/05/2023 07:20:00","54,89","","",""
"16/05/2023 07:10:00","55,62","","",""
"16/05/2023 07:00:00","54,09","","",""
"16/05/2023 06:50:00","54,51","","",""
"16/05/2023 06:40:00","54,38","","",""
"16/05/2023 06:30:00","53,46","","",""
"16/05/2023 06:20:00","54,66","","",""
"16/05/2023 06:10:00","54,26","","",""
"16/05/2023 06:00:00","54,14","","",""
"16/05/2023 05:50:00","53,52","","",""
"16/05/2023 05:40:00","53,73","","",""
"16/05/2023 05:30:00","54,76","","",""
"16/05/2023 05:20:00","53,97","","",""
"16/05/2023 05:10:00","54,34","","",""
"16/05/2023 05:00:00","54,03","","",""
"16/05/2023 04:50:00","54,71","","",""
"16/05/2023 04:40:00","54,88","","",""
"16/05/2023 04:30:00","53,30","","",""
"16/05/2023 04:20:00","55,12","","",""
"16/05/2023 04:10:00","55,22","","",""
"16/05/2023 04:00:00","54,42","","",""
"16/05/2023 03:50:00","54,12","","",""
"16/05/2023 03:40:00","53,32","","",""
"16/05/2023 03:30:00","53,81","","",""
"16/05/2023 03:20:00","54,90","","",""
"16/05/2023 03:10:00","53,96","","",""
"16/05/2023 03:00:00","54,32","","",""
"16/05/2023 02:50:00","54,39","","",""
"16/05/2023 02:40:00","55,36","","",""
"16/05/2023 02:30:00","55,17","","",""
"16/05/2023 02:20:00","54,93","","",""
"16/05/2023 02:10:00","54,19","","",""
"16/05/2023 02:00:00","54,81","","",""
"16/05/2023 01:50:00","55,14","","",""
"16/05/2023 01:40:00","54,06","","",""
"16/05/2023 01:30:00","55,75","","",""
"16/05/2023 01:20:00","55,69","","",""
"16/05/2023 01:10:00","53,93","","",""
"16/05/2023 01:00:00","53,99","","",""
"16/05/2023 00:50:00","54,10","","",""
"16/05/2023 00:40:00","54,86","","",""
"16/05/2023 00:30:00","54,62","","",""
"16/05/2023 00:20:00","55,12","","",""
"16/05/2023 00:10:00","55,67","","",""
"16/05/2023 00:00:00","56,25","","",""
"15/05/2023 23:50:00","57,81","","",""
"15/05/2023 23:40:00","58,08","","",""
"15/05/2023 23:30:00","58,27","","",""
"15/05/2023 23:20:00","57,98","","",""
"15/05/2023 23:10:00","58,54","","",""
"15/05/2023 23:00:00","57,58","","",""
"15/05/2023 22:50:00","58,12","","",""
"15/05/2023 22:40:00","57,59","","",""
"15/05/2023 22:30:00","56,48","","",""
"15/05/2023 22:20:00","57,57","","",""
"15/05/2023 22:10:00","57,54","","",""
"15/05/2023 22:00:00","57,99","","",""
"15/05/2023 21:50:00","58,65","","",""
"15/05/2023 21:40:00","58,57","","",""
"15/05/2023 21:30:00","57,28","","",""
"15/05/2023 21:20:00","57,67","","",""
"15/05/2023 21:10:00","56,90","","",""
"15/05/2023 21:00:00","57,18","","",""
"15/05/2023 20:50:00","57,67","","",""
"15/05/2023 20:40:00","57,08","","",""
"15/05/2023 20:30:00","57,95","","",""
"15/05/2023 20:20:00","56,64","","",""
"15/05/2023 20:10:00","57,21","","",""
"15/05/2023 20:00:00","57,06","","",""
"15/05/2023 19:50:00","56,30","","",""
"15/05/2023 19:40:00","56,44","","",""
"15/05/2023 19:30:00","56,68","","",""
"15/05/2023 19:20:00","57,12","","",""
"15/05/2023 19:10:00","58,41","","",""
"15/05/2023 19:00:00","57,52","","",""
"15/05/2023 18:50:00","56,53","","",""
"15/05/2023 18:40:00","56,15","","",""
"15/05/2023 18:30:00","55,78","","",""
"15/05/2023 18:20:00","57,55","","",""
"15/05/2023 18:10:00","56,79","","",""
"15/05/2023 18:00:00","56,12","","",""
"15/05/2023 17:50:00","57,63","","",""
"15/05/2023 17:40:00","57,61","","",""
"15/05/2023 17:30:00","57,66","","",""
"15/05/2023 17:20:00","57,66","","",""
"15/05/2023 17:10:00","57,05","","",""
"15/05/2023 17:00:00","56,19","","",""
"15/05/2023 16:50:00","56,27","","",""
"15/05/2023 16:40:00","55,64","","",""
"15/05/2023 16:30:00","56,52","","",""
"15/05/2023 16:20:00","57,24","","",""
"15/05/2023 16:10:00","56,84","","",""
"15/05/2023 16:00:00","57,25","","",""
"15/05/2023 15:50:00","56,68","","",""
"15/05/2023 15:40:00","57,32","","",""
"15/05/2023 15:30:00","58,05","","",""
"15/05/2023 15:20:00","56,50","","",""
"15/05/2023 15:10:00","57,30","","",""
"15/05/2023 15:00:00","57,41","","",""
"15/05/2023 14:50:00","57,67","","",""
"15/05/2023 14:40:00","57,84","","",""
"15/05/2023 14:30:00","58,34","","",""
"15/05/2023 14:20:00","58,95","","",""
"15/05/2023 14:10:00","58,03","","",""
"15/05/2023 14:00:00","58,60","","",""
"15/05/2023 13:50:00","56,99","","",""
"15/05/2023 13:40:00","57,67","","",""
"15/05/2023 13:30:00","57,05","","",""
"15/05/2023 13:20:00","54,71","","",""
"15/05/2023 13:10:00","53,99","","",""
"15/05/2023 13:00:00","54,57","","",""
"15/05/2023 12:50:00","54,33","","",""
"15/05/2023 12:40:00","53,56","","",""
"15/05/2023 12:30:00","52,99","","",""
"15/05/2023 12:20:00","53,77","","",""
"15/05/2023 12:10:00","53,85","","",""
"15/05/2023 12:00:00","53,29","","",""
"15/05/2023 11:50:00","53,65","","",""
"15/05/2023 11:40:00","54,74","","",""
"15/05/2023 11:30:00","54,77","","",""
"15/05/2023 11:20:00","55,16","","",""
"15/05/2023 11:10:00","54,97","","",""
"15/05/2023 11:00:00","54,41","","",""
"15/05/2023 10:50:00","54,84","","",""
"15/05/2023 10:40:00","54,97","","",""
"15/05/2023 10:30:00","55,73","","",""
"15/05/2023 10:20:00","54,40","","",""
"15/05/2023 10:10:00","55,90","","",""
"15/05/2023 10:00:00","54,27","","",""
"15/05/2023 09:50:00","55,32","","",""
"15/05/2023 09:40:00","54,07","","",""
"15/05/2023 09:30:00","54,03","","",""
"15/05/2023 09:20:00","54,14","","",""
"15/05/2023 09:10:00","53,39","","",""
"15/05/2023 09:00:00","54,87","","",""
"15/05/2023 08:50:00","53,87","","",""
"15/05/2023 08:40:00","53,81","","",""
"15/05/2023 08:30:00","54,67","","",""
"15/05/2023 08:20:00","54,67","","",""
"15/05/2023 08:10:00","55,84","","",""
"15/05/2023 08:00:00","55,01","","",""
"15/05/2023 07:50:00","55,10","","",""
"15/05/2023 07:40:00","54,74","","",""
"15/05/2023 07:30:00","54,32","","",""
"15/05/2023 07:20:00","54,95","","",""
"15/05/2023 07:10:00","54,59","","",""
"15/05/2023 07:00:00","54,95","","",""
"15/05/2023 06:50:00","55,31","","",""
"15/05/2023 06:40:00","54,80","","",""
"15/05/2023 06:30:00","55,16","","",""
"15/05/2023 06:20:00","54,85","","",""
"15/05/2023 06:10:00","54,96","","",""
"15/05/2023 06:00:00","54,10","","",""
"15/05/2023 05:50:00","55,01","","",""
"15/05/2023 05:40:00","54,10","","",""
"15/05/2023 05:30:00","54,82","","",""
"15/05/2023 05:20:00","54,68","","",""
"15/05/2023 05:10:00","53,95","","",""
"15/05/2023 05:00:00","54,18","","",""
"15/05/2023 04:50:00","53,85","","",""
"15/05/2023 04:40:00","54,01","","",""
"15/05/2023 04:30:00","55,23","","",""
"15/05/2023 04:20:00","55,30","","",""
"15/05/2023 04:10:00","55,96","","",""
"15/05/2023 04:00:00","54,92","","",""
"15/05/2023 03:50:00","54,83","","",""
"15/05/2023 03:40:00","53,81","","",""
"15/05/2023 03:30:00","55,34","","",""
"15/05/2023 03:20:00","55,95","","",""
"15/05/2023 03:10:00","55,96","","",""
"15/05/2023 03:00:00","54,47","","",""
"15/05/2023 02:50:00","53,24","","",""
"15/05/2023 02:40:00","54,16","","",""
"15/05/2023 02:30:00","54,14","","",""
"15/05/2023 02:20:00","54,87","","",""
"15/05/2023 02:10:00","56,07","","",""
"15/05/2023 02:00:00","55,70","","",""
"15/05/2023 01:50:00","56,46","","",""
"15/05/2023 01:40:00","55,38","","",""
"15/05/2023 01:30:00","54,81","","",""
"15/05/2023 01:20:00","54,51","","",""
"15/05/2023 01:10:00","54,18","","",""
"15/05/2023 01:00:00","53,96","","",""
"15/05/2023 00:50:00","54,02","","",""
"15/05/2023 00:40:00","54,36","","",""
"15/05/2023 00:30:00","54,85","","",""
"15/05/2023 00:20:00","54,53","","",""
"15/05/2023 00:10:00","54,54","","",""
"15/05/2023 00:00:00","54,42","","",""
"14/05/2023 23:50:00","54,57","","",""
"14/05/2023 23:40:00","54,89","","",""
"14/05/2023 23:30:00","54,10","","",""
"14/05/2023 23:20:00","55,04","","",""
"14/05/2023 23:10:00","54,69","","",""
"14/05/2023 23:00:00","54,79","","",""
"14/05/2023 22:50:00","54,82","","",""
"14/05/2023 22:40:00","53,81","","",""
"14/05/2023 22:30:00","53,92","","",""
"14/05/2023 22:20:00","53,64","","",""
"14/05/2023 22:10:00","53,97","","",""
"14/05/2023 22:00:00","54,28","","",""
"14/05/2023 21:50:00","55,25","","",""
"14/05/2023 21:40:00","54,58","","",""
"14/05/2023 21:30:00","53,31","","",""
"14/05/2023 21:20:00","54,41","","",""
"14/05/2023 21:10:00","54,58","","",""
"14/05/2023 21:00:00","54,11","","",""
"14/05/2023 20:50:00","54,55","","",""
"14/05/2023 20:40:00","54,74","","",""
"14/05/2023 20:30:00","53,89","","",""
"14/05/2023 20:20:00","54,22","","",""
"14/05/2023 20:10:00","53,05","","",""
"14/05/2023 20:00:00","54,27","","",""
"14/05/2023 19:50:00","53,82","","",""
"14/05/2023 19:40:00","54,10","","",""
"14/05/2023 19:30:00","54,71","","",""
"14/05/2023 19:20:00","54,79","","",""
"14/05/2023 19:10:00","53,63","","",""
"14/05/2023 19:00:00","53,95","","",""
"14/05/2023 18:50:00","53,77","","",""
"14/05/2023 18:40:00","53,65","","",""
"14/05/2023 18:30:00","55,12","","",""
"14/05/2023 18:20:00","54,98","","",""
"14/05/2023 18:10:00","54,67","","",""
"14/05/2023 18:00:00","53,46","","",""
"14/05/2023 17:50:00","55,12","","",""
"14/05/2023 17:40:00","54,49","","",""
"14/05/2023 17:30:00","55,58","","",""
"14/05/2023 17:20:00","54,97","","",""
"14/05/2023 17:10:00","55,34","","",""
"14/05/2023 17:00:00","54,94","","",""
"14/05/2023 16:50:00","55,47","","",""
"14/05/2023 16:40:00","56,34","","",""
"14/05/2023 16:30:00","55,53","","",""
"14/05/2023 16:20:00","54,88","","",""
"14/05/2023 16:10:00","55,05","","",""
"14/05/2023 16:00:00","55,38","","",""
"14/05/2023 15:50:00","54,37","","",""
"14/05/2023 15:40:00","54,70","","",""
"14/05/2023 15:30:00","54,70","","",""
"14/05/2023 15:20:00","54,30","","",""
"14/05/2023 15:10:00","54,68","","",""
"14/05/2023 15:00:00","54,46","","",""
"14/05/2023 14:50:00","55,00","","",""
"14/05/2023 14:40:00","55,47","","",""
"14/05/2023 14:30:00","55,38","","",""
"14/05/2023 14:20:00","55,06","","",""
"14/05/2023 14:10:00","54,37","","",""
"14/05/2023 14:00:00","55,09","","",""
"14/05/2023 13:50:00","55,72","","",""
"14/05/2023 13:40:00","54,54","","",""
"14/05/2023 13:30:00","54,60","","",""
"14/05/2023 13:20:00","54,82","","",""
"14/05/2023 13:10:00","55,46","","",""
"14/05/2023 13:00:00","54,95","","",""
"14/05/2023 12:50:00","54,48","","",""
"14/05/2023 12:40:00","54,80","","",""
"14/05/2023 12:30:00","54,47","","",""
"14/05/2023 12:20:00","55,06","","",""
"14/05/2023 12:10:00","54,71","","",""
"14/05/2023 12:00:00","54,51","","",""
"14/05/2023 11:50:00","54,30","","",""
"14/05/2023 11:40:00","54,23","","",""
"14/05/2023 11:30:00","54,02","","",""
"14/05/2023 11:20:00","55,29","","",""
"14/05/2023 11:10:00","56,33","","",""
"14/05/2023 11:00:00","53,93","","",""
"14/05/2023 10:50:00","54,51","","",""
"14/05/2023 10:40:00","55,79","","",""
"14/05/2023 10:30:00","54,72","","",""
"14/05/2023 10:20:00","54,30","","",""
"14/05/2023 10:10:00","54,57","","",""
"14/05/2023 10:00:00","53,87","","",""
"14/05/2023 09:50:00","54,69","","",""
"14/05/2023 09:40:00","54,59","","",""
"14/05/2023 09:30:00","55,97","","",""
"14/05/2023 09:20:00","56,13","","",""
"14/05/2023 09:10:00","55,12","","",""
"14/05/2023 09:00:00","54,24","","",""
"14/05/2023 08:50:00","54,99","","",""
"14/05/2023 08:40:00","55,35","","",""
"14/05/2023 08:30:00","55,60","","",""
"14/05/2023 08:20:00","55,97","","",""
"14/05/2023 08:10:00","55,36","","",""
"14/05/2023 08:00:00","55,12","","",""
"14/05/2023 07:50:00","55,07","","",""
"14/05/2023 07:40:00","54,80","","",""
"14/05/2023 07:30:00","55,99","","",""
"14/05/2023 07:20:00","55,68","","",""
"14/05/2023 07:10:00","56,21","","",""
"14/05/2023 07:00:00","55,55","","",""
"14/05/2023 06:50:00","55,04","","",""
"14/05/2023 06:40:00","54,20","","",""
"14/05/2023 06:30:00","54,68","","",""
"14/05/2023 06:20:00","56,07","","",""
"14/05/2023 06:10:00","55,69","","",""
"14/05/2023 06:00:00","55,81","","",""
"14/05/2023 05:50:00","55,20","","",""
"14/05/2023 05:40:00","54,98","","",""
"14/05/2023 05:30:00","54,71","","",""
"14/05/2023 05:20:00","53,85","","",""
"14/05/2023 05:10:00","54,19","","",""
"14/05/2023 05:00:00","55,03","","",""
"14/05/2023 04:50:00","54,17","","",""
"14/05/2023 04:40:00","55,51","","",""
"14/05/2023 04:30:00","54,84","","",""
"14/05/2023 04:20:00","55,73","","",""
"14/05/2023 04:10:00","55,43","","",""
"14/05/2023 04:00:00","56,45","","",""
"14/05/2023 03:50:00","55,15","","",""
"14/05/2023 03:40:00","55,44","","",""
"14/05/2023 03:30:00","54,75","","",""
"14/05/2023 03:20:00","54,03","","",""
"14/05/2023 03:10:00","54,35","","",""
"14/05/2023 03:00:00","54,27","","",""
"14/05/2023 02:50:00","54,87","","",""
"14/05/2023 02:40:00","54,47","","",""
"14/05/2023 02:30:00","54,33","","",""
"14/05/2023 02:20:00","55,28","","",""
"14/05/2023 02:10:00","55,74","","",""
"14/05/2023 02:00:00","56,49","","",""
"14/05/2023 01:50:00","55,56","","",""
"14/05/2023 01:40:00","54,31","","",""
"14/05/2023 01:30:00","55,28","","",""
"14/05/2023 01:20:00","54,19","","",""
"14/05/2023 01:10:00","54,66","","",""
"14/05/2023 01:00:00","54,91","","",""
"14/05/2023 00:50:00","55,26","","",""
"14/05/2023 00:40:00","54,00","","",""
"14/05/2023 00:30:00","53,70","","",""
"14/05/2023 00:20:00","53,84","","",""
"14/05/2023 00:10:00","53,91","","",""
"14/05/2023 00:00:00","54,23","","",""
"13/05/2023 23:50:00","55,21","","",""
"13/05/2023 23:40:00","55,56","","",""
"13/05/2023 23:30:00","55,70","","",""
"13/05/2023 23:20:00","54,87","","",""
"13/05/2023 23:10:00","55,00","","",""
"13/05/2023 23:00:00","56,10","","",""
"13/05/2023 22:50:00","55,78","","",""
"13/05/2023 22:40:00","54,79","","",""
"13/05/2023 22:30:00","54,89","","",""
"13/05/2023 22:20:00","55,40","","",""
"13/05/2023 22:10:00","54,21","","",""
"13/05/2023 22:00:00","55,14","","",""
"13/05/2023 21:50:00","55,11","","",""
"13/05/2023 21:40:00","54,04","","",""
"13/05/2023 21:30:00","54,40","","",""
"13/05/2023 21:20:00","54,46","","",""
"13/05/2023 21:10:00","54,22","","",""
"13/05/2023 21:00:00","54,01","","",""
"13/05/2023 20:50:00","54,95","","",""
"13/05/2023 20:40:00","54,75","","",""
"13/05/2023 20:30:00","55,75","","",""
"13/05/2023 20:20:00","56,71","","",""
"13/05/2023 20:10:00","58,58","","",""
"13/05/2023 20:00:00","58,03","","",""
"13/05/2023 19:50:00","58,93","","",""
"13/05/2023 19:40:00","58,89","","",""
"13/05/2023 19:30:00","58,09","","",""
"13/05/2023 19:20:00","58,04","","",""
"13/05/2023 19:10:00","58,07","","",""
"13/05/2023 19:00:00","58,75","","",""
"13/05/2023 18:50:00","57,33","","",""
"13/05/2023 18:40:00","57,80","","",""
"13/05/2023 18:30:00","57,86","","",""
"13/05/2023 18:20:00","57,88","","",""
"13/05/2023 18:10:00","57,63","","",""
"13/05/2023 18:00:00","57,19","","",""
"13/05/2023 17:50:00","57,36","","",""
"13/05/2023 17:40:00","58,41","","",""
"13/05/2023 17:30:00","57,13","","",""
"13/05/2023 17:20:00","57,40","","",""
"13/05/2023 17:10:00","58,33","","",""
"13/05/2023 17:00:00","57,60","","",""
"13/05/2023 16:50:00","57,22","","",""
"13/05/2023 16:40:00","56,75","","",""
"13/05/2023 16:30:00","57,28","","",""
"13/05/2023 16:20:00","57,49","","",""
"13/05/2023 16:10:00","58,73","","",""
"13/05/2023 16:00:00","57,71","","",""
"13/05/2023 15:50:00","57,68","","",""
"13/05/2023 15:40:00","56,59","","",""
"13/05/2023 15:30:00","55,53","","",""
"13/05/2023 15:20:00","54,13","","",""
"13/05/2023 15:10:00","53,91","","",""
"13/05/2023 15:00:00","54,40","","",""
"13/05/2023 14:50:00","52,52","","",""
"13/05/2023 14:40:00","52,77","","",""
"13/05/2023 14:30:00","55,16","","",""
"13/05/2023 14:20:00","55,05","","",""
"13/05/2023 14:10:00","55,34","","",""
"13/05/2023 14:00:00","55,57","","",""
"13/05/2023 13:50:00","55,95","","",""
"13/05/2023 13:40:00","55,84","","",""
"13/05/2023 13:30:00","53,92","","",""
"13/05/2023 13:20:00","53,62","","",""
"13/05/2023 13:10:00","53,44","","",""
"13/05/2023 13:00:00","53,87","","",""
"13/05/2023 12:50:00","54,20","","",""
"13/05/2023 12:40:00","53,96","","",""
"13/05/2023 12:30:00","54,03","","",""
"13/05/2023 12:20:00","53,91","","",""
"13/05/2023 12:10:00","55,90","","",""
"13/05/2023 12:00:00","54,90","","",""
"13/05/2023 11:50:00","54,64","","",""
"13/05/2023 11:40:00","56,11","","",""
"13/05/2023 11:30:00","55,60","","",""
"13/05/2023 11:20:00","54,55","","",""
"13/05/2023 11:10:00","54,49","","",""
"13/05/2023 11:00:00","55,69","","",""
"13/05/2023 10:50:00","55,44","","",""
"13/05/2023 10:40:00","55,22","","",""
"13/05/2023 10:30:00","55,93","","",""
"13/05/2023 10:20:00","55,82","","",""
"13/05/2023 10:10:00","55,73","","",""
"13/05/2023 10:00:00","55,94","","",""
"13/05/2023 09:50:00","55,14","","",""
"13/05/2023 09:40:00","56,06","","",""
"13/05/2023 09:30:00","55,55","","",""
"13/05/2023 09:20:00","56,28","","",""
"13/05/2023 09:10:00","55,50","","",""
"13/05/2023 09:00:00","55,75","","",""
"13/05/2023 08:50:00","56,65","","",""
"13/05/2023 08:40:00","56,32","","",""
"13/05/2023 08:30:00","55,85","","",""
"13/05/2023 08:20:00","56,12","","",""
"13/05/2023 08:10:00","54,79","","",""
"13/05/2023 08:00:00","55,50","","",""
"13/05/2023 07:50:00","55,52","","",""
"13/05/2023 07:40:00","55,50","","",""
"13/05/2023 07:30:00","54,90","","",""
"13/05/2023 07:20:00","54,26","","",""
"13/05/2023 07:10:00","54,75","","",""
"13/05/2023 07:00:00","54,92","","",""
"13/05/2023 06:50:00","55,43","","",""
"13/05/2023 06:40:00","54,10","","",""
"13/05/2023 06:30:00","55,26","","",""
"13/05/2023 06:20:00","55,01","","",""
"13/05/2023 06:10:00","56,07","","",""
"13/05/2023 06:00:00","54,94","","",""
"13/05/2023 05:50:00","54,83","","",""
"13/05/2023 05:40:00","55,18","","",""
"13/05/2023 05:30:00","55,09","","",""
"13/05/2023 05:20:00","55,66","","",""
"13/05/2023 05:10:00","56,26","","",""
"13/05/2023 05:00:00","55,24","","",""
"13/05/2023 04:50:00","55,26","","",""
"13/05/2023 04:40:00","54,62","","",""
"13/05/2023 04:30:00","54,84","","",""
"13/05/2023 04:20:00","55,33","","",""
"13/05/2023 04:10:00","55,29","","",""
"13/05/2023 04:00:00","54,75","","",""
"13/05/2023 03:50:00","53,99","","",""
"13/05/2023 03:40:00","56,01","","",""
"13/05/2023 03:30:00","56,46","","",""
"13/05/2023 03:20:00","55,19","","",""
"13/05/2023 03:10:00","56,13","","",""
"13/05/2023 03:00:00","55,51","","",""
"13/05/2023 02:50:00","55,48","","",""
"13/05/2023 02:40:00","55,42","","",""
"13/05/2023 02:30:00","55,27","","",""
"13/05/2023 02:20:00","55,76","","",""
"13/05/2023 02:10:00","56,05","","",""
"13/05/2023 02:00:00","54,71","","",""
"13/05/2023 01:50:00","55,63","","",""
"13/05/2023 01:40:00","56,44","","",""
"13/05/2023 01:30:00","55,25","","",""
"13/05/2023 01:20:00","55,50","","",""
"13/05/2023 01:10:00","56,15","","",""
"13/05/2023 01:00:00","55,00","","",""
"13/05/2023 00:50:00","56,13","","",""
"13/05/2023 00:40:00","56,92","","",""
"13/05/2023 00:30:00","56,01","","",""
"13/05/2023 00:20:00","55,54","","",""
"13/05/2023 00:10:00","55,10","","",""
"13/05/2023 00:00:00","54,94","","",""
"12/05/2023 23:50:00","55,06","","",""
"12/05/2023 23:40:00","54,06","","",""
"12/05/2023 23:30:00","56,71","","",""
"12/05/2023 23:20:00","55,80","","",""
"12/05/2023 23:10:00","55,59","","",""
"12/05/2023 23:00:00","55,83","","",""
"12/05/2023 22:50:00","55,11","","",""
"12/05/2023 22:40:00","54,47","","",""
"12/05/2023 22:30:00","55,01","","",""
"12/05/2023 22:20:00","54,86","","",""
"12/05/2023 22:10:00","55,64","","",""
"12/05/2023 22:00:00","54,65","","",""
"12/05/2023 21:50:00","54,97","","",""
"12/05/2023 21:40:00","54,32","","",""
"12/05/2023 21:30:00","53,20","","",""
"12/05/2023 21:20:00","54,14","","",""
"12/05/2023 21:10:00","55,52","","",""
"12/05/2023 21:00:00","54,76","","",""
"12/05/2023 20:50:00","54,32","","",""
"12/05/2023 20:40:00","55,39","","",""
"12/05/2023 20:30:00","55,00","","",""
"12/05/2023 20:20:00","54,07","","",""
"12/05/2023 20:10:00","54,42","","",""
"12/05/2023 20:00:00","54,72","","",""
"12/05/2023 19:50:00","54,04","","",""
"12/05/2023 19:40:00","54,02","","",""
"12/05/2023 19:30:00","54,54","","",""
"12/05/2023 19:20:00","54,51","","",""
"12/05/2023 19:10:00","53,77","","",""
"12/05/2023 19:00:00","55,01","","",""
"12/05/2023 18:50:00","54,07","","",""
"12/05/2023 18:40:00","53,76","","",""
"12/05/2023 18:30:00","54,84","","",""
"12/05/2023 18:20:00","54,32","","",""
"12/05/2023 18:10:00","54,02","","",""
"12/05/2023 18:00:00","53,76","","",""
"12/05/2023 17:50:00","53,68","","",""
"12/05/2023 17:40:00","53,60","","",""
"12/05/2023 17:30:00","56,11","","",""
"12/05/2023 17:20:00","55,82","","",""
"12/05/2023 17:10:00","54,77","","",""
"12/05/2023 17:00:00","54,82","","",""
"12/05/2023 16:50:00","54,66","","",""
"12/05/2023 16:40:00","54,63","","",""
"12/05/2023 16:30:00","55,26","","",""
"12/05/2023 16:20:00","54,94","","",""
"12/05/2023 16:10:00","55,73","","",""
"12/05/2023 16:00:00","55,03","","",""
"12/05/2023 15:50:00","54,99","","",""
"12/05/2023 15:40:00","55,17","","",""
"12/05/2023 15:30:00","55,21","","",""
"12/05/2023 15:20:00","55,42","","",""
"12/05/2023 15:10:00","54,45","","",""
"12/05/2023 15:00:00","54,24","","",""
"12/05/2023 14:50:00","55,29","","",""
"12/05/2023 14:40:00","53,46","","",""
"12/05/2023 14:30:00","55,37","","",""
"12/05/2023 14:20:00","58,85","","",""
"12/05/2023 14:10:00","59,24","","",""
"12/05/2023 14:00:00","58,11","","",""
"12/05/2023 13:50:00","58,61","","",""
"12/05/2023 13:40:00","58,06","","",""
"12/05/2023 13:30:00","56,89","","",""
"12/05/2023 13:20:00","55,06","","",""
"12/05/2023 13:10:00","54,96","","",""
"12/05/2023 13:00:00","54,37","","",""
"12/05/2023 12:50:00","54,35","","",""
"12/05/2023 12:40:00","53,62","","",""
"12/05/2023 12:30:00","54,93","","",""
"12/05/2023 12:20:00","54,58","","",""
"12/05/2023 12:10:00","55,53","","",""
"12/05/2023 12:00:00","54,90","","",""
"12/05/2023 11:50:00","55,79","","",""
"12/05/2023 11:40:00","54,65","","",""
"12/05/2023 11:30:00","55,97","","",""
"12/05/2023 11:20:00","54,50","","",""
"12/05/2023 11:10:00","53,49","","",""
"12/05/2023 11:00:00","54,28","","",""
"12/05/2023 10:50:00","53,98","","",""
"12/05/2023 10:40:00","55,09","","",""
"12/05/2023 10:30:00","55,18","","",""
"12/05/2023 10:20:00","54,98","","",""
"12/05/2023 10:10:00","56,39","","",""
"12/05/2023 10:00:00","56,00","","",""
"12/05/2023 09:50:00","55,26","","",""
"12/05/2023 09:40:00","54,37","","",""
"12/05/2023 09:30:00","55,45","","",""
"12/05/2023 09:20:00","54,30","","",""
"12/05/2023 09:10:00","54,79","","",""
"12/05/2023 09:00:00","55,34","","",""
"12/05/2023 08:50:00","54,48","","",""
"12/05/2023 08:40:00","54,91","","",""
"12/05/2023 08:30:00","54,82","","",""
"12/05/2023 08:20:00","54,81","","",""
"12/05/2023 08:10:00","54,12","","",""
"12/05/2023 08:00:00","54,54","","",""
"12/05/2023 07:50:00","52,96","","",""
"12/05/2023 07:40:00","53,96","","",""
"12/05/2023 07:30:00","54,18","","",""
"12/05/2023 07:20:00","54,57","","",""
"12/05/2023 07:10:00","55,22","","",""
"12/05/2023 07:00:00","54,82","","",""
"12/05/2023 06:50:00","54,97","","",""
"12/05/2023 06:40:00","55,68","","",""
"12/05/2023 06:30:00","54,35","","",""
"12/05/2023 06:20:00","54,70","","",""
"12/05/2023 06:10:00","54,67","","",""
"12/05/2023 06:00:00","55,02","","",""
"12/05/2023 05:50:00","55,13","","",""
"12/05/2023 05:40:00","55,25","","",""
"12/05/2023 05:30:00","54,20","","",""
"12/05/2023 05:20:00","54,50","","",""
"12/05/2023 05:10:00","54,90","","",""
"12/05/2023 05:00:00","54,64","","",""
"12/05/2023 04:50:00","54,70","","",""
"12/05/2023 04:40:00","54,83","","",""
"12/05/2023 04:30:00","55,15","","",""
"12/05/2023 04:20:00","55,09","","",""
"12/05/2023 04:10:00","55,73","","",""
"12/05/2023 04:00:00","55,34","","",""
"12/05/2023 03:50:00","53,95","","",""
"12/05/2023 03:40:00","53,72","","",""
"12/05/2023 03:30:00","53,70","","",""
"12/05/2023 03:20:00","55,45","","",""
"12/05/2023 03:10:00","55,63","","",""
"12/05/2023 03:00:00","55,26","","",""
"12/05/2023 02:50:00","55,27","","",""
"12/05/2023 02:40:00","55,19","","",""
"12/05/2023 02:30:00","54,00","","",""
"12/05/2023 02:20:00","54,49","","",""
"12/05/2023 02:10:00","54,33","","",""
"12/05/2023 02:00:00","54,86","","",""
"12/05/2023 01:50:00","55,07","","",""
"12/05/2023 01:40:00","54,53","","",""
"12/05/2023 01:30:00","55,28","","",""
"12/05/2023 01:20:00","56,03","","",""
"12/05/2023 01:10:00","55,00","","",""
"12/05/2023 01:00:00","56,24","","",""
"12/05/2023 00:50:00","56,02","","",""
"12/05/2023 00:40:00","55,34","","",""
"12/05/2023 00:30:00","55,46","","",""
"12/05/2023 00:20:00","54,65","","",""
"12/05/2023 00:10:00","54,19","","",""
"12/05/2023 00:00:00","54,90","","",""
"11/05/2023 23:50:00","54,47","","",""
"11/05/2023 23:40:00","54,91","","",""
"11/05/2023 23:30:00","53,92","","",""
"11/05/2023 23:20:00","56,03","","",""
"11/05/2023 23:10:00","55,22","","",""
"11/05/2023 23:00:00","55,37","","",""
"11/05/2023 22:50:00","54,99","","",""
"11/05/2023 22:40:00","54,83","","",""
"11/05/2023 22:30:00","55,77","","",""
"11/05/2023 22:20:00","54,53","","",""
"11/05/2023 22:10:00","55,25","","",""
"11/05/2023 22:00:00","55,97","","",""
"11/05/2023 21:50:00","55,98","","",""
"11/05/2023 21:40:00","56,38","","",""
"11/05/2023 21:30:00","56,05","","",""
"11/05/2023 21:20:00","54,11","","",""
"11/05/2023 21:10:00","54,28","","",""
"11/05/2023 21:00:00","54,14","","",""
"11/05/2023 20:50:00","54,64","","",""
"11/05/2023 20:40:00","54,37","","",""
"11/05/2023 20:30:00","55,04","","",""
"11/05/2023 20:20:00","54,32","","",""
"11/05/2023 20:10:00","54,21","","",""
"11/05/2023 20:00:00","55,01","","",""
"11/05/2023 19:50:00","54,31","","",""
"11/05/2023 19:40:00","54,31","","",""
"11/05/2023 19:30:00","55,26","","",""
"11/05/2023 19:20:00","55,20","","",""
"11/05/2023 19:10:00","54,17","","",""
"11/05/2023 19:00:00","54,03","","",""
"11/05/2023 18:50:00","54,47","","",""
"11/05/2023 18:40:00","54,73","","",""
"11/05/2023 18:30:00","55,99","","",""
"11/05/2023 18:20:00","54,19","","",""
"11/05/2023 18:10:00","54,21","","",""
"11/05/2023 18:00:00","53,71","","",""
"11/05/2023 17:50:00","54,60","","",""
"11/05/2023 17:40:00","54,91","","",""
"11/05/2023 17:30:00","54,21","","",""
"11/05/2023 17:20:00","54,88","","",""
"11/05/2023 17:10:00","54,66","","",""
"11/05/2023 17:00:00","55,32","","",""
"11/05/2023 16:50:00","54,78","","",""
"11/05/2023 16:40:00","55,19","","",""
"11/05/2023 16:30:00","54,76","","",""
"11/05/2023 16:20:00","54,07","","",""
"11/05/2023 16:10:00","55,08","","",""
"11/05/2023 16:00:00","55,18","","",""
"11/05/2023 15:50:00","54,61","","",""
"11/05/2023 15:40:00","54,17","","",""
"11/05/2023 15:30:00","55,28","","",""
"11/05/2023 15:20:00","54,50","","",""
"11/05/2023 15:10:00","55,68","","",""
"11/05/2023 15:00:00","54,37","","",""
"11/05/2023 14:50:00","54,65","","",""
"11/05/2023 14:40:00","53,92","","",""
"11/05/2023 14:30:00","56,04","","",""
"11/05/2023 14:20:00","53,96","","",""
"11/05/2023 14:10:00","53,63","","",""
"11/05/2023 14:00:00","54,67","","",""
"11/05/2023 13:50:00","55,07","","",""
"11/05/2023 13:40:00","55,76","","",""
"11/05/2023 13:30:00","55,74","","",""
"11/05/2023 13:20:00","55,62","","",""
"11/05/2023 13:10:00","55,92","","",""
"11/05/2023 13:00:00","54,61","","",""
"11/05/2023 12:50:00","54,89","","",""
"11/05/2023 12:40:00","55,14","","",""
"11/05/2023 12:30:00","55,17","","",""
"11/05/2023 12:20:00","54,45","","",""
"11/05/2023 12:10:00","54,95","","",""
"11/05/2023 12:00:00","55,30","","",""
"11/05/2023 11:50:00","53,62","","",""
"11/05/2023 11:40:00","54,79","","",""
"11/05/2023 11:30:00","54,94","","",""
"11/05/2023 11:20:00","55,40","","",""
"11/05/2023 11:10:00","54,38","","",""
"11/05/2023 11:00:00","54,76","","",""
"11/05/2023 10:50:00","54,83","","",""
"11/05/2023 10:40:00","55,52","","",""
"11/05/2023 10:30:00","54,73","","",""
"11/05/2023 10:20:00","55,39","","",""
"11/05/2023 10:10:00","54,73","","",""
"11/05/2023 10:00:00","54,20","","",""
"11/05/2023 09:50:00","54,64","","",""
"11/05/2023 09:40:00","55,50","","",""
"11/05/2023 09:30:00","55,28","","",""
"11/05/2023 09:20:00","54,76","","",""
"11/05/2023 09:10:00","54,93","","",""
"11/05/2023 09:00:00","56,46","","",""
"11/05/2023 08:50:00","56,80","","",""
"11/05/2023 08:40:00","56,08","","",""
"11/05/2023 08:30:00","56,12","","",""
"11/05/2023 08:20:00","55,51","","",""
"11/05/2023 08:10:00","54,90","","",""
"11/05/2023 08:00:00","54,19","","",""
"11/05/2023 07:50:00","54,83","","",""
"11/05/2023 07:40:00","54,80","","",""
"11/05/2023 07:30:00","55,00","","",""
"11/05/2023 07:20:00","54,79","","",""
"11/05/2023 07:10:00","54,30","","",""
"11/05/2023 07:00:00","53,94","","",""
"11/05/2023 06:50:00","54,38","","",""
"11/05/2023 06:40:00","54,23","","",""
"11/05/2023 06:30:00","54,87","","",""
"11/05/2023 06:20:00","54,33","","",""
"11/05/2023 06:10:00","54,74","","",""
"11/05/2023 06:00:00","55,58","","",""
"11/05/2023 05:50:00","56,18","","",""
"11/05/2023 05:40:00","55,79","","",""
"11/05/2023 05:30:00","55,45","","",""
"11/05/2023 05:20:00","55,57","","",""
"11/05/2023 05:10:00","55,68","","",""
"11/05/2023 05:00:00","54,94","","",""
"11/05/2023 04:50:00","54,60","","",""
"11/05/2023 04:40:00","55,79","","",""
"11/05/2023 04:30:00","55,97","","",""
"11/05/2023 04:20:00","55,16","","",""
"11/05/2023 04:10:00","54,00","","",""
"11/05/2023 04:00:00","54,46","","",""
"11/05/2023 03:50:00","55,27","","",""
"11/05/2023 03:40:00","56,51","","",""
"11/05/2023 03:30:00","55,72","","",""
"11/05/2023 03:20:00","54,61","","",""
"11/05/2023 03:10:00","54,33","","",""
"11/05/2023 03:00:00","55,23","","",""
"11/05/2023 02:50:00","55,40","","",""
"11/05/2023 02:40:00","55,95","","",""
"11/05/2023 02:30:00","55,23","","",""
"11/05/2023 02:20:00","54,79","","",""
"11/05/2023 02:10:00","55,27","","",""
"11/05/2023 02:00:00","55,61","","",""
"11/05/2023 01:50:00","55,61","","",""
"11/05/2023 01:40:00","55,67","","",""
"11/05/2023 01:30:00","55,53","","",""
"11/05/2023 01:20:00","55,17","","",""
"11/05/2023 01:10:00","55,33","","",""
"11/05/2023 01:00:00","55,20","","",""
"11/05/2023 00:50:00","55,08","","",""
"11/05/2023 00:40:00","54,01","","",""
"11/05/2023 00:30:00","54,79","","",""
"11/05/2023 00:20:00","55,51","","",""
"11/05/2023 00:10:00","54,74","","",""
"11/05/2023 00:00:00","55,69","","",""
"10/05/2023 23:50:00","54,91","","",""
"10/05/2023 23:40:00","54,87","","",""
"10/05/2023 23:30:00","54,34","","",""
"10/05/2023 23:20:00","55,23","","",""
"10/05/2023 23:10:00","54,19","","",""
"10/05/2023 23:00:00","54,80","","",""
"10/05/2023 22:50:00","54,82","","",""
"10/05/2023 22:40:00","55,39","","",""
"10/05/2023 22:30:00","55,47","","",""
"10/05/2023 22:20:00","55,19","","",""
"10/05/2023 22:10:00","55,39","","",""
"10/05/2023 22:00:00","57,22","","",""
"10/05/2023 21:50:00","56,00","","",""
"10/05/2023 21:40:00","56,19","","",""
"10/05/2023 21:30:00","55,16","","",""
"10/05/2023 21:20:00","55,20","","",""
"10/05/2023 21:10:00","55,82","","",""
"10/05/2023 21:00:00","55,78","","",""
"10/05/2023 20:50:00","55,50","","",""
"10/05/2023 20:40:00","54,90","","",""
"10/05/2023 20:30:00","54,76","","",""
"10/05/2023 20:20:00","54,05","","",""
"10/05/2023 20:10:00","54,75","","",""
"10/05/2023 20:00:00","54,96","","",""
"10/05/2023 19:50:00","54,75","","",""
"10/05/2023 19:40:00","55,13","","",""
"10/05/2023 19:30:00","55,04","","",""
"10/05/2023 19:20:00","55,03","","",""
"10/05/2023 19:10:00","55,11","","",""
"10/05/2023 19:00:00","55,35","","",""
"10/05/2023 18:50:00","54,93","","",""
"10/05/2023 18:40:00","55,25","","",""
"10/05/2023 18:30:00","55,30","","",""
"10/05/2023 18:20:00","56,28","","",""
"10/05/2023 18:10:00","55,34","","",""
"10/05/2023 18:00:00","55,67","","",""
"10/05/2023 17:50:00","54,06","","",""
"10/05/2023 17:40:00","53,60","","",""
"10/05/2023 17:30:00","54,93","","",""
"10/05/2023 17:20:00","54,73","","",""
"10/05/2023 17:10:00","55,74","","",""
"10/05/2023 17:00:00","55,00","","",""
"10/05/2023 16:50:00","55,04","","",""
"10/05/2023 16:40:00","54,15","","",""
"10/05/2023 16:30:00","54,45","","",""
"10/05/2023 16:20:00","54,59","","",""
"10/05/2023 16:10:00","54,92","","",""
"10/05/2023 16:00:00","55,22","","",""
"10/05/2023 15:50:00","54,25","","",""
"10/05/2023 15:40:00","55,38","","",""
"10/05/2023 15:30:00","55,86","","",""
"10/05/2023 15:20:00","56,03","","",""
"10/05/2023 15:10:00","55,45","","",""
"10/05/2023 15:00:00","54,74","","",""
"10/05/2023 14:50:00","55,28","","",""
"10/05/2023 14:40:00","57,04","","",""
"10/05/2023 14:30:00","55,19","","",""
"10/05/2023 14:20:00","54,62","","",""
"10/05/2023 14:10:00","55,68","","",""
"10/05/2023 14:00:00","55,41","","",""
"10/05/2023 13:50:00","54,45","","",""
"10/05/2023 13:40:00","53,93","","",""
"10/05/2023 13:30:00","55,96","","",""
"10/05/2023 13:20:00","55,39","","",""
"10/05/2023 13:10:00","55,38","","",""
"10/05/2023 13:00:00","55,51","","",""
"10/05/2023 12:50:00","55,18","","",""
"10/05/2023 12:40:00","54,86","","",""
"10/05/2023 12:30:00","55,27","","",""
"10/05/2023 12:20:00","54,80","","",""
"10/05/2023 12:10:00","54,14","","",""
"10/05/2023 12:00:00","55,47","","",""
"10/05/2023 11:50:00","54,53","","",""
"10/05/2023 11:40:00","55,47","","",""
"10/05/2023 11:30:00","55,26","","",""
"10/05/2023 11:20:00","56,00","","",""
"10/05/2023 11:10:00","55,22","","",""
"10/05/2023 11:00:00","56,07","","",""
"10/05/2023 10:50:00","54,69","","",""
"10/05/2023 10:40:00","54,35","","",""
"10/05/2023 10:30:00","55,52","","",""
"10/05/2023 10:20:00","55,20","","",""
"10/05/2023 10:10:00","55,31","","",""
"10/05/2023 10:00:00","54,21","","",""
"10/05/2023 09:50:00","54,58","","",""
"10/05/2023 09:40:00","54,70","","",""
"10/05/2023 09:30:00","54,83","","",""
"10/05/2023 09:20:00","54,83","","",""
"10/05/2023 09:10:00","54,22","","",""
"10/05/2023 09:00:00","54,52","","",""
"10/05/2023 08:50:00","56,20","","",""
"10/05/2023 08:40:00","56,19","","",""
"10/05/2023 08:30:00","54,45","","",""
"10/05/2023 08:20:00","55,90","","",""
"10/05/2023 08:10:00","55,36","","",""
"10/05/2023 08:00:00","55,63","","",""
"10/05/2023 07:50:00","55,47","","",""
"10/05/2023 07:40:00","55,52","","",""
"10/05/2023 07:30:00","54,48","","",""
"10/05/2023 07:20:00","53,47","","",""
"10/05/2023 07:10:00","55,95","","",""
"10/05/2023 07:00:00","55,91","","",""
"10/05/2023 06:50:00","55,48","","",""
"10/05/2023 06:40:00","55,49","","",""
"10/05/2023 06:30:00","54,43","","",""
"10/05/2023 06:20:00","54,50","","",""
"10/05/2023 06:10:00","54,09","","",""
"10/05/2023 06:00:00","53,35","","",""
"10/05/2023 05:50:00","54,72","","",""
"10/05/2023 05:40:00","54,90","","",""
"10/05/2023 05:30:00","56,09","","",""
"10/05/2023 05:20:00","54,23","","",""
"10/05/2023 05:10:00","54,39","","",""
"10/05/2023 05:00:00","55,14","","",""
"10/05/2023 04:50:00","55,01","","",""
"10/05/2023 04:40:00","54,67","","",""
"10/05/2023 04:30:00","54,78","","",""
"10/05/2023 04:20:00","54,66","","",""
"10/05/2023 04:10:00","54,55","","",""
"10/05/2023 04:00:00","54,91","","",""
"10/05/2023 03:50:00","54,39","","",""
"10/05/2023 03:40:00","53,96","","",""
"10/05/2023 03:30:00","54,18","","",""
"10/05/2023 03:20:00","53,39","","",""
"10/05/2023 03:10:00","54,29","","",""
"10/05/2023 03:00:00","54,98","","",""
"10/05/2023 02:50:00","55,00","","",""
"10/05/2023 02:40:00","57,42","","",""
"10/05/2023 02:30:00","57,93","","",""
"10/05/2023 02:20:00","58,48","","",""
"10/05/2023 02:10:00","57,74","","",""
"10/05/2023 02:00:00","59,08","","",""
"10/05/2023 01:50:00","59,53","","",""
"10/05/2023 01:40:00","58,36","","",""
"10/05/2023 01:30:00","57,37","","",""
"10/05/2023 01:20:00","58,23","","",""
"10/05/2023 01:10:00","58,57","","",""
"10/05/2023 01:00:00","57,58","","",""
"10/05/2023 00:50:00","56,94","","",""
"10/05/2023 00:40:00","57,38","","",""
"10/05/2023 00:30:00","58,40","","",""
"10/05/2023 00:20:00","57,30","","",""
"10/05/2023 00:10:00","59,01","","",""
"10/05/2023 00:00:00","57,76","","",""
"09/05/2023 23:50:00","57,54","","",""
"09/05/2023 23:40:00","57,71","","",""
"09/05/2023 23:30:00","58,31","","",""
"09/05/2023 23:20:00","58,30","","",""
"09/05/2023 23:10:00","57,05","","",""
"09/05/2023 23:00:00","56,66","","",""
"09/05/2023 22:50:00","56,51","","",""
"09/05/2023 22:40:00","56,90","","",""
"09/05/2023 22:30:00","56,53","","",""
"09/05/2023 22:20:00","57,43","","",""
"09/05/2023 22:10:00","57,07","","",""
"09/05/2023 22:00:00","55,89","","",""
"09/05/2023 21:50:00","56,63","","",""
"09/05/2023 21:40:00","55,40","","",""
"09/05/2023 21:30:00","55,72","","",""
"09/05/2023 21:20:00","54,73","","",""
"09/05/2023 21:10:00","54,91","","",""
"09/05/2023 21:00:00","56,20","","",""
"09/05/2023 20:50:00","62,72","","",""
"09/05/2023 20:40:00","61,51","","",""
"09/05/2023 20:30:00","57,99","","",""
"09/05/2023 20:20:00","57,50","","",""
"09/05/2023 20:10:00","57,20","","",""
"09/05/2023 20:00:00","57,77","","",""
"09/05/2023 19:50:00","58,38","","",""
"09/05/2023 19:40:00","58,14","","",""
"09/05/2023 19:30:00","57,69","","",""
"09/05/2023 19:20:00","56,46","","",""
"09/05/2023 19:10:00","56,47","","",""
"09/05/2023 19:00:00","56,98","","",""
"09/05/2023 18:50:00","56,88","","",""
"09/05/2023 18:40:00","56,98","","",""
"09/05/2023 18:30:00","57,53","","",""
"09/05/2023 18:20:00","58,29","","",""
"09/05/2023 18:10:00","58,59","","",""
"09/05/2023 18:00:00","57,19","","",""
"09/05/2023 17:50:00","58,39","","",""
"09/05/2023 17:40:00","58,13","","",""
"09/05/2023 17:30:00","57,34","","",""
"09/05/2023 17:20:00","56,39","","",""
"09/05/2023 17:10:00","56,96","","",""
"09/05/2023 17:00:00","58,47","","",""
"09/05/2023 16:50:00","57,24","","",""
"09/05/2023 16:40:00","57,75","","",""
"09/05/2023 16:30:00","57,10","","",""
"09/05/2023 16:20:00","57,97","","",""
"09/05/2023 16:10:00","57,80","","",""
"09/05/2023 16:00:00","57,39","","",""
"09/05/2023 15:50:00","58,37","","",""
"09/05/2023 15:40:00","56,65","","",""
"09/05/2023 15:30:00","58,44","","",""
"09/05/2023 15:20:00","57,98","","",""
"09/05/2023 15:10:00","57,69","","",""
"09/05/2023 15:00:00","58,21","","",""
"09/05/2023 14:50:00","57,62","","",""
"09/05/2023 14:40:00","58,08","","",""
"09/05/2023 14:30:00","57,79","","",""
"09/05/2023 14:20:00","58,28","","",""
"09/05/2023 14:10:00","58,58","","",""
"09/05/2023 14:00:00","58,60","","",""
"09/05/2023 13:50:00","58,38","","",""
"09/05/2023 13:40:00","58,40","","",""
"09/05/2023 13:30:00","57,95","","",""
"09/05/2023 13:20:00","57,87","","",""
"09/05/2023 13:10:00","57,91","","",""
"09/05/2023 13:00:00","57,85","","",""
"09/05/2023 12:50:00","57,72","","",""
"09/05/2023 12:40:00","58,82","","",""
"09/05/2023 12:30:00","59,24","","",""
"09/05/2023 12:20:00","57,68","","",""
"09/05/2023 12:10:00","57,14","","",""
"09/05/2023 12:00:00","57,09","","",""
"09/05/2023 11:50:00","57,45","","",""
"09/05/2023 11:40:00","56,98","","",""
"09/05/2023 11:30:00","56,21","","",""
"09/05/2023 11:20:00","55,42","","",""
"09/05/2023 11:10:00","54,16","","",""
"09/05/2023 11:00:00","53,96","","",""
"09/05/2023 10:50:00","54,06","","",""
"09/05/2023 10:40:00","53,58","","",""
"09/05/2023 10:30:00","55,27","","",""
"09/05/2023 10:20:00","56,13","","",""
"09/05/2023 10:10:00","56,01","","",""
"09/05/2023 10:00:00","55,43","","",""
"09/05/2023 09:50:00","55,00","","",""
"09/05/2023 09:40:00","54,15","","",""
"09/05/2023 09:30:00","54,79","","",""
"09/05/2023 09:20:00","55,00","","",""
"09/05/2023 09:10:00","55,27","","",""
"09/05/2023 09:00:00","54,92","","",""
"09/05/2023 08:50:00","54,76","","",""
"09/05/2023 08:40:00","54,71","","",""
"09/05/2023 08:30:00","55,76","","",""
"09/05/2023 08:20:00","54,95","","",""
"09/05/2023 08:10:00","54,38","","",""
"09/05/2023 08:00:00","55,92","","",""
"09/05/2023 07:50:00","54,78","","",""
"09/05/2023 07:40:00","55,31","","",""
"09/05/2023 07:30:00","55,62","","",""
"09/05/2023 07:20:00","55,93","","",""
"09/05/2023 07:10:00","57,36","","",""
"09/05/2023 07:00:00","58,09","","",""
"09/05/2023 06:50:00","58,20","","",""
"09/05/2023 06:40:00","59,33","","",""
"09/05/2023 06:30:00","58,45","","",""
"09/05/2023 06:20:00","59,05","","",""
"09/05/2023 06:10:00","58,09","","",""
"09/05/2023 06:00:00","58,66","","",""
"09/05/2023 05:50:00","58,40","","",""
"09/05/2023 05:40:00","57,82","","",""
"09/05/2023 05:30:00","58,78","","",""
"09/05/2023 05:20:00","59,80","","",""
"09/05/2023 05:10:00","58,10","","",""
"09/05/2023 05:00:00","60,10","","",""
"09/05/2023 04:50:00","59,52","","",""
"09/05/2023 04:40:00","58,96","","",""
"09/05/2023 04:30:00","59,03","","",""
"09/05/2023 04:20:00","58,18","","",""
"09/05/2023 04:10:00","58,36","","",""
"09/05/2023 04:00:00","57,18","","",""
"09/05/2023 03:50:00","58,74","","",""
"09/05/2023 03:40:00","59,11","","",""
"09/05/2023 03:30:00","58,92","","",""
"09/05/2023 03:20:00","57,89","","",""
"09/05/2023 03:10:00","57,92","","",""
"09/05/2023 03:00:00","57,67","","",""
"09/05/2023 02:50:00","58,01","","",""
"09/05/2023 02:40:00","58,65","","",""
"09/05/2023 02:30:00","58,84","","",""
"09/05/2023 02:20:00","58,43","","",""
"09/05/2023 02:10:00","60,31","","",""
"09/05/2023 02:00:00","59,51","","",""
"09/05/2023 01:50:00","58,57","","",""
"09/05/2023 01:40:00","57,72","","",""
"09/05/2023 01:30:00","57,65","","",""
"09/05/2023 01:20:00","58,63","","",""
"09/05/2023 01:10:00","57,38","","",""
"09/05/2023 01:00:00","58,53","","",""
"09/05/2023 00:50:00","58,71","","",""
"09/05/2023 00:40:00","58,31","","",""
"09/05/2023 00:30:00","58,52","","",""
"09/05/2023 00:20:00","58,90","","",""
"09/05/2023 00:10:00","58,23","","",""
"09/05/2023 00:00:00","58,56","","",""
"08/05/2023 23:50:00","58,19","","",""
"08/05/2023 23:40:00","58,71","","",""
"08/05/2023 23:30:00","58,57","","",""
"08/05/2023 23:20:00","57,81","","",""
"08/05/2023 23:10:00","57,50","","",""
"08/05/2023 23:00:00","58,43","","",""
"08/05/2023 22:50:00","58,04","","",""
"08/05/2023 22:40:00","58,34","","",""
"08/05/2023 22:30:00","57,86","","",""
"08/05/2023 22:20:00","57,52","","",""
"08/05/2023 22:10:00","58,34","","",""
"08/05/2023 22:00:00","58,48","","",""
"08/05/2023 21:50:00","57,25","","",""
"08/05/2023 21:40:00","57,33","","",""
"08/05/2023 21:30:00","57,89","","",""
"08/05/2023 21:20:00","57,64","","",""
"08/05/2023 21:10:00","58,18","","",""
"08/05/2023 21:00:00","58,74","","",""
"08/05/2023 20:50:00","58,29","","",""
"08/05/2023 20:40:00","57,61","","",""
"08/05/2023 20:30:00","58,32","","",""
"08/05/2023 20:20:00","57,17","","",""
"08/05/2023 20:10:00","57,58","","",""
"08/05/2023 20:00:00","56,57","","",""
"08/05/2023 19:50:00","57,26","","",""
"08/05/2023 19:40:00","57,72","","",""
"08/05/2023 19:30:00","57,14","","",""
"08/05/2023 19:20:00","57,48","","",""
"08/05/2023 19:10:00","57,22","","",""
"08/05/2023 19:00:00","57,50","","",""
"08/05/2023 18:50:00","57,32","","",""
"08/05/2023 18:40:00","57,52","","",""
"08/05/2023 18:30:00","57,97","","",""
"08/05/2023 18:20:00","58,42","","",""
"08/05/2023 18:10:00","57,76","","",""
"08/05/2023 18:00:00","57,24","","",""
"08/05/2023 17:50:00","56,45","","",""
"08/05/2023 17:40:00","58,49","","",""
"08/05/2023 17:30:00","58,09","","",""
"08/05/2023 17:20:00","57,70","","",""
"08/05/2023 17:10:00","57,68","","",""
"08/05/2023 17:00:00","57,01","","",""
"08/05/2023 16:50:00","58,45","","",""
"08/05/2023 16:40:00","57,73","","",""
"08/05/2023 16:30:00","57,44","","",""
"08/05/2023 16:20:00","56,67","","",""
"08/05/2023 16:10:00","57,70","","",""
"08/05/2023 16:00:00","57,30","","",""
"08/05/2023 15:50:00","57,08","","",""
"08/05/2023 15:40:00","58,03","","",""
