"Time stamp","Value","Events","Comment","User"
"08/05/2023 15:30:00","57,75","","",""
"08/05/2023 15:20:00","58,27","","",""
"08/05/2023 15:10:00","57,72","","",""
"08/05/2023 15:00:00","58,02","","",""
"08/05/2023 14:50:00","56,81","","",""
"08/05/2023 14:40:00","57,38","","",""
"08/05/2023 14:30:00","57,15","","",""
"08/05/2023 14:20:00","57,20","","",""
"08/05/2023 14:10:00","58,32","","",""
"08/05/2023 14:00:00","58,00","","",""
"08/05/2023 13:50:00","58,26","","",""
"08/05/2023 13:40:00","58,19","","",""
"08/05/2023 13:30:00","57,70","","",""
"08/05/2023 13:20:00","57,41","","",""
"08/05/2023 13:10:00","58,08","","",""
"08/05/2023 13:00:00","58,13","","",""
"08/05/2023 12:50:00","58,38","","",""
"08/05/2023 12:40:00","58,49","","",""
"08/05/2023 12:30:00","58,85","","",""
"08/05/2023 12:20:00","59,30","","",""
"08/05/2023 12:10:00","58,11","","",""
"08/05/2023 12:00:00","58,26","","",""
"08/05/2023 11:50:00","59,04","","",""
"08/05/2023 11:40:00","58,10","","",""
"08/05/2023 11:30:00","58,81","","",""
"08/05/2023 11:20:00","58,53","","",""
"08/05/2023 11:10:00","58,26","","",""
"08/05/2023 11:00:00","58,78","","",""
"08/05/2023 10:50:00","57,85","","",""
"08/05/2023 10:40:00","56,85","","",""
"08/05/2023 10:30:00","57,44","","",""
"08/05/2023 10:20:00","58,72","","",""
"08/05/2023 10:10:00","59,18","","",""
"08/05/2023 10:00:00","58,04","","",""
"08/05/2023 09:50:00","59,09","","",""
"08/05/2023 09:40:00","59,30","","",""
"08/05/2023 09:30:00","58,72","","",""
"08/05/2023 09:20:00","59,13","","",""
"08/05/2023 09:10:00","58,58","","",""
"08/05/2023 09:00:00","58,43","","",""
"08/05/2023 08:50:00","58,41","","",""
"08/05/2023 08:40:00","57,81","","",""
"08/05/2023 08:30:00","59,69","","",""
"08/05/2023 08:20:00","59,17","","",""
"08/05/2023 08:10:00","58,69","","",""
"08/05/2023 08:00:00","58,56","","",""
"08/05/2023 07:50:00","58,11","","",""
"08/05/2023 07:40:00","58,69","","",""
"08/05/2023 07:30:00","58,16","","",""
"08/05/2023 07:20:00","58,15","","",""
"08/05/2023 07:10:00","59,13","","",""
"08/05/2023 07:00:00","59,29","","",""
"08/05/2023 06:50:00","58,96","","",""
"08/05/2023 06:40:00","58,10","","",""
"08/05/2023 06:30:00","58,22","","",""
"08/05/2023 06:20:00","57,66","","",""
"08/05/2023 06:10:00","58,78","","",""
"08/05/2023 06:00:00","58,66","","",""
"08/05/2023 05:50:00","58,29","","",""
"08/05/2023 05:40:00","57,33","","",""
"08/05/2023 05:30:00","58,33","","",""
"08/05/2023 05:20:00","58,51","","",""
"08/05/2023 05:10:00","57,97","","",""
"08/05/2023 05:00:00","58,53","","",""
"08/05/2023 04:50:00","57,94","","",""
"08/05/2023 04:40:00","58,21","","",""
"08/05/2023 04:30:00","58,58","","",""
"08/05/2023 04:20:00","58,18","","",""
"08/05/2023 04:10:00","58,65","","",""
"08/05/2023 04:00:00","58,95","","",""
"08/05/2023 03:50:00","58,11","","",""
"08/05/2023 03:40:00","59,47","","",""
"08/05/2023 03:30:00","59,18","","",""
"08/05/2023 03:20:00","57,80","","",""
"08/05/2023 03:10:00","58,70","","",""
"08/05/2023 03:00:00","58,18","","",""
"08/05/2023 02:50:00","58,80","","",""
"08/05/2023 02:40:00","58,52","","",""
"08/05/2023 02:30:00","58,44","","",""
"08/05/2023 02:20:00","58,01","","",""
"08/05/2023 02:10:00","56,99","","",""
"08/05/2023 02:00:00","58,22","","",""
"08/05/2023 01:50:00","57,77","","",""
"08/05/2023 01:40:00","58,33","","",""
"08/05/2023 01:30:00","57,33","","",""
"08/05/2023 01:20:00","57,64","","",""
"08/05/2023 01:10:00","57,45","","",""
"08/05/2023 01:00:00","57,54","","",""
"08/05/2023 00:50:00","58,57","","",""
"08/05/2023 00:40:00","56,98","","",""
"08/05/2023 00:30:00","56,38","","",""
"08/05/2023 00:20:00","58,30","","",""
"08/05/2023 00:10:00","57,46","","",""
"08/05/2023 00:00:00","57,51","","",""
"07/05/2023 23:50:00","59,38","","",""
"07/05/2023 23:40:00","58,47","","",""
"07/05/2023 23:30:00","58,68","","",""
"07/05/2023 23:20:00","57,18","","",""
"07/05/2023 23:10:00","57,17","","",""
"07/05/2023 23:00:00","56,90","","",""
"07/05/2023 22:50:00","57,76","","",""
"07/05/2023 22:40:00","57,63","","",""
"07/05/2023 22:30:00","57,45","","",""
"07/05/2023 22:20:00","57,56","","",""
"07/05/2023 22:10:00","58,05","","",""
"07/05/2023 22:00:00","57,48","","",""
"07/05/2023 21:50:00","57,84","","",""
"07/05/2023 21:40:00","57,65","","",""
"07/05/2023 21:30:00","57,04","","",""
"07/05/2023 21:20:00","56,79","","",""
"07/05/2023 21:10:00","56,75","","",""
"07/05/2023 21:00:00","56,78","","",""
"07/05/2023 20:50:00","57,59","","",""
"07/05/2023 20:40:00","58,09","","",""
"07/05/2023 20:30:00","58,46","","",""
"07/05/2023 20:20:00","58,96","","",""
"07/05/2023 20:10:00","58,15","","",""
"07/05/2023 20:00:00","57,20","","",""
"07/05/2023 19:50:00","57,71","","",""
"07/05/2023 19:40:00","57,59","","",""
"07/05/2023 19:30:00","57,07","","",""
"07/05/2023 19:20:00","57,33","","",""
"07/05/2023 19:10:00","57,48","","",""
"07/05/2023 19:00:00","57,86","","",""
"07/05/2023 18:50:00","57,41","","",""
"07/05/2023 18:40:00","57,65","","",""
"07/05/2023 18:30:00","57,15","","",""
"07/05/2023 18:20:00","56,93","","",""
"07/05/2023 18:10:00","57,39","","",""
"07/05/2023 18:00:00","57,25","","",""
"07/05/2023 17:50:00","56,91","","",""
"07/05/2023 17:40:00","56,91","","",""
"07/05/2023 17:30:00","56,10","","",""
"07/05/2023 17:20:00","56,48","","",""
"07/05/2023 17:10:00","57,53","","",""
"07/05/2023 17:00:00","56,66","","",""
"07/05/2023 16:50:00","56,31","","",""
"07/05/2023 16:40:00","56,72","","",""
"07/05/2023 16:30:00","56,62","","",""
"07/05/2023 16:20:00","57,17","","",""
"07/05/2023 16:10:00","57,54","","",""
"07/05/2023 16:00:00","56,08","","",""
"07/05/2023 15:50:00","57,10","","",""
"07/05/2023 15:40:00","57,02","","",""
"07/05/2023 15:30:00","56,73","","",""
"07/05/2023 15:20:00","56,35","","",""
"07/05/2023 15:10:00","57,02","","",""
"07/05/2023 15:00:00","57,19","","",""
"07/05/2023 14:50:00","56,66","","",""
"07/05/2023 14:40:00","57,00","","",""
"07/05/2023 14:30:00","57,46","","",""
"07/05/2023 14:20:00","58,00","","",""
"07/05/2023 14:10:00","58,36","","",""
"07/05/2023 14:00:00","57,80","","",""
"07/05/2023 13:50:00","57,79","","",""
"07/05/2023 13:40:00","58,22","","",""
"07/05/2023 13:30:00","59,60","","",""
"07/05/2023 13:20:00","58,18","","",""
"07/05/2023 13:10:00","57,05","","",""
"07/05/2023 13:00:00","56,95","","",""
"07/05/2023 12:50:00","57,98","","",""
"07/05/2023 12:40:00","57,67","","",""
"07/05/2023 12:30:00","57,57","","",""
"07/05/2023 12:20:00","56,86","","",""
"07/05/2023 12:10:00","57,02","","",""
"07/05/2023 12:00:00","57,33","","",""
"07/05/2023 11:50:00","57,52","","",""
"07/05/2023 11:40:00","57,81","","",""
"07/05/2023 11:30:00","57,94","","",""
"07/05/2023 11:20:00","59,15","","",""
"07/05/2023 11:10:00","58,17","","",""
"07/05/2023 11:00:00","58,40","","",""
"07/05/2023 10:50:00","59,62","","",""
"07/05/2023 10:40:00","59,55","","",""
"07/05/2023 10:30:00","58,69","","",""
"07/05/2023 10:20:00","57,61","","",""
"07/05/2023 10:10:00","59,08","","",""
"07/05/2023 10:00:00","58,87","","",""
"07/05/2023 09:50:00","59,30","","",""
"07/05/2023 09:40:00","59,57","","",""
"07/05/2023 09:30:00","59,84","","",""
"07/05/2023 09:20:00","59,32","","",""
"07/05/2023 09:10:00","58,55","","",""
"07/05/2023 09:00:00","58,51","","",""
"07/05/2023 08:50:00","58,77","","",""
"07/05/2023 08:40:00","60,02","","",""
"07/05/2023 08:30:00","59,68","","",""
"07/05/2023 08:20:00","58,18","","",""
"07/05/2023 08:10:00","58,90","","",""
"07/05/2023 08:00:00","58,43","","",""
"07/05/2023 07:50:00","59,11","","",""
"07/05/2023 07:40:00","58,16","","",""
"07/05/2023 07:30:00","57,12","","",""
"07/05/2023 07:20:00","57,81","","",""
"07/05/2023 07:10:00","57,75","","",""
"07/05/2023 07:00:00","57,99","","",""
"07/05/2023 06:50:00","58,80","","",""
"07/05/2023 06:40:00","58,79","","",""
"07/05/2023 06:30:00","58,68","","",""
"07/05/2023 06:20:00","57,72","","",""
"07/05/2023 06:10:00","57,63","","",""
"07/05/2023 06:00:00","57,81","","",""
"07/05/2023 05:50:00","58,81","","",""
"07/05/2023 05:40:00","57,99","","",""
"07/05/2023 05:30:00","58,34","","",""
"07/05/2023 05:20:00","57,89","","",""
"07/05/2023 05:10:00","58,71","","",""
"07/05/2023 05:00:00","58,70","","",""
"07/05/2023 04:50:00","57,89","","",""
"07/05/2023 04:40:00","59,57","","",""
"07/05/2023 04:30:00","58,71","","",""
"07/05/2023 04:20:00","58,33","","",""
"07/05/2023 04:10:00","58,90","","",""
"07/05/2023 04:00:00","58,66","","",""
"07/05/2023 03:50:00","57,99","","",""
"07/05/2023 03:40:00","56,69","","",""
"07/05/2023 03:30:00","57,82","","",""
"07/05/2023 03:20:00","57,66","","",""
"07/05/2023 03:10:00","58,75","","",""
"07/05/2023 03:00:00","59,15","","",""
"07/05/2023 02:50:00","58,50","","",""
"07/05/2023 02:40:00","57,82","","",""
"07/05/2023 02:30:00","56,79","","",""
"07/05/2023 02:20:00","56,90","","",""
"07/05/2023 02:10:00","57,70","","",""
"07/05/2023 02:00:00","57,45","","",""
"07/05/2023 01:50:00","56,97","","",""
"07/05/2023 01:40:00","56,89","","",""
"07/05/2023 01:30:00","56,52","","",""
"07/05/2023 01:20:00","56,84","","",""
"07/05/2023 01:10:00","57,26","","",""
"07/05/2023 01:00:00","56,38","","",""
"07/05/2023 00:50:00","57,25","","",""
"07/05/2023 00:40:00","58,65","","",""
"07/05/2023 00:30:00","58,23","","",""
"07/05/2023 00:20:00","57,87","","",""
"07/05/2023 00:10:00","57,06","","",""
"07/05/2023 00:00:00","57,85","","",""
"06/05/2023 23:50:00","57,38","","",""
"06/05/2023 23:40:00","57,13","","",""
"06/05/2023 23:30:00","57,77","","",""
"06/05/2023 23:20:00","57,91","","",""
"06/05/2023 23:10:00","57,72","","",""
"06/05/2023 23:00:00","57,82","","",""
"06/05/2023 22:50:00","56,91","","",""
"06/05/2023 22:40:00","55,83","","",""
"06/05/2023 22:30:00","56,37","","",""
"06/05/2023 22:20:00","55,97","","",""
"06/05/2023 22:10:00","55,56","","",""
"06/05/2023 22:00:00","55,50","","",""
"06/05/2023 21:50:00","55,61","","",""
"06/05/2023 21:40:00","55,76","","",""
"06/05/2023 21:30:00","53,98","","",""
"06/05/2023 21:20:00","54,74","","",""
"06/05/2023 21:10:00","54,92","","",""
"06/05/2023 21:00:00","54,23","","",""
"06/05/2023 20:50:00","53,37","","",""
"06/05/2023 20:40:00","50,90","","",""
"06/05/2023 20:30:00","46,59","","",""
"06/05/2023 20:20:00","31,03","","",""
"06/05/2023 20:10:00","-5,58","","",""
"06/05/2023 20:00:00","-93,40","","",""
"06/05/2023 19:50:00","56,39","","",""
"06/05/2023 19:40:00","56,17","","",""
"06/05/2023 19:30:00","56,50","","",""
"06/05/2023 19:20:00","57,00","","",""
"06/05/2023 19:10:00","56,13","","",""
"06/05/2023 19:00:00","56,22","","",""
"06/05/2023 18:50:00","56,53","","",""
"06/05/2023 18:40:00","57,65","","",""
"06/05/2023 18:30:00","57,50","","",""
"06/05/2023 18:20:00","56,96","","",""
"06/05/2023 18:10:00","56,62","","",""
"06/05/2023 18:00:00","57,13","","",""
"06/05/2023 17:50:00","57,19","","",""
"06/05/2023 17:40:00","57,10","","",""
"06/05/2023 17:30:00","57,36","","",""
"06/05/2023 17:20:00","57,56","","",""
"06/05/2023 17:10:00","58,22","","",""
"06/05/2023 17:00:00","57,35","","",""
"06/05/2023 16:50:00","57,36","","",""
"06/05/2023 16:40:00","57,77","","",""
"06/05/2023 16:30:00","57,10","","",""
"06/05/2023 16:20:00","56,84","","",""
"06/05/2023 16:10:00","56,81","","",""
"06/05/2023 16:00:00","56,63","","",""
"06/05/2023 15:50:00","56,88","","",""
"06/05/2023 15:40:00","57,77","","",""
"06/05/2023 15:30:00","57,24","","",""
"06/05/2023 15:20:00","57,14","","",""
"06/05/2023 15:10:00","56,89","","",""
"06/05/2023 15:00:00","57,33","","",""
"06/05/2023 14:50:00","57,20","","",""
"06/05/2023 14:40:00","57,17","","",""
"06/05/2023 14:30:00","57,89","","",""
"06/05/2023 14:20:00","57,26","","",""
"06/05/2023 14:10:00","58,02","","",""
"06/05/2023 14:00:00","57,42","","",""
"06/05/2023 13:50:00","57,74","","",""
"06/05/2023 13:40:00","58,89","","",""
"06/05/2023 13:30:00","58,01","","",""
"06/05/2023 13:20:00","58,93","","",""
"06/05/2023 13:10:00","58,85","","",""
"06/05/2023 13:00:00","59,03","","",""
"06/05/2023 12:50:00","58,07","","",""
"06/05/2023 12:40:00","57,25","","",""
"06/05/2023 12:30:00","58,53","","",""
"06/05/2023 12:20:00","58,26","","",""
"06/05/2023 12:10:00","58,62","","",""
"06/05/2023 12:00:00","58,28","","",""
"06/05/2023 11:50:00","58,42","","",""
"06/05/2023 11:40:00","58,49","","",""
"06/05/2023 11:30:00","57,82","","",""
"06/05/2023 11:20:00","59,09","","",""
"06/05/2023 11:10:00","58,52","","",""
"06/05/2023 11:00:00","59,37","","",""
"06/05/2023 10:50:00","59,05","","",""
"06/05/2023 10:40:00","59,29","","",""
"06/05/2023 10:30:00","59,48","","",""
"06/05/2023 10:20:00","59,37","","",""
"06/05/2023 10:10:00","58,47","","",""
"06/05/2023 10:00:00","58,54","","",""
"06/05/2023 09:50:00","57,98","","",""
"06/05/2023 09:40:00","57,40","","",""
"06/05/2023 09:30:00","58,27","","",""
"06/05/2023 09:20:00","58,40","","",""
"06/05/2023 09:10:00","58,39","","",""
"06/05/2023 09:00:00","57,92","","",""
"06/05/2023 08:50:00","58,27","","",""
"06/05/2023 08:40:00","59,63","","",""
"06/05/2023 08:30:00","59,47","","",""
"06/05/2023 08:20:00","58,99","","",""
"06/05/2023 08:10:00","58,31","","",""
"06/05/2023 08:00:00","58,46","","",""
"06/05/2023 07:50:00","59,28","","",""
"06/05/2023 07:40:00","59,54","","",""
"06/05/2023 07:30:00","59,08","","",""
"06/05/2023 07:20:00","58,45","","",""
"06/05/2023 07:10:00","59,08","","",""
"06/05/2023 07:00:00","59,44","","",""
"06/05/2023 06:50:00","59,34","","",""
"06/05/2023 06:40:00","59,53","","",""
"06/05/2023 06:30:00","58,77","","",""
"06/05/2023 06:20:00","58,88","","",""
"06/05/2023 06:10:00","58,12","","",""
"06/05/2023 06:00:00","58,29","","",""
"06/05/2023 05:50:00","58,89","","",""
"06/05/2023 05:40:00","58,25","","",""
"06/05/2023 05:30:00","58,97","","",""
"06/05/2023 05:20:00","59,04","","",""
"06/05/2023 05:10:00","57,83","","",""
"06/05/2023 05:00:00","58,28","","",""
"06/05/2023 04:50:00","57,37","","",""
"06/05/2023 04:40:00","58,35","","",""
"06/05/2023 04:30:00","58,00","","",""
"06/05/2023 04:20:00","58,34","","",""
"06/05/2023 04:10:00","59,40","","",""
"06/05/2023 04:00:00","58,58","","",""
"06/05/2023 03:50:00","58,13","","",""
"06/05/2023 03:40:00","59,17","","",""
"06/05/2023 03:30:00","59,78","","",""
"06/05/2023 03:20:00","57,95","","",""
"06/05/2023 03:10:00","58,96","","",""
"06/05/2023 03:00:00","57,91","","",""
"06/05/2023 02:50:00","58,57","","",""
"06/05/2023 02:40:00","58,90","","",""
"06/05/2023 02:30:00","57,63","","",""
"06/05/2023 02:20:00","57,64","","",""
"06/05/2023 02:10:00","58,03","","",""
"06/05/2023 02:00:00","58,64","","",""
"06/05/2023 01:50:00","57,90","","",""
"06/05/2023 01:40:00","57,77","","",""
"06/05/2023 01:30:00","58,72","","",""
"06/05/2023 01:20:00","58,98","","",""
"06/05/2023 01:10:00","58,51","","",""
"06/05/2023 01:00:00","58,26","","",""
"06/05/2023 00:50:00","57,69","","",""
"06/05/2023 00:40:00","57,52","","",""
"06/05/2023 00:30:00","57,78","","",""
"06/05/2023 00:20:00","58,37","","",""
"06/05/2023 00:10:00","58,36","","",""
"06/05/2023 00:00:00","57,93","","",""
"05/05/2023 23:50:00","58,56","","",""
"05/05/2023 23:40:00","58,92","","",""
"05/05/2023 23:30:00","57,99","","",""
"05/05/2023 23:20:00","57,45","","",""
"05/05/2023 23:10:00","57,41","","",""
"05/05/2023 23:00:00","57,03","","",""
"05/05/2023 22:50:00","58,19","","",""
"05/05/2023 22:40:00","58,50","","",""
"05/05/2023 22:30:00","59,04","","",""
"05/05/2023 22:20:00","58,91","","",""
"05/05/2023 22:10:00","58,75","","",""
"05/05/2023 22:00:00","58,44","","",""
"05/05/2023 21:50:00","58,87","","",""
"05/05/2023 21:40:00","57,83","","",""
"05/05/2023 21:30:00","57,45","","",""
"05/05/2023 21:20:00","58,63","","",""
"05/05/2023 21:10:00","58,38","","",""
"05/05/2023 21:00:00","58,75","","",""
"05/05/2023 20:50:00","57,53","","",""
"05/05/2023 20:40:00","58,05","","",""
"05/05/2023 20:30:00","56,95","","",""
"05/05/2023 20:20:00","57,80","","",""
"05/05/2023 20:10:00","57,66","","",""
"05/05/2023 20:00:00","56,95","","",""
"05/05/2023 19:50:00","57,17","","",""
"05/05/2023 19:40:00","57,07","","",""
"05/05/2023 19:30:00","57,93","","",""
"05/05/2023 19:20:00","58,38","","",""
"05/05/2023 19:10:00","56,79","","",""
"05/05/2023 19:00:00","57,80","","",""
"05/05/2023 18:50:00","56,92","","",""
"05/05/2023 18:40:00","58,03","","",""
"05/05/2023 18:30:00","57,98","","",""
"05/05/2023 18:20:00","58,06","","",""
"05/05/2023 18:10:00","58,49","","",""
"05/05/2023 18:00:00","57,85","","",""
"05/05/2023 17:50:00","57,26","","",""
"05/05/2023 17:40:00","57,07","","",""
"05/05/2023 17:30:00","56,99","","",""
"05/05/2023 17:20:00","57,33","","",""
"05/05/2023 17:10:00","57,35","","",""
"05/05/2023 17:00:00","57,07","","",""
"05/05/2023 16:50:00","57,73","","",""
"05/05/2023 16:40:00","57,03","","",""
"05/05/2023 16:30:00","57,73","","",""
"05/05/2023 16:20:00","58,87","","",""
"05/05/2023 16:10:00","58,13","","",""
"05/05/2023 16:00:00","57,87","","",""
"05/05/2023 15:50:00","57,26","","",""
"05/05/2023 15:40:00","57,48","","",""
"05/05/2023 15:30:00","58,11","","",""
"05/05/2023 15:20:00","58,59","","",""
"05/05/2023 15:10:00","57,87","","",""
"05/05/2023 15:00:00","58,52","","",""
"05/05/2023 14:50:00","57,69","","",""
"05/05/2023 14:40:00","56,99","","",""
"05/05/2023 14:30:00","57,36","","",""
"05/05/2023 14:20:00","58,72","","",""
"05/05/2023 14:10:00","58,49","","",""
"05/05/2023 14:00:00","58,91","","",""
"05/05/2023 13:50:00","58,16","","",""
"05/05/2023 13:40:00","57,81","","",""
"05/05/2023 13:30:00","58,01","","",""
"05/05/2023 13:20:00","58,41","","",""
"05/05/2023 13:10:00","58,45","","",""
"05/05/2023 13:00:00","58,44","","",""
"05/05/2023 12:50:00","58,82","","",""
"05/05/2023 12:40:00","59,17","","",""
"05/05/2023 12:30:00","58,88","","",""
"05/05/2023 12:20:00","58,99","","",""
"05/05/2023 12:10:00","58,38","","",""
"05/05/2023 12:00:00","58,09","","",""
"05/05/2023 11:50:00","58,95","","",""
"05/05/2023 11:40:00","57,51","","",""
"05/05/2023 11:30:00","56,71","","",""
"05/05/2023 11:20:00","54,75","","",""
"05/05/2023 11:10:00","56,13","","",""
"05/05/2023 11:00:00","56,21","","",""
"05/05/2023 10:50:00","56,75","","",""
"05/05/2023 10:40:00","55,18","","",""
"05/05/2023 10:30:00","56,14","","",""
"05/05/2023 10:20:00","56,33","","",""
"05/05/2023 10:10:00","55,98","","",""
"05/05/2023 10:00:00","56,45","","",""
"05/05/2023 09:50:00","55,90","","",""
"05/05/2023 09:40:00","55,69","","",""
"05/05/2023 09:30:00","56,18","","",""
"05/05/2023 09:20:00","56,09","","",""
"05/05/2023 09:10:00","56,07","","",""
"05/05/2023 09:00:00","55,32","","",""
"05/05/2023 08:50:00","56,46","","",""
"05/05/2023 08:40:00","56,74","","",""
"05/05/2023 08:30:00","55,34","","",""
"05/05/2023 08:20:00","55,71","","",""
"05/05/2023 08:10:00","54,72","","",""
"05/05/2023 08:00:00","56,17","","",""
"05/05/2023 07:50:00","55,51","","",""
"05/05/2023 07:40:00","55,51","","",""
"05/05/2023 07:30:00","55,65","","",""
"05/05/2023 07:20:00","56,01","","",""
"05/05/2023 07:10:00","55,47","","",""
"05/05/2023 07:00:00","55,01","","",""
"05/05/2023 06:50:00","55,78","","",""
"05/05/2023 06:40:00","55,57","","",""
"05/05/2023 06:30:00","54,77","","",""
"05/05/2023 06:20:00","55,98","","",""
"05/05/2023 06:10:00","55,83","","",""
"05/05/2023 06:00:00","55,06","","",""
"05/05/2023 05:50:00","56,71","","",""
"05/05/2023 05:40:00","56,33","","",""
"05/05/2023 05:30:00","55,88","","",""
"05/05/2023 05:20:00","55,63","","",""
"05/05/2023 05:10:00","55,17","","",""
"05/05/2023 05:00:00","55,48","","",""
"05/05/2023 04:50:00","55,68","","",""
"05/05/2023 04:40:00","56,12","","",""
"05/05/2023 04:30:00","55,54","","",""
"05/05/2023 04:20:00","56,03","","",""
"05/05/2023 04:10:00","55,93","","",""
"05/05/2023 04:00:00","56,31","","",""
"05/05/2023 03:50:00","55,77","","",""
"05/05/2023 03:40:00","54,82","","",""
"05/05/2023 03:30:00","55,06","","",""
"05/05/2023 03:20:00","54,17","","",""
"05/05/2023 03:10:00","53,63","","",""
"05/05/2023 03:00:00","54,94","","",""
"05/05/2023 02:50:00","55,30","","",""
"05/05/2023 02:40:00","55,43","","",""
"05/05/2023 02:30:00","55,40","","",""
"05/05/2023 02:20:00","54,67","","",""
"05/05/2023 02:10:00","54,49","","",""
"05/05/2023 02:00:00","53,99","","",""
"05/05/2023 01:50:00","55,99","","",""
"05/05/2023 01:40:00","56,03","","",""
"05/05/2023 01:30:00","54,85","","",""
"05/05/2023 01:20:00","55,99","","",""
"05/05/2023 01:10:00","55,91","","",""
"05/05/2023 01:00:00","54,76","","",""
"05/05/2023 00:50:00","55,18","","",""
"05/05/2023 00:40:00","54,66","","",""
"05/05/2023 00:30:00","55,30","","",""
"05/05/2023 00:20:00","57,43","","",""
"05/05/2023 00:10:00","59,01","","",""
"05/05/2023 00:00:00","59,21","","",""
"04/05/2023 23:50:00","58,94","","",""
"04/05/2023 23:40:00","58,70","","",""
"04/05/2023 23:30:00","57,79","","",""
"04/05/2023 23:20:00","57,53","","",""
"04/05/2023 23:10:00","58,78","","",""
"04/05/2023 23:00:00","59,36","","",""
"04/05/2023 22:50:00","58,98","","",""
"04/05/2023 22:40:00","58,76","","",""
"04/05/2023 22:30:00","58,17","","",""
"04/05/2023 22:20:00","58,26","","",""
"04/05/2023 22:10:00","59,64","","",""
"04/05/2023 22:00:00","59,77","","",""
"04/05/2023 21:50:00","59,27","","",""
"04/05/2023 21:40:00","58,37","","",""
"04/05/2023 21:30:00","58,44","","",""
"04/05/2023 21:20:00","58,38","","",""
"04/05/2023 21:10:00","58,96","","",""
"04/05/2023 21:00:00","59,00","","",""
"04/05/2023 20:50:00","58,30","","",""
"04/05/2023 20:40:00","57,12","","",""
"04/05/2023 20:30:00","57,52","","",""
"04/05/2023 20:20:00","57,77","","",""
"04/05/2023 20:10:00","58,44","","",""
"04/05/2023 20:00:00","59,21","","",""
"04/05/2023 19:50:00","59,92","","",""
"04/05/2023 19:40:00","59,00","","",""
"04/05/2023 19:30:00","58,98","","",""
"04/05/2023 19:20:00","58,12","","",""
"04/05/2023 19:10:00","58,27","","",""
"04/05/2023 19:00:00","58,32","","",""
"04/05/2023 18:50:00","58,92","","",""
"04/05/2023 18:40:00","58,95","","",""
"04/05/2023 18:30:00","58,45","","",""
"04/05/2023 18:20:00","58,75","","",""
"04/05/2023 18:10:00","58,56","","",""
"04/05/2023 18:00:00","59,55","","",""
"04/05/2023 17:50:00","57,61","","",""
"04/05/2023 17:40:00","58,06","","",""
"04/05/2023 17:30:00","57,65","","",""
"04/05/2023 17:20:00","57,89","","",""
"04/05/2023 17:10:00","57,14","","",""
"04/05/2023 17:00:00","57,82","","",""
"04/05/2023 16:50:00","57,27","","",""
"04/05/2023 16:40:00","57,08","","",""
"04/05/2023 16:30:00","56,85","","",""
"04/05/2023 16:20:00","57,45","","",""
"04/05/2023 16:10:00","57,42","","",""
"04/05/2023 16:00:00","58,52","","",""
"04/05/2023 15:50:00","58,31","","",""
"04/05/2023 15:40:00","58,50","","",""
"04/05/2023 15:30:00","57,55","","",""
"04/05/2023 15:20:00","57,65","","",""
"04/05/2023 15:10:00","57,55","","",""
"04/05/2023 15:00:00","57,54","","",""
"04/05/2023 14:50:00","57,09","","",""
"04/05/2023 14:40:00","58,78","","",""
"04/05/2023 14:30:00","59,03","","",""
"04/05/2023 14:20:00","58,51","","",""
"04/05/2023 14:10:00","58,11","","",""
"04/05/2023 14:00:00","58,77","","",""
"04/05/2023 13:50:00","59,16","","",""
"04/05/2023 13:40:00","58,76","","",""
"04/05/2023 13:30:00","58,83","","",""
"04/05/2023 13:20:00","55,34","","",""
"04/05/2023 13:10:00","55,33","","",""
"04/05/2023 13:00:00","54,68","","",""
"04/05/2023 12:50:00","55,17","","",""
"04/05/2023 12:40:00","54,54","","",""
"04/05/2023 12:30:00","55,97","","",""
"04/05/2023 12:20:00","55,25","","",""
"04/05/2023 12:10:00","56,27","","",""
"04/05/2023 12:00:00","56,26","","",""
"04/05/2023 11:50:00","55,09","","",""
"04/05/2023 11:40:00","55,75","","",""
"04/05/2023 11:30:00","56,84","","",""
"04/05/2023 11:20:00","55,30","","",""
"04/05/2023 11:10:00","55,71","","",""
"04/05/2023 11:00:00","56,07","","",""
"04/05/2023 10:50:00","55,98","","",""
"04/05/2023 10:40:00","56,13","","",""
"04/05/2023 10:30:00","55,71","","",""
"04/05/2023 10:20:00","55,68","","",""
"04/05/2023 10:10:00","56,32","","",""
"04/05/2023 10:00:00","57,29","","",""
"04/05/2023 09:50:00","55,78","","",""
"04/05/2023 09:40:00","56,13","","",""
"04/05/2023 09:30:00","57,23","","",""
"04/05/2023 09:20:00","57,24","","",""
"04/05/2023 09:10:00","57,61","","",""
"04/05/2023 09:00:00","55,96","","",""
"04/05/2023 08:50:00","56,05","","",""
"04/05/2023 08:40:00","56,15","","",""
"04/05/2023 08:30:00","56,13","","",""
"04/05/2023 08:20:00","56,47","","",""
"04/05/2023 08:10:00","56,13","","",""
"04/05/2023 08:00:00","56,13","","",""
"04/05/2023 07:50:00","55,64","","",""
"04/05/2023 07:40:00","56,93","","",""
"04/05/2023 07:30:00","56,19","","",""
"04/05/2023 07:20:00","55,99","","",""
"04/05/2023 07:10:00","55,70","","",""
"04/05/2023 07:00:00","54,68","","",""
"04/05/2023 06:50:00","55,35","","",""
"04/05/2023 06:40:00","55,65","","",""
"04/05/2023 06:30:00","56,29","","",""
"04/05/2023 06:20:00","57,42","","",""
"04/05/2023 06:10:00","55,88","","",""
"04/05/2023 06:00:00","56,13","","",""
"04/05/2023 05:50:00","56,04","","",""
"04/05/2023 05:40:00","56,18","","",""
"04/05/2023 05:30:00","56,81","","",""
"04/05/2023 05:20:00","55,82","","",""
"04/05/2023 05:10:00","54,61","","",""
"04/05/2023 05:00:00","55,77","","",""
"04/05/2023 04:50:00","55,75","","",""
"04/05/2023 04:40:00","56,02","","",""
"04/05/2023 04:30:00","56,37","","",""
"04/05/2023 04:20:00","57,56","","",""
"04/05/2023 04:10:00","55,62","","",""
"04/05/2023 04:00:00","56,17","","",""
"04/05/2023 03:50:00","55,92","","",""
"04/05/2023 03:40:00","55,47","","",""
"04/05/2023 03:30:00","56,57","","",""
"04/05/2023 03:20:00","55,73","","",""
"04/05/2023 03:10:00","56,14","","",""
"04/05/2023 03:00:00","55,60","","",""
"04/05/2023 02:50:00","55,91","","",""
"04/05/2023 02:40:00","56,04","","",""
"04/05/2023 02:30:00","55,02","","",""
"04/05/2023 02:20:00","56,43","","",""
"04/05/2023 02:10:00","55,97","","",""
"04/05/2023 02:00:00","55,01","","",""
"04/05/2023 01:50:00","55,98","","",""
"04/05/2023 01:40:00","56,12","","",""
"04/05/2023 01:30:00","54,80","","",""
"04/05/2023 01:20:00","54,96","","",""
"04/05/2023 01:10:00","54,92","","",""
"04/05/2023 01:00:00","55,53","","",""
"04/05/2023 00:50:00","55,87","","",""
"04/05/2023 00:40:00","55,33","","",""
"04/05/2023 00:30:00","55,65","","",""
"04/05/2023 00:20:00","56,62","","",""
"04/05/2023 00:10:00","56,46","","",""
"04/05/2023 00:00:00","56,08","","",""
"03/05/2023 23:50:00","56,78","","",""
"03/05/2023 23:40:00","55,39","","",""
"03/05/2023 23:30:00","55,99","","",""
"03/05/2023 23:20:00","55,77","","",""
"03/05/2023 23:10:00","55,41","","",""
"03/05/2023 23:00:00","55,09","","",""
"03/05/2023 22:50:00","55,42","","",""
"03/05/2023 22:40:00","55,53","","",""
"03/05/2023 22:30:00","55,25","","",""
"03/05/2023 22:20:00","55,19","","",""
"03/05/2023 22:10:00","55,68","","",""
"03/05/2023 22:00:00","54,62","","",""
"03/05/2023 21:50:00","54,72","","",""
"03/05/2023 21:40:00","55,09","","",""
"03/05/2023 21:30:00","54,56","","",""
"03/05/2023 21:20:00","55,45","","",""
"03/05/2023 21:10:00","56,52","","",""
"03/05/2023 21:00:00","56,24","","",""
"03/05/2023 20:50:00","54,89","","",""
"03/05/2023 20:40:00","54,27","","",""
"03/05/2023 20:30:00","54,65","","",""
"03/05/2023 20:20:00","54,33","","",""
"03/05/2023 20:10:00","55,60","","",""
"03/05/2023 20:00:00","54,54","","",""
"03/05/2023 19:50:00","54,43","","",""
"03/05/2023 19:40:00","54,47","","",""
"03/05/2023 19:30:00","54,88","","",""
"03/05/2023 19:20:00","54,40","","",""
"03/05/2023 19:10:00","54,75","","",""
"03/05/2023 19:00:00","54,66","","",""
"03/05/2023 18:50:00","54,46","","",""
"03/05/2023 18:40:00","55,50","","",""
"03/05/2023 18:30:00","55,07","","",""
"03/05/2023 18:20:00","54,28","","",""
"03/05/2023 18:10:00","53,87","","",""
"03/05/2023 18:00:00","55,06","","",""
"03/05/2023 17:50:00","55,23","","",""
"03/05/2023 17:40:00","54,23","","",""
"03/05/2023 17:30:00","54,90","","",""
"03/05/2023 17:20:00","56,09","","",""
"03/05/2023 17:10:00","55,01","","",""
"03/05/2023 17:00:00","55,48","","",""
"03/05/2023 16:50:00","56,44","","",""
"03/05/2023 16:40:00","55,34","","",""
"03/05/2023 16:30:00","54,76","","",""
"03/05/2023 16:20:00","54,90","","",""
"03/05/2023 16:10:00","56,17","","",""
"03/05/2023 16:00:00","56,53","","",""
"03/05/2023 15:50:00","55,12","","",""
"03/05/2023 15:40:00","55,22","","",""
"03/05/2023 15:30:00","56,12","","",""
"03/05/2023 15:20:00","55,28","","",""
"03/05/2023 15:10:00","55,79","","",""
"03/05/2023 15:00:00","55,32","","",""
"03/05/2023 14:50:00","54,37","","",""
"03/05/2023 14:40:00","55,83","","",""
"03/05/2023 14:30:00","54,46","","",""
"03/05/2023 14:20:00","54,39","","",""
"03/05/2023 14:10:00","54,78","","",""
"03/05/2023 14:00:00","55,58","","",""
"03/05/2023 13:50:00","55,47","","",""
"03/05/2023 13:40:00","56,83","","",""
"03/05/2023 13:30:00","56,44","","",""
"03/05/2023 13:20:00","56,69","","",""
"03/05/2023 13:10:00","54,80","","",""
"03/05/2023 13:00:00","54,96","","",""
"03/05/2023 12:50:00","56,07","","",""
"03/05/2023 12:40:00","56,99","","",""
"03/05/2023 12:30:00","54,51","","",""
"03/05/2023 12:20:00","54,54","","",""
"03/05/2023 12:10:00","55,06","","",""
"03/05/2023 12:00:00","56,08","","",""
"03/05/2023 11:50:00","56,98","","",""
"03/05/2023 11:40:00","56,84","","",""
"03/05/2023 11:30:00","56,16","","",""
"03/05/2023 11:20:00","56,90","","",""
"03/05/2023 11:10:00","56,68","","",""
"03/05/2023 11:00:00","55,57","","",""
"03/05/2023 10:50:00","55,25","","",""
"03/05/2023 10:40:00","55,58","","",""
"03/05/2023 10:30:00","55,54","","",""
"03/05/2023 10:20:00","55,76","","",""
"03/05/2023 10:10:00","57,61","","",""
"03/05/2023 10:00:00","57,36","","",""
"03/05/2023 09:50:00","56,88","","",""
"03/05/2023 09:40:00","56,07","","",""
"03/05/2023 09:30:00","56,06","","",""
"03/05/2023 09:20:00","55,68","","",""
"03/05/2023 09:10:00","55,99","","",""
"03/05/2023 09:00:00","55,83","","",""
"03/05/2023 08:50:00","56,65","","",""
"03/05/2023 08:40:00","56,25","","",""
"03/05/2023 08:30:00","56,57","","",""
"03/05/2023 08:20:00","56,02","","",""
"03/05/2023 08:10:00","56,06","","",""
"03/05/2023 08:00:00","56,90","","",""
"03/05/2023 07:50:00","56,47","","",""
"03/05/2023 07:40:00","55,51","","",""
"03/05/2023 07:30:00","56,95","","",""
"03/05/2023 07:20:00","54,90","","",""
"03/05/2023 07:10:00","55,78","","",""
"03/05/2023 07:00:00","55,54","","",""
"03/05/2023 06:50:00","56,68","","",""
"03/05/2023 06:40:00","56,13","","",""
"03/05/2023 06:30:00","56,40","","",""
"03/05/2023 06:20:00","56,55","","",""
"03/05/2023 06:10:00","55,57","","",""
"03/05/2023 06:00:00","55,91","","",""
"03/05/2023 05:50:00","55,64","","",""
"03/05/2023 05:40:00","56,37","","",""
"03/05/2023 05:30:00","56,05","","",""
"03/05/2023 05:20:00","56,80","","",""
"03/05/2023 05:10:00","55,96","","",""
"03/05/2023 05:00:00","54,79","","",""
"03/05/2023 04:50:00","55,34","","",""
"03/05/2023 04:40:00","55,89","","",""
"03/05/2023 04:30:00","55,70","","",""
"03/05/2023 04:20:00","55,44","","",""
"03/05/2023 04:10:00","56,60","","",""
"03/05/2023 04:00:00","55,48","","",""
"03/05/2023 03:50:00","55,82","","",""
"03/05/2023 03:40:00","56,41","","",""
"03/05/2023 03:30:00","56,83","","",""
"03/05/2023 03:20:00","55,93","","",""
"03/05/2023 03:10:00","56,45","","",""
"03/05/2023 03:00:00","56,24","","",""
"03/05/2023 02:50:00","55,10","","",""
"03/05/2023 02:40:00","55,75","","",""
"03/05/2023 02:30:00","55,27","","",""
"03/05/2023 02:20:00","55,72","","",""
"03/05/2023 02:10:00","56,45","","",""
"03/05/2023 02:00:00","57,56","","",""
"03/05/2023 01:50:00","56,88","","",""
"03/05/2023 01:40:00","56,83","","",""
"03/05/2023 01:30:00","56,23","","",""
"03/05/2023 01:20:00","55,51","","",""
"03/05/2023 01:10:00","56,93","","",""
"03/05/2023 01:00:00","56,19","","",""
"03/05/2023 00:50:00","55,28","","",""
"03/05/2023 00:40:00","55,98","","",""
"03/05/2023 00:30:00","55,97","","",""
"03/05/2023 00:20:00","55,85","","",""
"03/05/2023 00:10:00","55,70","","",""
"03/05/2023 00:00:00","55,59","","",""
"02/05/2023 23:50:00","54,02","","",""
"02/05/2023 23:40:00","55,28","","",""
"02/05/2023 23:30:00","55,38","","",""
"02/05/2023 23:20:00","55,03","","",""
"02/05/2023 23:10:00","56,05","","",""
"02/05/2023 23:00:00","54,08","","",""
"02/05/2023 22:50:00","54,88","","",""
"02/05/2023 22:40:00","53,57","","",""
"02/05/2023 22:30:00","54,15","","",""
"02/05/2023 22:20:00","54,47","","",""
"02/05/2023 22:10:00","53,75","","",""
"02/05/2023 22:00:00","54,36","","",""
"02/05/2023 21:50:00","54,54","","",""
"02/05/2023 21:40:00","54,47","","",""
"02/05/2023 21:30:00","55,15","","",""
"02/05/2023 21:20:00","55,02","","",""
"02/05/2023 21:10:00","55,47","","",""
"02/05/2023 21:00:00","56,81","","",""
"02/05/2023 20:50:00","62,58","","",""
"02/05/2023 20:40:00","60,23","","",""
"02/05/2023 20:30:00","56,02","","",""
"02/05/2023 20:20:00","56,20","","",""
"02/05/2023 20:10:00","55,99","","",""
"02/05/2023 20:00:00","56,43","","",""
"02/05/2023 19:50:00","56,15","","",""
"02/05/2023 19:40:00","56,86","","",""
"02/05/2023 19:30:00","56,28","","",""
"02/05/2023 19:20:00","55,11","","",""
"02/05/2023 19:10:00","54,47","","",""
"02/05/2023 19:00:00","54,65","","",""
"02/05/2023 18:50:00","55,17","","",""
"02/05/2023 18:40:00","55,80","","",""
"02/05/2023 18:30:00","55,32","","",""
"02/05/2023 18:20:00","54,45","","",""
"02/05/2023 18:10:00","54,93","","",""
"02/05/2023 18:00:00","55,41","","",""
"02/05/2023 17:50:00","54,14","","",""
"02/05/2023 17:40:00","55,20","","",""
"02/05/2023 17:30:00","55,47","","",""
"02/05/2023 17:20:00","56,21","","",""
"02/05/2023 17:10:00","56,28","","",""
"02/05/2023 17:00:00","55,79","","",""
"02/05/2023 16:50:00","55,85","","",""
"02/05/2023 16:40:00","55,12","","",""
"02/05/2023 16:30:00","56,78","","",""
"02/05/2023 16:20:00","56,02","","",""
"02/05/2023 16:10:00","55,84","","",""
"02/05/2023 16:00:00","56,60","","",""
"02/05/2023 15:50:00","55,99","","",""
"02/05/2023 15:40:00","55,85","","",""
"02/05/2023 15:30:00","55,22","","",""
"02/05/2023 15:20:00","56,58","","",""
"02/05/2023 15:10:00","56,16","","",""
"02/05/2023 15:00:00","56,65","","",""
"02/05/2023 14:50:00","55,40","","",""
"02/05/2023 14:40:00","55,23","","",""
"02/05/2023 14:30:00","55,93","","",""
"02/05/2023 14:20:00","54,51","","",""
"02/05/2023 14:10:00","54,71","","",""
"02/05/2023 14:00:00","55,89","","",""
"02/05/2023 13:50:00","55,11","","",""
"02/05/2023 13:40:00","55,68","","",""
"02/05/2023 13:30:00","55,04","","",""
"02/05/2023 13:20:00","55,29","","",""
"02/05/2023 13:10:00","55,93","","",""
"02/05/2023 13:00:00","56,43","","",""
"02/05/2023 12:50:00","55,03","","",""
"02/05/2023 12:40:00","54,54","","",""
"02/05/2023 12:30:00","56,16","","",""
"02/05/2023 12:20:00","55,77","","",""
"02/05/2023 12:10:00","56,45","","",""
"02/05/2023 12:00:00","56,69","","",""
"02/05/2023 11:50:00","55,60","","",""
"02/05/2023 11:40:00","56,11","","",""
"02/05/2023 11:30:00","56,12","","",""
"02/05/2023 11:20:00","55,72","","",""
"02/05/2023 11:10:00","56,07","","",""
"02/05/2023 11:00:00","57,18","","",""
"02/05/2023 10:50:00","56,15","","",""
"02/05/2023 10:40:00","56,71","","",""
"02/05/2023 10:30:00","56,59","","",""
"02/05/2023 10:20:00","56,02","","",""
"02/05/2023 10:10:00","55,40","","",""
"02/05/2023 10:00:00","55,20","","",""
"02/05/2023 09:50:00","56,46","","",""
"02/05/2023 09:40:00","55,73","","",""
"02/05/2023 09:30:00","55,88","","",""
"02/05/2023 09:20:00","55,46","","",""
"02/05/2023 09:10:00","55,31","","",""
"02/05/2023 09:00:00","56,18","","",""
"02/05/2023 08:50:00","55,81","","",""
"02/05/2023 08:40:00","55,51","","",""
"02/05/2023 08:30:00","55,25","","",""
"02/05/2023 08:20:00","53,99","","",""
"02/05/2023 08:10:00","55,62","","",""
"02/05/2023 08:00:00","55,51","","",""
"02/05/2023 07:50:00","56,89","","",""
"02/05/2023 07:40:00","56,07","","",""
"02/05/2023 07:30:00","55,90","","",""
"02/05/2023 07:20:00","57,33","","",""
"02/05/2023 07:10:00","57,86","","",""
"02/05/2023 07:00:00","56,22","","",""
"02/05/2023 06:50:00","55,30","","",""
"02/05/2023 06:40:00","56,36","","",""
"02/05/2023 06:30:00","55,98","","",""
"02/05/2023 06:20:00","56,36","","",""
"02/05/2023 06:10:00","56,58","","",""
"02/05/2023 06:00:00","56,29","","",""
"02/05/2023 05:50:00","56,47","","",""
"02/05/2023 05:40:00","56,31","","",""
"02/05/2023 05:30:00","56,76","","",""
"02/05/2023 05:20:00","56,24","","",""
"02/05/2023 05:10:00","55,48","","",""
"02/05/2023 05:00:00","55,93","","",""
"02/05/2023 04:50:00","55,89","","",""
"02/05/2023 04:40:00","54,73","","",""
"02/05/2023 04:30:00","54,93","","",""
"02/05/2023 04:20:00","55,23","","",""
"02/05/2023 04:10:00","55,91","","",""
"02/05/2023 04:00:00","56,43","","",""
"02/05/2023 03:50:00","55,27","","",""
"02/05/2023 03:40:00","55,63","","",""
"02/05/2023 03:30:00","55,63","","",""
"02/05/2023 03:20:00","55,96","","",""
"02/05/2023 03:10:00","55,44","","",""
"02/05/2023 03:00:00","55,64","","",""
"02/05/2023 02:50:00","55,59","","",""
"02/05/2023 02:40:00","55,78","","",""
"02/05/2023 02:30:00","57,30","","",""
"02/05/2023 02:20:00","55,84","","",""
"02/05/2023 02:10:00","55,39","","",""
"02/05/2023 02:00:00","56,07","","",""
"02/05/2023 01:50:00","56,31","","",""
"02/05/2023 01:40:00","56,12","","",""
"02/05/2023 01:30:00","55,58","","",""
"02/05/2023 01:20:00","55,95","","",""
"02/05/2023 01:10:00","55,34","","",""
"02/05/2023 01:00:00","56,64","","",""
"02/05/2023 00:50:00","56,41","","",""
"02/05/2023 00:40:00","56,21","","",""
"02/05/2023 00:30:00","56,05","","",""
"02/05/2023 00:20:00","54,75","","",""
"02/05/2023 00:10:00","55,14","","",""
"02/05/2023 00:00:00","55,75","","",""
"01/05/2023 23:50:00","55,52","","",""
"01/05/2023 23:40:00","55,97","","",""
"01/05/2023 23:30:00","54,96","","",""
"01/05/2023 23:20:00","56,51","","",""
"01/05/2023 23:10:00","55,58","","",""
"01/05/2023 23:00:00","56,30","","",""
"01/05/2023 22:50:00","56,20","","",""
"01/05/2023 22:40:00","55,49","","",""
"01/05/2023 22:30:00","55,07","","",""
"01/05/2023 22:20:00","55,13","","",""
"01/05/2023 22:10:00","54,38","","",""
"01/05/2023 22:00:00","55,43","","",""
"01/05/2023 21:50:00","54,74","","",""
"01/05/2023 21:40:00","54,65","","",""
"01/05/2023 21:30:00","55,45","","",""
"01/05/2023 21:20:00","55,22","","",""
"01/05/2023 21:10:00","55,54","","",""
"01/05/2023 21:00:00","55,20","","",""
"01/05/2023 20:50:00","54,81","","",""
"01/05/2023 20:40:00","55,53","","",""
"01/05/2023 20:30:00","56,87","","",""
"01/05/2023 20:20:00","56,63","","",""
"01/05/2023 20:10:00","55,20","","",""
"01/05/2023 20:00:00","53,68","","",""
"01/05/2023 19:50:00","54,67","","",""
"01/05/2023 19:40:00","55,33","","",""
"01/05/2023 19:30:00","54,49","","",""
"01/05/2023 19:20:00","54,42","","",""
"01/05/2023 19:10:00","55,59","","",""
"01/05/2023 19:00:00","55,62","","",""
"01/05/2023 18:50:00","54,86","","",""
"01/05/2023 18:40:00","54,31","","",""
"01/05/2023 18:30:00","54,48","","",""
"01/05/2023 18:20:00","55,08","","",""
"01/05/2023 18:10:00","55,34","","",""
"01/05/2023 18:00:00","54,48","","",""
"01/05/2023 17:50:00","54,39","","",""
"01/05/2023 17:40:00","54,59","","",""
"01/05/2023 17:30:00","54,87","","",""
"01/05/2023 17:20:00","55,27","","",""
"01/05/2023 17:10:00","56,16","","",""
"01/05/2023 17:00:00","55,45","","",""
"01/05/2023 16:50:00","55,79","","",""
"01/05/2023 16:40:00","54,73","","",""
"01/05/2023 16:30:00","53,43","","",""
"01/05/2023 16:20:00","55,32","","",""
"01/05/2023 16:10:00","55,25","","",""
"01/05/2023 16:00:00","54,88","","",""
"01/05/2023 15:50:00","54,19","","",""
"01/05/2023 15:40:00","54,44","","",""
"01/05/2023 15:30:00","54,56","","",""
"01/05/2023 15:20:00","53,59","","",""
"01/05/2023 15:10:00","54,53","","",""
"01/05/2023 15:00:00","54,44","","",""
"01/05/2023 14:50:00","55,26","","",""
"01/05/2023 14:40:00","55,13","","",""
"01/05/2023 14:30:00","55,83","","",""
"01/05/2023 14:20:00","55,33","","",""
"01/05/2023 14:10:00","54,34","","",""
"01/05/2023 14:00:00","53,67","","",""
"01/05/2023 13:50:00","53,33","","",""
"01/05/2023 13:40:00","54,21","","",""
"01/05/2023 13:30:00","54,06","","",""
"01/05/2023 13:20:00","53,61","","",""
"01/05/2023 13:10:00","54,04","","",""
"01/05/2023 13:00:00","54,82","","",""
"01/05/2023 12:50:00","54,38","","",""
"01/05/2023 12:40:00","55,35","","",""
"01/05/2023 12:30:00","55,72","","",""
"01/05/2023 12:20:00","54,65","","",""
"01/05/2023 12:10:00","54,48","","",""
"01/05/2023 12:00:00","55,07","","",""
"01/05/2023 11:50:00","55,00","","",""
"01/05/2023 11:40:00","54,96","","",""
"01/05/2023 11:30:00","55,36","","",""
"01/05/2023 11:20:00","55,03","","",""
"01/05/2023 11:10:00","53,61","","",""
"01/05/2023 11:00:00","54,88","","",""
"01/05/2023 10:50:00","54,80","","",""
"01/05/2023 10:40:00","56,49","","",""
"01/05/2023 10:30:00","56,55","","",""
"01/05/2023 10:20:00","55,69","","",""
"01/05/2023 10:10:00","55,86","","",""
"01/05/2023 10:00:00","55,25","","",""
"01/05/2023 09:50:00","54,15","","",""
"01/05/2023 09:40:00","54,17","","",""
"01/05/2023 09:30:00","54,00","","",""
"01/05/2023 09:20:00","54,76","","",""
"01/05/2023 09:10:00","54,81","","",""
"01/05/2023 09:00:00","55,09","","",""
"01/05/2023 08:50:00","53,26","","",""
"01/05/2023 08:40:00","54,28","","",""
"01/05/2023 08:30:00","54,08","","",""
"01/05/2023 08:20:00","54,11","","",""
"01/05/2023 08:10:00","55,21","","",""
"01/05/2023 08:00:00","55,20","","",""
"01/05/2023 07:50:00","54,71","","",""
"01/05/2023 07:40:00","54,53","","",""
"01/05/2023 07:30:00","55,43","","",""
"01/05/2023 07:20:00","55,10","","",""
"01/05/2023 07:10:00","54,84","","",""
"01/05/2023 07:00:00","55,73","","",""
"01/05/2023 06:50:00","54,19","","",""
"01/05/2023 06:40:00","54,62","","",""
"01/05/2023 06:30:00","53,90","","",""
"01/05/2023 06:20:00","54,79","","",""
"01/05/2023 06:10:00","53,88","","",""
"01/05/2023 06:00:00","54,16","","",""
"01/05/2023 05:50:00","53,48","","",""
"01/05/2023 05:40:00","53,46","","",""
"01/05/2023 05:30:00","54,93","","",""
"01/05/2023 05:20:00","54,76","","",""
"01/05/2023 05:10:00","54,17","","",""
"01/05/2023 05:00:00","54,84","","",""
"01/05/2023 04:50:00","55,28","","",""
"01/05/2023 04:40:00","54,60","","",""
"01/05/2023 04:30:00","55,41","","",""
"01/05/2023 04:20:00","55,01","","",""
"01/05/2023 04:10:00","55,45","","",""
"01/05/2023 04:00:00","56,21","","",""
"01/05/2023 03:50:00","53,92","","",""
"01/05/2023 03:40:00","55,57","","",""
"01/05/2023 03:30:00","55,19","","",""
"01/05/2023 03:20:00","54,96","","",""
"01/05/2023 03:10:00","55,25","","",""
"01/05/2023 03:00:00","55,27","","",""
"01/05/2023 02:50:00","55,29","","",""
"01/05/2023 02:40:00","55,40","","",""
"01/05/2023 02:30:00","55,44","","",""
"01/05/2023 02:20:00","55,05","","",""
"01/05/2023 02:10:00","55,03","","",""
"01/05/2023 02:00:00","54,71","","",""
"01/05/2023 01:50:00","55,46","","",""
"01/05/2023 01:40:00","55,50","","",""
"01/05/2023 01:30:00","54,69","","",""
"01/05/2023 01:20:00","55,09","","",""
"01/05/2023 01:10:00","53,96","","",""
"01/05/2023 01:00:00","55,18","","",""
"01/05/2023 00:50:00","56,28","","",""
"01/05/2023 00:40:00","56,09","","",""
"01/05/2023 00:30:00","57,79","","",""
"01/05/2023 00:20:00","57,79","","",""
"01/05/2023 00:10:00","58,27","","",""
"01/05/2023 00:00:00","58,57","","",""
"30/04/2023 23:50:00","58,34","","",""
"30/04/2023 23:40:00","58,68","","",""
"30/04/2023 23:30:00","58,41","","",""
"30/04/2023 23:20:00","57,36","","",""
"30/04/2023 23:10:00","58,77","","",""
"30/04/2023 23:00:00","58,50","","",""
"30/04/2023 22:50:00","58,80","","",""
"30/04/2023 22:40:00","57,66","","",""
"30/04/2023 22:30:00","58,07","","",""
"30/04/2023 22:20:00","58,75","","",""
"30/04/2023 22:10:00","58,66","","",""
"30/04/2023 22:00:00","58,42","","",""
"30/04/2023 21:50:00","58,83","","",""
"30/04/2023 21:40:00","58,20","","",""
"30/04/2023 21:30:00","59,15","","",""
"30/04/2023 21:20:00","58,96","","",""
"30/04/2023 21:10:00","57,00","","",""
"30/04/2023 21:00:00","58,79","","",""
"30/04/2023 20:50:00","58,94","","",""
"30/04/2023 20:40:00","57,58","","",""
"30/04/2023 20:30:00","57,21","","",""
"30/04/2023 20:20:00","58,29","","",""
"30/04/2023 20:10:00","58,09","","",""
"30/04/2023 20:00:00","57,82","","",""
"30/04/2023 19:50:00","57,50","","",""
"30/04/2023 19:40:00","58,21","","",""
"30/04/2023 19:30:00","58,77","","",""
"30/04/2023 19:20:00","57,73","","",""
"30/04/2023 19:10:00","58,78","","",""
"30/04/2023 19:00:00","57,07","","",""
"30/04/2023 18:50:00","56,69","","",""
"30/04/2023 18:40:00","56,60","","",""
"30/04/2023 18:30:00","57,10","","",""
"30/04/2023 18:20:00","57,33","","",""
"30/04/2023 18:10:00","57,17","","",""
"30/04/2023 18:00:00","58,37","","",""
"30/04/2023 17:50:00","57,87","","",""
"30/04/2023 17:40:00","56,87","","",""
"30/04/2023 17:30:00","57,45","","",""
"30/04/2023 17:20:00","57,51","","",""
"30/04/2023 17:10:00","59,05","","",""
"30/04/2023 17:00:00","57,60","","",""
"30/04/2023 16:50:00","57,86","","",""
"30/04/2023 16:40:00","57,07","","",""
"30/04/2023 16:30:00","58,36","","",""
"30/04/2023 16:20:00","56,57","","",""
"30/04/2023 16:10:00","57,45","","",""
"30/04/2023 16:00:00","57,30","","",""
"30/04/2023 15:50:00","57,41","","",""
"30/04/2023 15:40:00","57,85","","",""
"30/04/2023 15:30:00","57,45","","",""
"30/04/2023 15:20:00","56,92","","",""
"30/04/2023 15:10:00","58,10","","",""
"30/04/2023 15:00:00","57,72","","",""
"30/04/2023 14:50:00","58,67","","",""
"30/04/2023 14:40:00","57,53","","",""
"30/04/2023 14:30:00","58,41","","",""
"30/04/2023 14:20:00","56,90","","",""
"30/04/2023 14:10:00","58,20","","",""
"30/04/2023 14:00:00","58,16","","",""
"30/04/2023 13:50:00","59,59","","",""
"30/04/2023 13:40:00","58,19","","",""
"30/04/2023 13:30:00","57,45","","",""
"30/04/2023 13:20:00","57,35","","",""
"30/04/2023 13:10:00","58,20","","",""
"30/04/2023 13:00:00","56,77","","",""
"30/04/2023 12:50:00","57,21","","",""
"30/04/2023 12:40:00","56,83","","",""
"30/04/2023 12:30:00","55,31","","",""
"30/04/2023 12:20:00","55,14","","",""
"30/04/2023 12:10:00","54,03","","",""
"30/04/2023 12:00:00","54,84","","",""
"30/04/2023 11:50:00","54,96","","",""
"30/04/2023 11:40:00","55,86","","",""
"30/04/2023 11:30:00","55,12","","",""
"30/04/2023 11:20:00","55,59","","",""
"30/04/2023 11:10:00","54,67","","",""
"30/04/2023 11:00:00","55,51","","",""
"30/04/2023 10:50:00","54,55","","",""
"30/04/2023 10:40:00","54,96","","",""
"30/04/2023 10:30:00","55,32","","",""
"30/04/2023 10:20:00","55,46","","",""
"30/04/2023 10:10:00","54,68","","",""
"30/04/2023 10:00:00","54,87","","",""
"30/04/2023 09:50:00","55,20","","",""
"30/04/2023 09:40:00","55,80","","",""
"30/04/2023 09:30:00","55,85","","",""
"30/04/2023 09:20:00","56,03","","",""
"30/04/2023 09:10:00","55,25","","",""
"30/04/2023 09:00:00","55,44","","",""
"30/04/2023 08:50:00","55,40","","",""
"30/04/2023 08:40:00","55,48","","",""
"30/04/2023 08:30:00","55,86","","",""
"30/04/2023 08:20:00","56,13","","",""
"30/04/2023 08:10:00","55,76","","",""
"30/04/2023 08:00:00","55,12","","",""
"30/04/2023 07:50:00","55,87","","",""
"30/04/2023 07:40:00","55,42","","",""
"30/04/2023 07:30:00","55,14","","",""
"30/04/2023 07:20:00","54,91","","",""
"30/04/2023 07:10:00","54,31","","",""
"30/04/2023 07:00:00","56,36","","",""
"30/04/2023 06:50:00","56,19","","",""
"30/04/2023 06:40:00","57,00","","",""
"30/04/2023 06:30:00","57,38","","",""
"30/04/2023 06:20:00","55,71","","",""
"30/04/2023 06:10:00","55,69","","",""
"30/04/2023 06:00:00","55,90","","",""
"30/04/2023 05:50:00","56,30","","",""
"30/04/2023 05:40:00","55,92","","",""
"30/04/2023 05:30:00","55,36","","",""
"30/04/2023 05:20:00","57,96","","",""
"30/04/2023 05:10:00","55,77","","",""
"30/04/2023 05:00:00","54,91","","",""
"30/04/2023 04:50:00","55,73","","",""
"30/04/2023 04:40:00","55,49","","",""
"30/04/2023 04:30:00","54,89","","",""
"30/04/2023 04:20:00","54,90","","",""
"30/04/2023 04:10:00","55,30","","",""
"30/04/2023 04:00:00","54,37","","",""
"30/04/2023 03:50:00","55,46","","",""
"30/04/2023 03:40:00","54,78","","",""
"30/04/2023 03:30:00","55,46","","",""
"30/04/2023 03:20:00","55,57","","",""
"30/04/2023 03:10:00","54,54","","",""
"30/04/2023 03:00:00","56,27","","",""
"30/04/2023 02:50:00","56,24","","",""
"30/04/2023 02:40:00","57,02","","",""
