"Time stamp","Value","Events","Comment","User"
"30/04/2023 02:30:00","56,25","","",""
"30/04/2023 02:20:00","56,22","","",""
"30/04/2023 02:10:00","56,32","","",""
"30/04/2023 02:00:00","55,72","","",""
"30/04/2023 01:50:00","54,93","","",""
"30/04/2023 01:40:00","54,93","","",""
"30/04/2023 01:30:00","55,62","","",""
"30/04/2023 01:20:00","56,02","","",""
"30/04/2023 01:10:00","55,18","","",""
"30/04/2023 01:00:00","55,70","","",""
"30/04/2023 00:50:00","55,67","","",""
"30/04/2023 00:40:00","55,92","","",""
"30/04/2023 00:30:00","56,81","","",""
"30/04/2023 00:20:00","56,69","","",""
"30/04/2023 00:10:00","57,04","","",""
"30/04/2023 00:00:00","57,61","","",""
"29/04/2023 23:50:00","58,32","","",""
"29/04/2023 23:40:00","59,72","","",""
"29/04/2023 23:30:00","58,92","","",""
"29/04/2023 23:20:00","58,59","","",""
"29/04/2023 23:10:00","58,41","","",""
"29/04/2023 23:00:00","58,79","","",""
"29/04/2023 22:50:00","58,36","","",""
"29/04/2023 22:40:00","59,60","","",""
"29/04/2023 22:30:00","58,50","","",""
"29/04/2023 22:20:00","59,48","","",""
"29/04/2023 22:10:00","59,32","","",""
"29/04/2023 22:00:00","58,70","","",""
"29/04/2023 21:50:00","58,80","","",""
"29/04/2023 21:40:00","59,86","","",""
"29/04/2023 21:30:00","57,71","","",""
"29/04/2023 21:20:00","58,17","","",""
"29/04/2023 21:10:00","58,31","","",""
"29/04/2023 21:00:00","57,67","","",""
"29/04/2023 20:50:00","58,19","","",""
"29/04/2023 20:40:00","58,06","","",""
"29/04/2023 20:30:00","57,67","","",""
"29/04/2023 20:20:00","57,45","","",""
"29/04/2023 20:10:00","58,09","","",""
"29/04/2023 20:00:00","59,37","","",""
"29/04/2023 19:50:00","59,18","","",""
"29/04/2023 19:40:00","58,45","","",""
"29/04/2023 19:30:00","58,19","","",""
"29/04/2023 19:20:00","58,51","","",""
"29/04/2023 19:10:00","57,83","","",""
"29/04/2023 19:00:00","59,56","","",""
"29/04/2023 18:50:00","58,88","","",""
"29/04/2023 18:40:00","59,51","","",""
"29/04/2023 18:30:00","58,32","","",""
"29/04/2023 18:20:00","58,53","","",""
"29/04/2023 18:10:00","57,63","","",""
"29/04/2023 18:00:00","58,14","","",""
"29/04/2023 17:50:00","57,82","","",""
"29/04/2023 17:40:00","57,44","","",""
"29/04/2023 17:30:00","57,81","","",""
"29/04/2023 17:20:00","58,69","","",""
"29/04/2023 17:10:00","57,38","","",""
"29/04/2023 17:00:00","57,11","","",""
"29/04/2023 16:50:00","57,25","","",""
"29/04/2023 16:40:00","56,94","","",""
"29/04/2023 16:30:00","57,79","","",""
"29/04/2023 16:20:00","57,87","","",""
"29/04/2023 16:10:00","57,99","","",""
"29/04/2023 16:00:00","58,47","","",""
"29/04/2023 15:50:00","58,79","","",""
"29/04/2023 15:40:00","58,70","","",""
"29/04/2023 15:30:00","57,85","","",""
"29/04/2023 15:20:00","57,72","","",""
"29/04/2023 15:10:00","57,72","","",""
"29/04/2023 15:00:00","57,67","","",""
"29/04/2023 14:50:00","55,98","","",""
"29/04/2023 14:40:00","55,23","","",""
"29/04/2023 14:30:00","55,39","","",""
"29/04/2023 14:20:00","53,44","","",""
"29/04/2023 14:10:00","53,38","","",""
"29/04/2023 14:00:00","53,88","","",""
"29/04/2023 13:50:00","54,24","","",""
"29/04/2023 13:40:00","54,45","","",""
"29/04/2023 13:30:00","54,08","","",""
"29/04/2023 13:20:00","54,07","","",""
"29/04/2023 13:10:00","55,05","","",""
"29/04/2023 13:00:00","54,61","","",""
"29/04/2023 12:50:00","54,39","","",""
"29/04/2023 12:40:00","53,97","","",""
"29/04/2023 12:30:00","53,94","","",""
"29/04/2023 12:20:00","54,53","","",""
"29/04/2023 12:10:00","55,06","","",""
"29/04/2023 12:00:00","54,56","","",""
"29/04/2023 11:50:00","54,36","","",""
"29/04/2023 11:40:00","54,32","","",""
"29/04/2023 11:30:00","55,04","","",""
"29/04/2023 11:20:00","55,23","","",""
"29/04/2023 11:10:00","55,64","","",""
"29/04/2023 11:00:00","55,32","","",""
"29/04/2023 10:50:00","55,02","","",""
"29/04/2023 10:40:00","54,06","","",""
"29/04/2023 10:30:00","54,49","","",""
"29/04/2023 10:20:00","54,11","","",""
"29/04/2023 10:10:00","55,02","","",""
"29/04/2023 10:00:00","55,70","","",""
"29/04/2023 09:50:00","54,74","","",""
"29/04/2023 09:40:00","54,74","","",""
"29/04/2023 09:30:00","55,58","","",""
"29/04/2023 09:20:00","56,11","","",""
"29/04/2023 09:10:00","55,53","","",""
"29/04/2023 09:00:00","54,85","","",""
"29/04/2023 08:50:00","55,57","","",""
"29/04/2023 08:40:00","55,49","","",""
"29/04/2023 08:30:00","56,71","","",""
"29/04/2023 08:20:00","55,27","","",""
"29/04/2023 08:10:00","54,05","","",""
"29/04/2023 08:00:00","54,17","","",""
"29/04/2023 07:50:00","55,21","","",""
"29/04/2023 07:40:00","55,28","","",""
"29/04/2023 07:30:00","55,77","","",""
"29/04/2023 07:20:00","55,39","","",""
"29/04/2023 07:10:00","54,03","","",""
"29/04/2023 07:00:00","54,52","","",""
"29/04/2023 06:50:00","55,41","","",""
"29/04/2023 06:40:00","55,04","","",""
"29/04/2023 06:30:00","55,10","","",""
"29/04/2023 06:20:00","55,58","","",""
"29/04/2023 06:10:00","55,83","","",""
"29/04/2023 06:00:00","55,37","","",""
"29/04/2023 05:50:00","53,79","","",""
"29/04/2023 05:40:00","54,29","","",""
"29/04/2023 05:30:00","55,29","","",""
"29/04/2023 05:20:00","55,67","","",""
"29/04/2023 05:10:00","55,51","","",""
"29/04/2023 05:00:00","54,39","","",""
"29/04/2023 04:50:00","54,70","","",""
"29/04/2023 04:40:00","55,05","","",""
"29/04/2023 04:30:00","55,48","","",""
"29/04/2023 04:20:00","54,92","","",""
"29/04/2023 04:10:00","55,45","","",""
"29/04/2023 04:00:00","55,98","","",""
"29/04/2023 03:50:00","56,19","","",""
"29/04/2023 03:40:00","55,42","","",""
"29/04/2023 03:30:00","54,57","","",""
"29/04/2023 03:20:00","55,30","","",""
"29/04/2023 03:10:00","55,79","","",""
"29/04/2023 03:00:00","56,16","","",""
"29/04/2023 02:50:00","59,10","","",""
"29/04/2023 02:40:00","58,96","","",""
"29/04/2023 02:30:00","58,17","","",""
"29/04/2023 02:20:00","58,34","","",""
"29/04/2023 02:10:00","57,93","","",""
"29/04/2023 02:00:00","58,88","","",""
"29/04/2023 01:50:00","59,14","","",""
"29/04/2023 01:40:00","58,54","","",""
"29/04/2023 01:30:00","58,54","","",""
"29/04/2023 01:20:00","59,42","","",""
"29/04/2023 01:10:00","57,21","","",""
"29/04/2023 01:00:00","57,87","","",""
"29/04/2023 00:50:00","58,44","","",""
"29/04/2023 00:40:00","58,85","","",""
"29/04/2023 00:30:00","59,46","","",""
"29/04/2023 00:20:00","59,59","","",""
"29/04/2023 00:10:00","60,19","","",""
"29/04/2023 00:00:00","59,56","","",""
"28/04/2023 23:50:00","58,50","","",""
"28/04/2023 23:40:00","58,71","","",""
"28/04/2023 23:30:00","59,52","","",""
"28/04/2023 23:20:00","58,14","","",""
"28/04/2023 23:10:00","59,90","","",""
"28/04/2023 23:00:00","59,52","","",""
"28/04/2023 22:50:00","58,81","","",""
"28/04/2023 22:40:00","58,01","","",""
"28/04/2023 22:30:00","58,87","","",""
"28/04/2023 22:20:00","58,82","","",""
"28/04/2023 22:10:00","58,47","","",""
"28/04/2023 22:00:00","58,57","","",""
"28/04/2023 21:50:00","58,43","","",""
"28/04/2023 21:40:00","59,13","","",""
"28/04/2023 21:30:00","58,52","","",""
"28/04/2023 21:20:00","56,41","","",""
"28/04/2023 21:10:00","58,23","","",""
"28/04/2023 21:00:00","58,55","","",""
"28/04/2023 20:50:00","58,02","","",""
"28/04/2023 20:40:00","57,44","","",""
"28/04/2023 20:30:00","57,93","","",""
"28/04/2023 20:20:00","59,42","","",""
"28/04/2023 20:10:00","57,55","","",""
"28/04/2023 20:00:00","57,61","","",""
"28/04/2023 19:50:00","58,65","","",""
"28/04/2023 19:40:00","57,23","","",""
"28/04/2023 19:30:00","57,89","","",""
"28/04/2023 19:20:00","58,79","","",""
"28/04/2023 19:10:00","59,22","","",""
"28/04/2023 19:00:00","60,28","","",""
"28/04/2023 18:50:00","59,03","","",""
"28/04/2023 18:40:00","58,11","","",""
"28/04/2023 18:30:00","57,65","","",""
"28/04/2023 18:20:00","57,23","","",""
"28/04/2023 18:10:00","57,76","","",""
"28/04/2023 18:00:00","57,84","","",""
"28/04/2023 17:50:00","57,97","","",""
"28/04/2023 17:40:00","57,48","","",""
"28/04/2023 17:30:00","57,62","","",""
"28/04/2023 17:20:00","57,65","","",""
"28/04/2023 17:10:00","58,13","","",""
"28/04/2023 17:00:00","58,43","","",""
"28/04/2023 16:50:00","58,75","","",""
"28/04/2023 16:40:00","58,71","","",""
"28/04/2023 16:30:00","57,16","","",""
"28/04/2023 16:20:00","57,30","","",""
"28/04/2023 16:10:00","58,26","","",""
"28/04/2023 16:00:00","58,20","","",""
"28/04/2023 15:50:00","57,31","","",""
"28/04/2023 15:40:00","58,13","","",""
"28/04/2023 15:30:00","57,79","","",""
"28/04/2023 15:20:00","56,93","","",""
"28/04/2023 15:10:00","57,09","","",""
"28/04/2023 15:00:00","57,72","","",""
"28/04/2023 14:50:00","57,89","","",""
"28/04/2023 14:40:00","58,12","","",""
"28/04/2023 14:30:00","57,98","","",""
"28/04/2023 14:20:00","58,78","","",""
"28/04/2023 14:10:00","58,57","","",""
"28/04/2023 14:00:00","59,50","","",""
"28/04/2023 13:50:00","58,98","","",""
"28/04/2023 13:40:00","58,21","","",""
"28/04/2023 13:30:00","57,19","","",""
"28/04/2023 13:20:00","55,49","","",""
"28/04/2023 13:10:00","55,45","","",""
"28/04/2023 13:00:00","55,46","","",""
"28/04/2023 12:50:00","56,21","","",""
"28/04/2023 12:40:00","56,78","","",""
"28/04/2023 12:30:00","55,25","","",""
"28/04/2023 12:20:00","55,33","","",""
"28/04/2023 12:10:00","54,59","","",""
"28/04/2023 12:00:00","55,16","","",""
"28/04/2023 11:50:00","55,22","","",""
"28/04/2023 11:40:00","55,35","","",""
"28/04/2023 11:30:00","56,12","","",""
"28/04/2023 11:20:00","55,30","","",""
"28/04/2023 11:10:00","56,74","","",""
"28/04/2023 11:00:00","56,08","","",""
"28/04/2023 10:50:00","56,63","","",""
"28/04/2023 10:40:00","56,62","","",""
"28/04/2023 10:30:00","56,09","","",""
"28/04/2023 10:20:00","56,57","","",""
"28/04/2023 10:10:00","56,05","","",""
"28/04/2023 10:00:00","55,96","","",""
"28/04/2023 09:50:00","56,87","","",""
"28/04/2023 09:40:00","55,42","","",""
"28/04/2023 09:30:00","56,49","","",""
"28/04/2023 09:20:00","54,93","","",""
"28/04/2023 09:10:00","56,06","","",""
"28/04/2023 09:00:00","55,51","","",""
"28/04/2023 08:50:00","55,84","","",""
"28/04/2023 08:40:00","56,67","","",""
"28/04/2023 08:30:00","55,72","","",""
"28/04/2023 08:20:00","55,54","","",""
"28/04/2023 08:10:00","55,24","","",""
"28/04/2023 08:00:00","56,32","","",""
"28/04/2023 07:50:00","56,10","","",""
"28/04/2023 07:40:00","57,03","","",""
"28/04/2023 07:30:00","57,15","","",""
"28/04/2023 07:20:00","56,98","","",""
"28/04/2023 07:10:00","55,70","","",""
"28/04/2023 07:00:00","55,73","","",""
"28/04/2023 06:50:00","55,91","","",""
"28/04/2023 06:40:00","57,28","","",""
"28/04/2023 06:30:00","57,36","","",""
"28/04/2023 06:20:00","56,11","","",""
"28/04/2023 06:10:00","56,73","","",""
"28/04/2023 06:00:00","56,03","","",""
"28/04/2023 05:50:00","55,92","","",""
"28/04/2023 05:40:00","55,80","","",""
"28/04/2023 05:30:00","56,11","","",""
"28/04/2023 05:20:00","56,47","","",""
"28/04/2023 05:10:00","56,93","","",""
"28/04/2023 05:00:00","55,86","","",""
"28/04/2023 04:50:00","56,17","","",""
"28/04/2023 04:40:00","56,11","","",""
"28/04/2023 04:30:00","56,43","","",""
"28/04/2023 04:20:00","56,64","","",""
"28/04/2023 04:10:00","56,50","","",""
"28/04/2023 04:00:00","56,09","","",""
"28/04/2023 03:50:00","55,72","","",""
"28/04/2023 03:40:00","55,51","","",""
"28/04/2023 03:30:00","57,05","","",""
"28/04/2023 03:20:00","56,94","","",""
"28/04/2023 03:10:00","56,59","","",""
"28/04/2023 03:00:00","56,87","","",""
"28/04/2023 02:50:00","56,55","","",""
"28/04/2023 02:40:00","56,23","","",""
"28/04/2023 02:30:00","55,34","","",""
"28/04/2023 02:20:00","55,49","","",""
"28/04/2023 02:10:00","56,42","","",""
"28/04/2023 02:00:00","56,63","","",""
"28/04/2023 01:50:00","56,12","","",""
"28/04/2023 01:40:00","56,45","","",""
"28/04/2023 01:30:00","55,51","","",""
"28/04/2023 01:20:00","55,59","","",""
"28/04/2023 01:10:00","54,35","","",""
"28/04/2023 01:00:00","56,10","","",""
"28/04/2023 00:50:00","55,41","","",""
"28/04/2023 00:40:00","54,63","","",""
"28/04/2023 00:30:00","55,91","","",""
"28/04/2023 00:20:00","55,49","","",""
"28/04/2023 00:10:00","55,02","","",""
"28/04/2023 00:00:00","55,07","","",""
"27/04/2023 23:50:00","55,72","","",""
"27/04/2023 23:40:00","55,25","","",""
"27/04/2023 23:30:00","56,20","","",""
"27/04/2023 23:20:00","55,90","","",""
"27/04/2023 23:10:00","55,41","","",""
"27/04/2023 23:00:00","55,63","","",""
"27/04/2023 22:50:00","54,96","","",""
"27/04/2023 22:40:00","55,78","","",""
"27/04/2023 22:30:00","55,36","","",""
"27/04/2023 22:20:00","56,57","","",""
"27/04/2023 22:10:00","58,05","","",""
"27/04/2023 22:00:00","59,21","","",""
"27/04/2023 21:50:00","59,19","","",""
"27/04/2023 21:40:00","58,07","","",""
"27/04/2023 21:30:00","58,31","","",""
"27/04/2023 21:20:00","58,87","","",""
"27/04/2023 21:10:00","58,83","","",""
"27/04/2023 21:00:00","58,37","","",""
"27/04/2023 20:50:00","58,11","","",""
"27/04/2023 20:40:00","58,66","","",""
"27/04/2023 20:30:00","59,27","","",""
"27/04/2023 20:20:00","59,00","","",""
"27/04/2023 20:10:00","58,32","","",""
"27/04/2023 20:00:00","58,02","","",""
"27/04/2023 19:50:00","57,37","","",""
"27/04/2023 19:40:00","57,57","","",""
"27/04/2023 19:30:00","58,25","","",""
"27/04/2023 19:20:00","58,13","","",""
"27/04/2023 19:10:00","57,35","","",""
"27/04/2023 19:00:00","56,82","","",""
"27/04/2023 18:50:00","58,07","","",""
"27/04/2023 18:40:00","58,42","","",""
"27/04/2023 18:30:00","59,12","","",""
"27/04/2023 18:20:00","58,96","","",""
"27/04/2023 18:10:00","58,39","","",""
"27/04/2023 18:00:00","58,76","","",""
"27/04/2023 17:50:00","58,14","","",""
"27/04/2023 17:40:00","58,54","","",""
"27/04/2023 17:30:00","59,21","","",""
"27/04/2023 17:20:00","59,28","","",""
"27/04/2023 17:10:00","59,38","","",""
"27/04/2023 17:00:00","58,52","","",""
"27/04/2023 16:50:00","58,98","","",""
"27/04/2023 16:40:00","58,51","","",""
"27/04/2023 16:30:00","58,15","","",""
"27/04/2023 16:20:00","58,00","","",""
"27/04/2023 16:10:00","57,58","","",""
"27/04/2023 16:00:00","58,30","","",""
"27/04/2023 15:50:00","57,71","","",""
"27/04/2023 15:40:00","58,03","","",""
"27/04/2023 15:30:00","56,81","","",""
"27/04/2023 15:20:00","57,82","","",""
"27/04/2023 15:10:00","58,01","","",""
"27/04/2023 15:00:00","58,43","","",""
"27/04/2023 14:50:00","58,91","","",""
"27/04/2023 14:40:00","59,05","","",""
"27/04/2023 14:30:00","59,14","","",""
"27/04/2023 14:20:00","57,98","","",""
"27/04/2023 14:10:00","57,36","","",""
"27/04/2023 14:00:00","57,73","","",""
"27/04/2023 13:50:00","57,52","","",""
"27/04/2023 13:40:00","57,51","","",""
"27/04/2023 13:30:00","57,47","","",""
"27/04/2023 13:20:00","55,80","","",""
"27/04/2023 13:10:00","55,47","","",""
"27/04/2023 13:00:00","55,40","","",""
"27/04/2023 12:50:00","55,49","","",""
"27/04/2023 12:40:00","56,30","","",""
"27/04/2023 12:30:00","57,19","","",""
"27/04/2023 12:20:00","56,06","","",""
"27/04/2023 12:10:00","55,24","","",""
"27/04/2023 12:00:00","55,91","","",""
"27/04/2023 11:50:00","55,83","","",""
"27/04/2023 11:40:00","55,89","","",""
"27/04/2023 11:30:00","55,43","","",""
"27/04/2023 11:20:00","56,73","","",""
"27/04/2023 11:10:00","55,31","","",""
"27/04/2023 11:00:00","56,94","","",""
"27/04/2023 10:50:00","55,72","","",""
"27/04/2023 10:40:00","55,20","","",""
"27/04/2023 10:30:00","55,64","","",""
"27/04/2023 10:20:00","55,79","","",""
"27/04/2023 10:10:00","56,39","","",""
"27/04/2023 10:00:00","56,40","","",""
"27/04/2023 09:50:00","56,95","","",""
"27/04/2023 09:40:00","56,89","","",""
"27/04/2023 09:30:00","56,78","","",""
"27/04/2023 09:20:00","56,34","","",""
"27/04/2023 09:10:00","56,25","","",""
"27/04/2023 09:00:00","55,92","","",""
"27/04/2023 08:50:00","56,78","","",""
"27/04/2023 08:40:00","55,97","","",""
"27/04/2023 08:30:00","55,46","","",""
"27/04/2023 08:20:00","56,19","","",""
"27/04/2023 08:10:00","55,93","","",""
"27/04/2023 08:00:00","56,09","","",""
"27/04/2023 07:50:00","56,42","","",""
"27/04/2023 07:40:00","56,81","","",""
"27/04/2023 07:30:00","57,26","","",""
"27/04/2023 07:20:00","56,07","","",""
"27/04/2023 07:10:00","55,53","","",""
"27/04/2023 07:00:00","55,87","","",""
"27/04/2023 06:50:00","55,39","","",""
"27/04/2023 06:40:00","56,48","","",""
"27/04/2023 06:30:00","56,40","","",""
"27/04/2023 06:20:00","55,91","","",""
"27/04/2023 06:10:00","57,12","","",""
"27/04/2023 06:00:00","56,74","","",""
"27/04/2023 05:50:00","57,61","","",""
"27/04/2023 05:40:00","57,40","","",""
"27/04/2023 05:30:00","56,42","","",""
"27/04/2023 05:20:00","56,67","","",""
"27/04/2023 05:10:00","56,28","","",""
"27/04/2023 05:00:00","56,40","","",""
"27/04/2023 04:50:00","56,20","","",""
"27/04/2023 04:40:00","56,02","","",""
"27/04/2023 04:30:00","55,42","","",""
"27/04/2023 04:20:00","55,96","","",""
"27/04/2023 04:10:00","55,16","","",""
"27/04/2023 04:00:00","56,58","","",""
"27/04/2023 03:50:00","55,34","","",""
"27/04/2023 03:40:00","55,90","","",""
"27/04/2023 03:30:00","55,41","","",""
"27/04/2023 03:20:00","56,12","","",""
"27/04/2023 03:10:00","56,00","","",""
"27/04/2023 03:00:00","55,38","","",""
"27/04/2023 02:50:00","55,81","","",""
"27/04/2023 02:40:00","55,62","","",""
"27/04/2023 02:30:00","55,44","","",""
"27/04/2023 02:20:00","55,73","","",""
"27/04/2023 02:10:00","55,97","","",""
"27/04/2023 02:00:00","55,90","","",""
"27/04/2023 01:50:00","55,79","","",""
"27/04/2023 01:40:00","55,24","","",""
"27/04/2023 01:30:00","55,53","","",""
"27/04/2023 01:20:00","55,00","","",""
"27/04/2023 01:10:00","54,88","","",""
"27/04/2023 01:00:00","54,92","","",""
"27/04/2023 00:50:00","55,93","","",""
"27/04/2023 00:40:00","56,33","","",""
"27/04/2023 00:30:00","55,85","","",""
"27/04/2023 00:20:00","55,77","","",""
"27/04/2023 00:10:00","56,34","","",""
"27/04/2023 00:00:00","55,76","","",""
"26/04/2023 23:50:00","55,70","","",""
"26/04/2023 23:40:00","56,33","","",""
"26/04/2023 23:30:00","55,06","","",""
"26/04/2023 23:20:00","55,94","","",""
"26/04/2023 23:10:00","56,37","","",""
"26/04/2023 23:00:00","55,65","","",""
"26/04/2023 22:50:00","56,25","","",""
"26/04/2023 22:40:00","56,87","","",""
"26/04/2023 22:30:00","54,96","","",""
"26/04/2023 22:20:00","55,37","","",""
"26/04/2023 22:10:00","56,12","","",""
"26/04/2023 22:00:00","56,31","","",""
"26/04/2023 21:50:00","57,62","","",""
"26/04/2023 21:40:00","58,57","","",""
"26/04/2023 21:30:00","59,45","","",""
"26/04/2023 21:20:00","58,62","","",""
"26/04/2023 21:10:00","60,53","","",""
"26/04/2023 21:00:00","58,50","","",""
"26/04/2023 20:50:00","58,76","","",""
"26/04/2023 20:40:00","60,04","","",""
"26/04/2023 20:30:00","59,20","","",""
"26/04/2023 20:20:00","58,48","","",""
"26/04/2023 20:10:00","57,67","","",""
"26/04/2023 20:00:00","57,50","","",""
"26/04/2023 19:50:00","57,97","","",""
"26/04/2023 19:40:00","58,80","","",""
"26/04/2023 19:30:00","57,65","","",""
"26/04/2023 19:20:00","58,19","","",""
"26/04/2023 19:10:00","58,13","","",""
"26/04/2023 19:00:00","58,33","","",""
"26/04/2023 18:50:00","57,51","","",""
"26/04/2023 18:40:00","58,64","","",""
"26/04/2023 18:30:00","58,62","","",""
"26/04/2023 18:20:00","57,12","","",""
"26/04/2023 18:10:00","58,04","","",""
"26/04/2023 18:00:00","59,29","","",""
"26/04/2023 17:50:00","57,80","","",""
"26/04/2023 17:40:00","57,85","","",""
"26/04/2023 17:30:00","57,85","","",""
"26/04/2023 17:20:00","58,45","","",""
"26/04/2023 17:10:00","57,43","","",""
"26/04/2023 17:00:00","58,60","","",""
"26/04/2023 16:50:00","58,66","","",""
"26/04/2023 16:40:00","57,70","","",""
"26/04/2023 16:30:00","57,14","","",""
"26/04/2023 16:20:00","57,48","","",""
"26/04/2023 16:10:00","57,16","","",""
"26/04/2023 16:00:00","56,84","","",""
"26/04/2023 15:50:00","57,59","","",""
"26/04/2023 15:40:00","57,97","","",""
"26/04/2023 15:30:00","57,84","","",""
"26/04/2023 15:20:00","57,68","","",""
"26/04/2023 15:10:00","58,21","","",""
"26/04/2023 15:00:00","58,42","","",""
"26/04/2023 14:50:00","57,80","","",""
"26/04/2023 14:40:00","58,02","","",""
"26/04/2023 14:30:00","57,68","","",""
"26/04/2023 14:20:00","59,18","","",""
"26/04/2023 14:10:00","58,15","","",""
"26/04/2023 14:00:00","57,74","","",""
"26/04/2023 13:50:00","56,15","","",""
"26/04/2023 13:40:00","54,11","","",""
"26/04/2023 13:30:00","53,95","","",""
"26/04/2023 13:20:00","54,07","","",""
"26/04/2023 13:10:00","55,44","","",""
"26/04/2023 13:00:00","54,79","","",""
"26/04/2023 12:50:00","54,83","","",""
"26/04/2023 12:40:00","55,23","","",""
"26/04/2023 12:30:00","55,85","","",""
"26/04/2023 12:20:00","54,52","","",""
"26/04/2023 12:10:00","54,62","","",""
"26/04/2023 12:00:00","55,52","","",""
"26/04/2023 11:50:00","55,42","","",""
"26/04/2023 11:40:00","55,07","","",""
"26/04/2023 11:30:00","55,68","","",""
"26/04/2023 11:20:00","55,67","","",""
"26/04/2023 11:10:00","56,23","","",""
"26/04/2023 11:00:00","55,74","","",""
"26/04/2023 10:50:00","55,33","","",""
"26/04/2023 10:40:00","55,77","","",""
"26/04/2023 10:30:00","54,59","","",""
"26/04/2023 10:20:00","56,06","","",""
"26/04/2023 10:10:00","55,47","","",""
"26/04/2023 10:00:00","55,89","","",""
"26/04/2023 09:50:00","55,56","","",""
"26/04/2023 09:40:00","56,43","","",""
"26/04/2023 09:30:00","56,29","","",""
"26/04/2023 09:20:00","55,97","","",""
"26/04/2023 09:10:00","56,80","","",""
"26/04/2023 09:00:00","57,11","","",""
"26/04/2023 08:50:00","57,14","","",""
"26/04/2023 08:40:00","55,84","","",""
"26/04/2023 08:30:00","56,08","","",""
"26/04/2023 08:20:00","55,81","","",""
"26/04/2023 08:10:00","55,65","","",""
"26/04/2023 08:00:00","56,27","","",""
"26/04/2023 07:50:00","56,65","","",""
"26/04/2023 07:40:00","55,72","","",""
"26/04/2023 07:30:00","56,70","","",""
"26/04/2023 07:20:00","57,51","","",""
"26/04/2023 07:10:00","57,52","","",""
"26/04/2023 07:00:00","57,85","","",""
"26/04/2023 06:50:00","57,12","","",""
"26/04/2023 06:40:00","56,87","","",""
"26/04/2023 06:30:00","57,23","","",""
"26/04/2023 06:20:00","58,13","","",""
"26/04/2023 06:10:00","56,71","","",""
"26/04/2023 06:00:00","57,30","","",""
"26/04/2023 05:50:00","56,37","","",""
"26/04/2023 05:40:00","56,03","","",""
"26/04/2023 05:30:00","55,90","","",""
"26/04/2023 05:20:00","55,66","","",""
"26/04/2023 05:10:00","56,59","","",""
"26/04/2023 05:00:00","56,97","","",""
"26/04/2023 04:50:00","56,42","","",""
"26/04/2023 04:40:00","54,38","","",""
"26/04/2023 04:30:00","55,65","","",""
"26/04/2023 04:20:00","56,00","","",""
"26/04/2023 04:10:00","55,78","","",""
"26/04/2023 04:00:00","56,76","","",""
"26/04/2023 03:50:00","57,00","","",""
"26/04/2023 03:40:00","55,24","","",""
"26/04/2023 03:30:00","55,39","","",""
"26/04/2023 03:20:00","54,63","","",""
"26/04/2023 03:10:00","55,70","","",""
"26/04/2023 03:00:00","56,31","","",""
"26/04/2023 02:50:00","56,19","","",""
"26/04/2023 02:40:00","57,43","","",""
"26/04/2023 02:30:00","57,08","","",""
"26/04/2023 02:20:00","57,59","","",""
"26/04/2023 02:10:00","56,86","","",""
"26/04/2023 02:00:00","56,07","","",""
"26/04/2023 01:50:00","54,37","","",""
"26/04/2023 01:40:00","56,01","","",""
"26/04/2023 01:30:00","56,33","","",""
"26/04/2023 01:20:00","55,82","","",""
"26/04/2023 01:10:00","56,36","","",""
"26/04/2023 01:00:00","55,86","","",""
"26/04/2023 00:50:00","55,41","","",""
"26/04/2023 00:40:00","54,93","","",""
"26/04/2023 00:30:00","54,30","","",""
"26/04/2023 00:20:00","54,24","","",""
"26/04/2023 00:10:00","53,63","","",""
"26/04/2023 00:00:00","54,06","","",""
"25/04/2023 23:50:00","53,97","","",""
"25/04/2023 23:40:00","54,69","","",""
"25/04/2023 23:30:00","54,51","","",""
"25/04/2023 23:20:00","54,91","","",""
"25/04/2023 23:10:00","55,45","","",""
"25/04/2023 23:00:00","54,46","","",""
"25/04/2023 22:50:00","55,51","","",""
"25/04/2023 22:40:00","55,10","","",""
"25/04/2023 22:30:00","54,69","","",""
"25/04/2023 22:20:00","54,43","","",""
"25/04/2023 22:10:00","55,02","","",""
"25/04/2023 22:00:00","54,26","","",""
"25/04/2023 21:50:00","54,60","","",""
"25/04/2023 21:40:00","54,36","","",""
"25/04/2023 21:30:00","54,43","","",""
"25/04/2023 21:20:00","54,53","","",""
"25/04/2023 21:10:00","54,39","","",""
"25/04/2023 21:00:00","57,03","","",""
"25/04/2023 20:50:00","61,68","","",""
"25/04/2023 20:40:00","58,34","","",""
"25/04/2023 20:30:00","54,79","","",""
"25/04/2023 20:20:00","55,03","","",""
"25/04/2023 20:10:00","55,16","","",""
"25/04/2023 20:00:00","54,90","","",""
"25/04/2023 19:50:00","54,77","","",""
"25/04/2023 19:40:00","55,32","","",""
"25/04/2023 19:30:00","54,45","","",""
"25/04/2023 19:20:00","54,18","","",""
"25/04/2023 19:10:00","54,73","","",""
"25/04/2023 19:00:00","54,75","","",""
"25/04/2023 18:50:00","54,34","","",""
"25/04/2023 18:40:00","55,42","","",""
"25/04/2023 18:30:00","55,91","","",""
"25/04/2023 18:20:00","54,88","","",""
"25/04/2023 18:10:00","55,66","","",""
"25/04/2023 18:00:00","56,22","","",""
"25/04/2023 17:50:00","54,60","","",""
"25/04/2023 17:40:00","53,72","","",""
"25/04/2023 17:30:00","54,66","","",""
"25/04/2023 17:20:00","55,55","","",""
"25/04/2023 17:10:00","55,45","","",""
"25/04/2023 17:00:00","55,51","","",""
"25/04/2023 16:50:00","54,31","","",""
"25/04/2023 16:40:00","53,94","","",""
"25/04/2023 16:30:00","54,95","","",""
"25/04/2023 16:20:00","54,13","","",""
"25/04/2023 16:10:00","54,47","","",""
"25/04/2023 16:00:00","55,99","","",""
"25/04/2023 15:50:00","55,15","","",""
"25/04/2023 15:40:00","55,79","","",""
"25/04/2023 15:30:00","54,96","","",""
"25/04/2023 15:20:00","54,91","","",""
"25/04/2023 15:10:00","54,23","","",""
"25/04/2023 15:00:00","54,61","","",""
"25/04/2023 14:50:00","55,07","","",""
"25/04/2023 14:40:00","55,26","","",""
"25/04/2023 14:30:00","55,93","","",""
"25/04/2023 14:20:00","55,60","","",""
"25/04/2023 14:10:00","54,97","","",""
"25/04/2023 14:00:00","54,59","","",""
"25/04/2023 13:50:00","54,28","","",""
"25/04/2023 13:40:00","55,29","","",""
"25/04/2023 13:30:00","55,84","","",""
"25/04/2023 13:20:00","55,44","","",""
"25/04/2023 13:10:00","55,54","","",""
"25/04/2023 13:00:00","55,13","","",""
"25/04/2023 12:50:00","55,19","","",""
"25/04/2023 12:40:00","54,90","","",""
"25/04/2023 12:30:00","54,82","","",""
"25/04/2023 12:20:00","54,36","","",""
"25/04/2023 12:10:00","55,33","","",""
"25/04/2023 12:00:00","55,30","","",""
"25/04/2023 11:50:00","55,85","","",""
"25/04/2023 11:40:00","55,79","","",""
"25/04/2023 11:30:00","56,01","","",""
"25/04/2023 11:20:00","56,03","","",""
"25/04/2023 11:10:00","54,98","","",""
"25/04/2023 11:00:00","54,63","","",""
"25/04/2023 10:50:00","55,81","","",""
"25/04/2023 10:40:00","55,77","","",""
"25/04/2023 10:30:00","54,89","","",""
"25/04/2023 10:20:00","56,18","","",""
"25/04/2023 10:10:00","56,07","","",""
"25/04/2023 10:00:00","55,99","","",""
"25/04/2023 09:50:00","55,23","","",""
"25/04/2023 09:40:00","55,95","","",""
"25/04/2023 09:30:00","56,30","","",""
"25/04/2023 09:20:00","57,22","","",""
"25/04/2023 09:10:00","54,38","","",""
"25/04/2023 09:00:00","53,52","","",""
"25/04/2023 08:50:00","54,74","","",""
"25/04/2023 08:40:00","55,40","","",""
"25/04/2023 08:30:00","56,53","","",""
"25/04/2023 08:20:00","55,40","","",""
"25/04/2023 08:10:00","54,76","","",""
"25/04/2023 08:00:00","54,78","","",""
"25/04/2023 07:50:00","54,98","","",""
"25/04/2023 07:40:00","56,13","","",""
"25/04/2023 07:30:00","55,16","","",""
"25/04/2023 07:20:00","54,68","","",""
"25/04/2023 07:10:00","55,42","","",""
"25/04/2023 07:00:00","54,97","","",""
"25/04/2023 06:50:00","55,44","","",""
"25/04/2023 06:40:00","55,18","","",""
"25/04/2023 06:30:00","55,77","","",""
"25/04/2023 06:20:00","54,76","","",""
"25/04/2023 06:10:00","56,17","","",""
"25/04/2023 06:00:00","55,61","","",""
"25/04/2023 05:50:00","55,92","","",""
"25/04/2023 05:40:00","55,63","","",""
"25/04/2023 05:30:00","55,51","","",""
"25/04/2023 05:20:00","56,27","","",""
"25/04/2023 05:10:00","56,24","","",""
"25/04/2023 05:00:00","56,09","","",""
"25/04/2023 04:50:00","55,13","","",""
"25/04/2023 04:40:00","55,66","","",""
"25/04/2023 04:30:00","56,65","","",""
"25/04/2023 04:20:00","56,22","","",""
"25/04/2023 04:10:00","56,54","","",""
"25/04/2023 04:00:00","55,96","","",""
"25/04/2023 03:50:00","55,50","","",""
"25/04/2023 03:40:00","55,79","","",""
"25/04/2023 03:30:00","55,22","","",""
"25/04/2023 03:20:00","55,97","","",""
"25/04/2023 03:10:00","55,29","","",""
"25/04/2023 03:00:00","54,28","","",""
"25/04/2023 02:50:00","54,59","","",""
"25/04/2023 02:40:00","55,24","","",""
"25/04/2023 02:30:00","55,18","","",""
"25/04/2023 02:20:00","56,27","","",""
"25/04/2023 02:10:00","55,68","","",""
"25/04/2023 02:00:00","55,73","","",""
"25/04/2023 01:50:00","55,06","","",""
"25/04/2023 01:40:00","55,00","","",""
"25/04/2023 01:30:00","56,77","","",""
"25/04/2023 01:20:00","55,39","","",""
"25/04/2023 01:10:00","55,51","","",""
"25/04/2023 01:00:00","55,85","","",""
"25/04/2023 00:50:00","54,59","","",""
"25/04/2023 00:40:00","54,63","","",""
"25/04/2023 00:30:00","55,96","","",""
"25/04/2023 00:20:00","55,85","","",""
"25/04/2023 00:10:00","54,97","","",""
"25/04/2023 00:00:00","54,75","","",""
"24/04/2023 23:50:00","56,67","","",""
"24/04/2023 23:40:00","55,04","","",""
"24/04/2023 23:30:00","55,18","","",""
"24/04/2023 23:20:00","55,02","","",""
"24/04/2023 23:10:00","56,30","","",""
"24/04/2023 23:00:00","56,08","","",""
"24/04/2023 22:50:00","54,92","","",""
"24/04/2023 22:40:00","55,21","","",""
"24/04/2023 22:30:00","55,80","","",""
"24/04/2023 22:20:00","55,19","","",""
"24/04/2023 22:10:00","56,06","","",""
"24/04/2023 22:00:00","56,13","","",""
"24/04/2023 21:50:00","56,10","","",""
"24/04/2023 21:40:00","54,78","","",""
"24/04/2023 21:30:00","54,43","","",""
"24/04/2023 21:20:00","56,71","","",""
"24/04/2023 21:10:00","58,39","","",""
"24/04/2023 21:00:00","58,80","","",""
"24/04/2023 20:50:00","58,74","","",""
"24/04/2023 20:40:00","58,08","","",""
"24/04/2023 20:30:00","58,23","","",""
"24/04/2023 20:20:00","58,16","","",""
"24/04/2023 20:10:00","59,12","","",""
"24/04/2023 20:00:00","58,94","","",""
"24/04/2023 19:50:00","58,54","","",""
"24/04/2023 19:40:00","57,98","","",""
"24/04/2023 19:30:00","56,90","","",""
"24/04/2023 19:20:00","57,31","","",""
"24/04/2023 19:10:00","56,85","","",""
"24/04/2023 19:00:00","58,59","","",""
"24/04/2023 18:50:00","58,03","","",""
"24/04/2023 18:40:00","57,21","","",""
"24/04/2023 18:30:00","57,72","","",""
"24/04/2023 18:20:00","56,50","","",""
"24/04/2023 18:10:00","57,59","","",""
"24/04/2023 18:00:00","57,52","","",""
"24/04/2023 17:50:00","58,70","","",""
"24/04/2023 17:40:00","57,66","","",""
"24/04/2023 17:30:00","57,32","","",""
"24/04/2023 17:20:00","56,85","","",""
"24/04/2023 17:10:00","56,95","","",""
"24/04/2023 17:00:00","58,35","","",""
"24/04/2023 16:50:00","57,63","","",""
"24/04/2023 16:40:00","56,88","","",""
"24/04/2023 16:30:00","57,25","","",""
"24/04/2023 16:20:00","57,93","","",""
"24/04/2023 16:10:00","56,99","","",""
"24/04/2023 16:00:00","57,52","","",""
"24/04/2023 15:50:00","56,12","","",""
"24/04/2023 15:40:00","56,53","","",""
"24/04/2023 15:30:00","57,17","","",""
"24/04/2023 15:20:00","57,21","","",""
"24/04/2023 15:10:00","57,86","","",""
"24/04/2023 15:00:00","58,31","","",""
"24/04/2023 14:50:00","57,64","","",""
"24/04/2023 14:40:00","58,68","","",""
"24/04/2023 14:30:00","56,90","","",""
"24/04/2023 14:20:00","58,02","","",""
"24/04/2023 14:10:00","58,11","","",""
"24/04/2023 14:00:00","57,43","","",""
"24/04/2023 13:50:00","58,73","","",""
"24/04/2023 13:40:00","56,62","","",""
"24/04/2023 13:30:00","54,96","","",""
"24/04/2023 13:20:00","55,24","","",""
"24/04/2023 13:10:00","55,52","","",""
"24/04/2023 13:00:00","54,62","","",""
"24/04/2023 12:50:00","54,60","","",""
"24/04/2023 12:40:00","54,40","","",""
"24/04/2023 12:30:00","55,12","","",""
"24/04/2023 12:20:00","55,47","","",""
"24/04/2023 12:10:00","56,57","","",""
"24/04/2023 12:00:00","55,23","","",""
"24/04/2023 11:50:00","55,30","","",""
"24/04/2023 11:40:00","55,25","","",""
"24/04/2023 11:30:00","56,08","","",""
"24/04/2023 11:20:00","54,34","","",""
"24/04/2023 11:10:00","55,40","","",""
"24/04/2023 11:00:00","55,09","","",""
"24/04/2023 10:50:00","55,04","","",""
"24/04/2023 10:40:00","56,18","","",""
"24/04/2023 10:30:00","54,44","","",""
"24/04/2023 10:20:00","54,44","","",""
"24/04/2023 10:10:00","54,11","","",""
"24/04/2023 10:00:00","54,42","","",""
"24/04/2023 09:50:00","54,75","","",""
"24/04/2023 09:40:00","54,94","","",""
"24/04/2023 09:30:00","54,81","","",""
"24/04/2023 09:20:00","55,25","","",""
"24/04/2023 09:10:00","55,74","","",""
"24/04/2023 09:00:00","56,10","","",""
"24/04/2023 08:50:00","56,11","","",""
"24/04/2023 08:40:00","55,31","","",""
"24/04/2023 08:30:00","55,32","","",""
"24/04/2023 08:20:00","54,97","","",""
"24/04/2023 08:10:00","55,92","","",""
"24/04/2023 08:00:00","56,10","","",""
"24/04/2023 07:50:00","55,41","","",""
"24/04/2023 07:40:00","56,09","","",""
"24/04/2023 07:30:00","55,35","","",""
"24/04/2023 07:20:00","55,31","","",""
"24/04/2023 07:10:00","55,73","","",""
"24/04/2023 07:00:00","56,49","","",""
"24/04/2023 06:50:00","56,61","","",""
"24/04/2023 06:40:00","58,08","","",""
"24/04/2023 06:30:00","58,57","","",""
"24/04/2023 06:20:00","59,10","","",""
"24/04/2023 06:10:00","59,80","","",""
"24/04/2023 06:00:00","60,05","","",""
"24/04/2023 05:50:00","59,48","","",""
"24/04/2023 05:40:00","59,00","","",""
"24/04/2023 05:30:00","60,08","","",""
"24/04/2023 05:20:00","60,07","","",""
"24/04/2023 05:10:00","59,11","","",""
"24/04/2023 05:00:00","57,77","","",""
"24/04/2023 04:50:00","58,41","","",""
"24/04/2023 04:40:00","57,93","","",""
"24/04/2023 04:30:00","58,03","","",""
"24/04/2023 04:20:00","57,72","","",""
"24/04/2023 04:10:00","57,07","","",""
"24/04/2023 04:00:00","57,92","","",""
"24/04/2023 03:50:00","58,84","","",""
"24/04/2023 03:40:00","58,53","","",""
"24/04/2023 03:30:00","58,60","","",""
"24/04/2023 03:20:00","58,84","","",""
"24/04/2023 03:10:00","58,63","","",""
"24/04/2023 03:00:00","59,03","","",""
"24/04/2023 02:50:00","57,72","","",""
"24/04/2023 02:40:00","58,29","","",""
"24/04/2023 02:30:00","58,44","","",""
"24/04/2023 02:20:00","57,92","","",""
"24/04/2023 02:10:00","57,80","","",""
"24/04/2023 02:00:00","59,33","","",""
"24/04/2023 01:50:00","57,98","","",""
"24/04/2023 01:40:00","57,65","","",""
"24/04/2023 01:30:00","58,96","","",""
"24/04/2023 01:20:00","59,05","","",""
"24/04/2023 01:10:00","57,95","","",""
"24/04/2023 01:00:00","58,03","","",""
"24/04/2023 00:50:00","59,28","","",""
"24/04/2023 00:40:00","57,85","","",""
"24/04/2023 00:30:00","56,94","","",""
"24/04/2023 00:20:00","57,30","","",""
"24/04/2023 00:10:00","58,07","","",""
"24/04/2023 00:00:00","57,73","","",""
"23/04/2023 23:50:00","58,05","","",""
"23/04/2023 23:40:00","58,19","","",""
"23/04/2023 23:30:00","57,32","","",""
"23/04/2023 23:20:00","57,11","","",""
"23/04/2023 23:10:00","57,97","","",""
"23/04/2023 23:00:00","58,60","","",""
"23/04/2023 22:50:00","59,04","","",""
"23/04/2023 22:40:00","58,87","","",""
"23/04/2023 22:30:00","58,12","","",""
"23/04/2023 22:20:00","58,82","","",""
"23/04/2023 22:10:00","57,26","","",""
"23/04/2023 22:00:00","57,32","","",""
"23/04/2023 21:50:00","58,55","","",""
"23/04/2023 21:40:00","58,57","","",""
"23/04/2023 21:30:00","58,68","","",""
"23/04/2023 21:20:00","57,89","","",""
"23/04/2023 21:10:00","57,63","","",""
"23/04/2023 21:00:00","57,61","","",""
"23/04/2023 20:50:00","58,35","","",""
"23/04/2023 20:40:00","57,98","","",""
"23/04/2023 20:30:00","56,49","","",""
"23/04/2023 20:20:00","56,58","","",""
"23/04/2023 20:10:00","57,68","","",""
"23/04/2023 20:00:00","58,38","","",""
"23/04/2023 19:50:00","57,57","","",""
"23/04/2023 19:40:00","56,66","","",""
"23/04/2023 19:30:00","57,21","","",""
"23/04/2023 19:20:00","57,75","","",""
"23/04/2023 19:10:00","57,68","","",""
"23/04/2023 19:00:00","56,62","","",""
"23/04/2023 18:50:00","56,07","","",""
"23/04/2023 18:40:00","55,59","","",""
"23/04/2023 18:30:00","56,48","","",""
"23/04/2023 18:20:00","55,46","","",""
"23/04/2023 18:10:00","56,19","","",""
"23/04/2023 18:00:00","56,48","","",""
"23/04/2023 17:50:00","57,06","","",""
"23/04/2023 17:40:00","56,46","","",""
"23/04/2023 17:30:00","57,09","","",""
"23/04/2023 17:20:00","57,02","","",""
"23/04/2023 17:10:00","56,71","","",""
"23/04/2023 17:00:00","55,94","","",""
"23/04/2023 16:50:00","56,62","","",""
"23/04/2023 16:40:00","57,51","","",""
"23/04/2023 16:30:00","56,76","","",""
"23/04/2023 16:20:00","57,23","","",""
"23/04/2023 16:10:00","58,83","","",""
"23/04/2023 16:00:00","57,66","","",""
"23/04/2023 15:50:00","57,80","","",""
"23/04/2023 15:40:00","57,92","","",""
"23/04/2023 15:30:00","58,51","","",""
"23/04/2023 15:20:00","57,91","","",""
"23/04/2023 15:10:00","57,50","","",""
"23/04/2023 15:00:00","56,44","","",""
"23/04/2023 14:50:00","57,01","","",""
"23/04/2023 14:40:00","58,13","","",""
"23/04/2023 14:30:00","58,76","","",""
"23/04/2023 14:20:00","57,53","","",""
"23/04/2023 14:10:00","57,82","","",""
"23/04/2023 14:00:00","57,29","","",""
"23/04/2023 13:50:00","58,11","","",""
"23/04/2023 13:40:00","58,45","","",""
"23/04/2023 13:30:00","58,41","","",""
"23/04/2023 13:20:00","58,58","","",""
"23/04/2023 13:10:00","57,77","","",""
"23/04/2023 13:00:00","59,87","","",""
"23/04/2023 12:50:00","57,53","","",""
"23/04/2023 12:40:00","58,43","","",""
"23/04/2023 12:30:00","57,19","","",""
"23/04/2023 12:20:00","58,29","","",""
"23/04/2023 12:10:00","57,75","","",""
"23/04/2023 12:00:00","58,17","","",""
"23/04/2023 11:50:00","58,81","","",""
"23/04/2023 11:40:00","57,67","","",""
"23/04/2023 11:30:00","55,99","","",""
"23/04/2023 11:20:00","54,51","","",""
"23/04/2023 11:10:00","54,12","","",""
"23/04/2023 11:00:00","55,25","","",""
"23/04/2023 10:50:00","54,27","","",""
"23/04/2023 10:40:00","54,34","","",""
"23/04/2023 10:30:00","54,61","","",""
"23/04/2023 10:20:00","55,99","","",""
"23/04/2023 10:10:00","55,22","","",""
"23/04/2023 10:00:00","54,90","","",""
"23/04/2023 09:50:00","54,38","","",""
"23/04/2023 09:40:00","54,09","","",""
"23/04/2023 09:30:00","55,44","","",""
"23/04/2023 09:20:00","55,98","","",""
"23/04/2023 09:10:00","54,89","","",""
"23/04/2023 09:00:00","56,20","","",""
"23/04/2023 08:50:00","54,87","","",""
"23/04/2023 08:40:00","55,71","","",""
"23/04/2023 08:30:00","54,39","","",""
"23/04/2023 08:20:00","54,39","","",""
"23/04/2023 08:10:00","54,62","","",""
"23/04/2023 08:00:00","55,34","","",""
"23/04/2023 07:50:00","55,84","","",""
"23/04/2023 07:40:00","55,41","","",""
"23/04/2023 07:30:00","55,87","","",""
"23/04/2023 07:20:00","55,36","","",""
"23/04/2023 07:10:00","55,47","","",""
"23/04/2023 07:00:00","55,21","","",""
"23/04/2023 06:50:00","55,79","","",""
"23/04/2023 06:40:00","55,57","","",""
"23/04/2023 06:30:00","56,42","","",""
"23/04/2023 06:20:00","55,25","","",""
"23/04/2023 06:10:00","55,42","","",""
"23/04/2023 06:00:00","54,77","","",""
"23/04/2023 05:50:00","54,34","","",""
"23/04/2023 05:40:00","55,05","","",""
"23/04/2023 05:30:00","55,08","","",""
"23/04/2023 05:20:00","54,82","","",""
"23/04/2023 05:10:00","55,70","","",""
"23/04/2023 05:00:00","54,72","","",""
"23/04/2023 04:50:00","54,79","","",""
"23/04/2023 04:40:00","54,43","","",""
"23/04/2023 04:30:00","55,67","","",""
"23/04/2023 04:20:00","54,55","","",""
"23/04/2023 04:10:00","54,22","","",""
"23/04/2023 04:00:00","54,33","","",""
"23/04/2023 03:50:00","54,96","","",""
"23/04/2023 03:40:00","54,68","","",""
"23/04/2023 03:30:00","54,65","","",""
"23/04/2023 03:20:00","56,09","","",""
"23/04/2023 03:10:00","56,59","","",""
"23/04/2023 03:00:00","55,38","","",""
"23/04/2023 02:50:00","54,48","","",""
"23/04/2023 02:40:00","55,06","","",""
"23/04/2023 02:30:00","54,93","","",""
"23/04/2023 02:20:00","55,00","","",""
"23/04/2023 02:10:00","54,87","","",""
"23/04/2023 02:00:00","55,57","","",""
"23/04/2023 01:50:00","55,38","","",""
"23/04/2023 01:40:00","55,02","","",""
"23/04/2023 01:30:00","54,93","","",""
"23/04/2023 01:20:00","54,39","","",""
"23/04/2023 01:10:00","54,88","","",""
"23/04/2023 01:00:00","55,62","","",""
"23/04/2023 00:50:00","57,06","","",""
"23/04/2023 00:40:00","58,83","","",""
"23/04/2023 00:30:00","59,06","","",""
"23/04/2023 00:20:00","59,02","","",""
"23/04/2023 00:10:00","59,83","","",""
"23/04/2023 00:00:00","59,73","","",""
"22/04/2023 23:50:00","58,58","","",""
"22/04/2023 23:40:00","58,25","","",""
"22/04/2023 23:30:00","58,19","","",""
"22/04/2023 23:20:00","58,49","","",""
"22/04/2023 23:10:00","58,27","","",""
"22/04/2023 23:00:00","59,12","","",""
"22/04/2023 22:50:00","59,57","","",""
"22/04/2023 22:40:00","59,74","","",""
"22/04/2023 22:30:00","58,91","","",""
"22/04/2023 22:20:00","58,13","","",""
"22/04/2023 22:10:00","59,04","","",""
"22/04/2023 22:00:00","58,74","","",""
"22/04/2023 21:50:00","58,70","","",""
"22/04/2023 21:40:00","59,04","","",""
"22/04/2023 21:30:00","58,69","","",""
"22/04/2023 21:20:00","58,85","","",""
"22/04/2023 21:10:00","59,55","","",""
"22/04/2023 21:00:00","59,53","","",""
"22/04/2023 20:50:00","58,78","","",""
"22/04/2023 20:40:00","58,82","","",""
"22/04/2023 20:30:00","57,45","","",""
"22/04/2023 20:20:00","58,02","","",""
"22/04/2023 20:10:00","58,84","","",""
"22/04/2023 20:00:00","59,22","","",""
"22/04/2023 19:50:00","58,78","","",""
"22/04/2023 19:40:00","59,06","","",""
"22/04/2023 19:30:00","58,06","","",""
"22/04/2023 19:20:00","58,14","","",""
"22/04/2023 19:10:00","58,39","","",""
"22/04/2023 19:00:00","58,26","","",""
"22/04/2023 18:50:00","58,86","","",""
"22/04/2023 18:40:00","57,16","","",""
"22/04/2023 18:30:00","57,32","","",""
"22/04/2023 18:20:00","57,48","","",""
"22/04/2023 18:10:00","59,11","","",""
"22/04/2023 18:00:00","58,24","","",""
"22/04/2023 17:50:00","57,54","","",""
"22/04/2023 17:40:00","59,17","","",""
"22/04/2023 17:30:00","58,71","","",""
"22/04/2023 17:20:00","57,65","","",""
"22/04/2023 17:10:00","57,81","","",""
"22/04/2023 17:00:00","57,21","","",""
"22/04/2023 16:50:00","57,69","","",""
"22/04/2023 16:40:00","57,78","","",""
"22/04/2023 16:30:00","57,49","","",""
"22/04/2023 16:20:00","57,66","","",""
"22/04/2023 16:10:00","57,99","","",""
"22/04/2023 16:00:00","57,41","","",""
"22/04/2023 15:50:00","58,65","","",""
"22/04/2023 15:40:00","58,39","","",""
"22/04/2023 15:30:00","58,28","","",""
"22/04/2023 15:20:00","59,02","","",""
"22/04/2023 15:10:00","58,51","","",""
"22/04/2023 15:00:00","58,73","","",""
"22/04/2023 14:50:00","58,74","","",""
"22/04/2023 14:40:00","58,62","","",""
"22/04/2023 14:30:00","58,39","","",""
"22/04/2023 14:20:00","58,11","","",""
"22/04/2023 14:10:00","58,31","","",""
"22/04/2023 14:00:00","58,68","","",""
"22/04/2023 13:50:00","58,38","","",""
"22/04/2023 13:40:00","60,12","","",""
"22/04/2023 13:30:00","59,00","","",""
"22/04/2023 13:20:00","56,77","","",""
"22/04/2023 13:10:00","55,42","","",""
"22/04/2023 13:00:00","56,51","","",""
"22/04/2023 12:50:00","56,22","","",""
"22/04/2023 12:40:00","57,01","","",""
"22/04/2023 12:30:00","56,25","","",""
"22/04/2023 12:20:00","55,55","","",""
"22/04/2023 12:10:00","54,73","","",""
"22/04/2023 12:00:00","55,42","","",""
"22/04/2023 11:50:00","56,70","","",""
"22/04/2023 11:40:00","56,43","","",""
"22/04/2023 11:30:00","56,25","","",""
"22/04/2023 11:20:00","55,83","","",""
"22/04/2023 11:10:00","55,45","","",""
"22/04/2023 11:00:00","56,13","","",""
"22/04/2023 10:50:00","56,16","","",""
"22/04/2023 10:40:00","56,52","","",""
"22/04/2023 10:30:00","56,09","","",""
"22/04/2023 10:20:00","56,42","","",""
"22/04/2023 10:10:00","56,24","","",""
"22/04/2023 10:00:00","56,29","","",""
"22/04/2023 09:50:00","56,04","","",""
"22/04/2023 09:40:00","55,11","","",""
"22/04/2023 09:30:00","55,39","","",""
"22/04/2023 09:20:00","55,22","","",""
"22/04/2023 09:10:00","55,09","","",""
"22/04/2023 09:00:00","54,84","","",""
"22/04/2023 08:50:00","56,53","","",""
"22/04/2023 08:40:00","56,25","","",""
"22/04/2023 08:30:00","54,96","","",""
"22/04/2023 08:20:00","56,30","","",""
"22/04/2023 08:10:00","56,49","","",""
"22/04/2023 08:00:00","56,55","","",""
"22/04/2023 07:50:00","55,85","","",""
"22/04/2023 07:40:00","56,08","","",""
"22/04/2023 07:30:00","57,31","","",""
"22/04/2023 07:20:00","56,95","","",""
"22/04/2023 07:10:00","56,80","","",""
"22/04/2023 07:00:00","55,25","","",""
"22/04/2023 06:50:00","55,79","","",""
"22/04/2023 06:40:00","56,41","","",""
"22/04/2023 06:30:00","56,54","","",""
"22/04/2023 06:20:00","55,57","","",""
"22/04/2023 06:10:00","57,18","","",""
"22/04/2023 06:00:00","56,57","","",""
"22/04/2023 05:50:00","57,40","","",""
"22/04/2023 05:40:00","56,33","","",""
"22/04/2023 05:30:00","54,63","","",""
"22/04/2023 05:20:00","55,35","","",""
"22/04/2023 05:10:00","55,23","","",""
"22/04/2023 05:00:00","56,04","","",""
"22/04/2023 04:50:00","55,72","","",""
"22/04/2023 04:40:00","55,18","","",""
"22/04/2023 04:30:00","56,24","","",""
"22/04/2023 04:20:00","56,14","","",""
"22/04/2023 04:10:00","56,09","","",""
"22/04/2023 04:00:00","56,15","","",""
"22/04/2023 03:50:00","56,55","","",""
"22/04/2023 03:40:00","55,66","","",""
"22/04/2023 03:30:00","54,74","","",""
"22/04/2023 03:20:00","56,20","","",""
"22/04/2023 03:10:00","56,59","","",""
"22/04/2023 03:00:00","56,93","","",""
"22/04/2023 02:50:00","56,14","","",""
"22/04/2023 02:40:00","56,28","","",""
"22/04/2023 02:30:00","55,89","","",""
"22/04/2023 02:20:00","55,34","","",""
"22/04/2023 02:10:00","55,67","","",""
"22/04/2023 02:00:00","56,71","","",""
"22/04/2023 01:50:00","56,59","","",""
"22/04/2023 01:40:00","56,04","","",""
"22/04/2023 01:30:00","57,33","","",""
"22/04/2023 01:20:00","55,57","","",""
"22/04/2023 01:10:00","55,29","","",""
"22/04/2023 01:00:00","55,60","","",""
"22/04/2023 00:50:00","56,09","","",""
"22/04/2023 00:40:00","54,73","","",""
"22/04/2023 00:30:00","56,00","","",""
"22/04/2023 00:20:00","54,83","","",""
"22/04/2023 00:10:00","55,32","","",""
"22/04/2023 00:00:00","56,41","","",""
"21/04/2023 23:50:00","54,87","","",""
"21/04/2023 23:40:00","56,11","","",""
"21/04/2023 23:30:00","56,02","","",""
"21/04/2023 23:20:00","53,92","","",""
"21/04/2023 23:10:00","54,76","","",""
"21/04/2023 23:00:00","54,70","","",""
"21/04/2023 22:50:00","55,53","","",""
"21/04/2023 22:40:00","55,25","","",""
"21/04/2023 22:30:00","54,69","","",""
"21/04/2023 22:20:00","55,67","","",""
"21/04/2023 22:10:00","57,02","","",""
"21/04/2023 22:00:00","56,35","","",""
"21/04/2023 21:50:00","58,12","","",""
"21/04/2023 21:40:00","58,69","","",""
"21/04/2023 21:30:00","58,52","","",""
"21/04/2023 21:20:00","56,66","","",""
"21/04/2023 21:10:00","57,21","","",""
"21/04/2023 21:00:00","58,20","","",""
"21/04/2023 20:50:00","59,24","","",""
"21/04/2023 20:40:00","58,37","","",""
"21/04/2023 20:30:00","59,29","","",""
"21/04/2023 20:20:00","59,49","","",""
"21/04/2023 20:10:00","58,63","","",""
"21/04/2023 20:00:00","58,93","","",""
"21/04/2023 19:50:00","57,66","","",""
"21/04/2023 19:40:00","58,18","","",""
"21/04/2023 19:30:00","58,77","","",""
"21/04/2023 19:20:00","58,58","","",""
"21/04/2023 19:10:00","58,62","","",""
"21/04/2023 19:00:00","59,06","","",""
"21/04/2023 18:50:00","58,61","","",""
"21/04/2023 18:40:00","58,08","","",""
"21/04/2023 18:30:00","58,08","","",""
"21/04/2023 18:20:00","58,30","","",""
"21/04/2023 18:10:00","57,90","","",""
"21/04/2023 18:00:00","57,93","","",""
"21/04/2023 17:50:00","58,44","","",""
"21/04/2023 17:40:00","59,07","","",""
"21/04/2023 17:30:00","59,43","","",""
"21/04/2023 17:20:00","59,98","","",""
"21/04/2023 17:10:00","59,30","","",""
"21/04/2023 17:00:00","59,05","","",""
"21/04/2023 16:50:00","58,73","","",""
"21/04/2023 16:40:00","59,20","","",""
"21/04/2023 16:30:00","58,99","","",""
"21/04/2023 16:20:00","58,35","","",""
"21/04/2023 16:10:00","58,45","","",""
"21/04/2023 16:00:00","58,18","","",""
"21/04/2023 15:50:00","56,51","","",""
"21/04/2023 15:40:00","55,30","","",""
"21/04/2023 15:30:00","55,76","","",""
"21/04/2023 15:20:00","54,89","","",""
"21/04/2023 15:10:00","54,56","","",""
"21/04/2023 15:00:00","54,73","","",""
"21/04/2023 14:50:00","55,97","","",""
"21/04/2023 14:40:00","55,43","","",""
"21/04/2023 14:30:00","54,86","","",""
"21/04/2023 14:20:00","54,46","","",""
"21/04/2023 14:10:00","54,74","","",""
"21/04/2023 14:00:00","54,78","","",""
"21/04/2023 13:50:00","55,96","","",""
"21/04/2023 13:40:00","54,95","","",""
