"Time stamp","Value","Events","Comment","User"
"21/04/2023 13:30:00","55,69","","",""
"21/04/2023 13:20:00","56,00","","",""
"21/04/2023 13:10:00","56,27","","",""
"21/04/2023 13:00:00","56,56","","",""
"21/04/2023 12:50:00","54,23","","",""
"21/04/2023 12:40:00","55,06","","",""
"21/04/2023 12:30:00","55,77","","",""
"21/04/2023 12:20:00","55,39","","",""
"21/04/2023 12:10:00","54,81","","",""
"21/04/2023 12:00:00","56,11","","",""
"21/04/2023 11:50:00","56,40","","",""
"21/04/2023 11:40:00","55,68","","",""
"21/04/2023 11:30:00","55,05","","",""
"21/04/2023 11:20:00","56,93","","",""
"21/04/2023 11:10:00","56,44","","",""
"21/04/2023 11:00:00","56,11","","",""
"21/04/2023 10:50:00","56,11","","",""
"21/04/2023 10:40:00","55,54","","",""
"21/04/2023 10:30:00","56,91","","",""
"21/04/2023 10:20:00","56,87","","",""
"21/04/2023 10:10:00","57,16","","",""
"21/04/2023 10:00:00","57,63","","",""
"21/04/2023 09:50:00","56,38","","",""
"21/04/2023 09:40:00","56,65","","",""
"21/04/2023 09:30:00","55,06","","",""
"21/04/2023 09:20:00","55,68","","",""
"21/04/2023 09:10:00","55,89","","",""
"21/04/2023 09:00:00","54,34","","",""
"21/04/2023 08:50:00","55,70","","",""
"21/04/2023 08:40:00","56,77","","",""
"21/04/2023 08:30:00","55,97","","",""
"21/04/2023 08:20:00","55,57","","",""
"21/04/2023 08:10:00","55,83","","",""
"21/04/2023 08:00:00","55,97","","",""
"21/04/2023 07:50:00","56,04","","",""
"21/04/2023 07:40:00","56,46","","",""
"21/04/2023 07:30:00","56,78","","",""
"21/04/2023 07:20:00","56,26","","",""
"21/04/2023 07:10:00","56,55","","",""
"21/04/2023 07:00:00","56,52","","",""
"21/04/2023 06:50:00","55,81","","",""
"21/04/2023 06:40:00","55,00","","",""
"21/04/2023 06:30:00","55,39","","",""
"21/04/2023 06:20:00","55,98","","",""
"21/04/2023 06:10:00","55,83","","",""
"21/04/2023 06:00:00","54,62","","",""
"21/04/2023 05:50:00","55,38","","",""
"21/04/2023 05:40:00","55,37","","",""
"21/04/2023 05:30:00","55,14","","",""
"21/04/2023 05:20:00","55,40","","",""
"21/04/2023 05:10:00","55,74","","",""
"21/04/2023 05:00:00","56,17","","",""
"21/04/2023 04:50:00","55,62","","",""
"21/04/2023 04:40:00","55,22","","",""
"21/04/2023 04:30:00","56,45","","",""
"21/04/2023 04:20:00","55,46","","",""
"21/04/2023 04:10:00","56,39","","",""
"21/04/2023 04:00:00","56,54","","",""
"21/04/2023 03:50:00","55,61","","",""
"21/04/2023 03:40:00","54,94","","",""
"21/04/2023 03:30:00","55,45","","",""
"21/04/2023 03:20:00","55,29","","",""
"21/04/2023 03:10:00","55,33","","",""
"21/04/2023 03:00:00","54,58","","",""
"21/04/2023 02:50:00","55,06","","",""
"21/04/2023 02:40:00","55,32","","",""
"21/04/2023 02:30:00","55,58","","",""
"21/04/2023 02:20:00","55,81","","",""
"21/04/2023 02:10:00","55,62","","",""
"21/04/2023 02:00:00","55,38","","",""
"21/04/2023 01:50:00","55,02","","",""
"21/04/2023 01:40:00","55,65","","",""
"21/04/2023 01:30:00","55,86","","",""
"21/04/2023 01:20:00","56,46","","",""
"21/04/2023 01:10:00","56,08","","",""
"21/04/2023 01:00:00","55,23","","",""
"21/04/2023 00:50:00","55,40","","",""
"21/04/2023 00:40:00","55,85","","",""
"21/04/2023 00:30:00","55,09","","",""
"21/04/2023 00:20:00","54,38","","",""
"21/04/2023 00:10:00","54,99","","",""
"21/04/2023 00:00:00","55,02","","",""
"20/04/2023 23:50:00","55,03","","",""
"20/04/2023 23:40:00","54,96","","",""
"20/04/2023 23:30:00","56,03","","",""
"20/04/2023 23:20:00","55,04","","",""
"20/04/2023 23:10:00","55,55","","",""
"20/04/2023 23:00:00","56,07","","",""
"20/04/2023 22:50:00","55,45","","",""
"20/04/2023 22:40:00","55,82","","",""
"20/04/2023 22:30:00","55,19","","",""
"20/04/2023 22:20:00","54,58","","",""
"20/04/2023 22:10:00","54,63","","",""
"20/04/2023 22:00:00","55,42","","",""
"20/04/2023 21:50:00","55,31","","",""
"20/04/2023 21:40:00","54,81","","",""
"20/04/2023 21:30:00","54,97","","",""
"20/04/2023 21:20:00","55,46","","",""
"20/04/2023 21:10:00","56,97","","",""
"20/04/2023 21:00:00","57,17","","",""
"20/04/2023 20:50:00","56,74","","",""
"20/04/2023 20:40:00","56,46","","",""
"20/04/2023 20:30:00","55,66","","",""
"20/04/2023 20:20:00","54,85","","",""
"20/04/2023 20:10:00","54,92","","",""
"20/04/2023 20:00:00","54,25","","",""
"20/04/2023 19:50:00","54,85","","",""
"20/04/2023 19:40:00","56,40","","",""
"20/04/2023 19:30:00","56,36","","",""
"20/04/2023 19:20:00","57,87","","",""
"20/04/2023 19:10:00","58,38","","",""
"20/04/2023 19:00:00","57,89","","",""
"20/04/2023 18:50:00","58,24","","",""
"20/04/2023 18:40:00","58,03","","",""
"20/04/2023 18:30:00","59,07","","",""
"20/04/2023 18:20:00","58,17","","",""
"20/04/2023 18:10:00","58,18","","",""
"20/04/2023 18:00:00","59,33","","",""
"20/04/2023 17:50:00","58,15","","",""
"20/04/2023 17:40:00","58,18","","",""
"20/04/2023 17:30:00","58,07","","",""
"20/04/2023 17:20:00","57,32","","",""
"20/04/2023 17:10:00","59,20","","",""
"20/04/2023 17:00:00","58,80","","",""
"20/04/2023 16:50:00","58,02","","",""
"20/04/2023 16:40:00","58,25","","",""
"20/04/2023 16:30:00","58,85","","",""
"20/04/2023 16:20:00","58,02","","",""
"20/04/2023 16:10:00","59,19","","",""
"20/04/2023 16:00:00","59,47","","",""
"20/04/2023 15:50:00","59,11","","",""
"20/04/2023 15:40:00","58,01","","",""
"20/04/2023 15:30:00","56,88","","",""
"20/04/2023 15:20:00","57,17","","",""
"20/04/2023 15:10:00","57,73","","",""
"20/04/2023 15:00:00","58,94","","",""
"20/04/2023 14:50:00","59,27","","",""
"20/04/2023 14:40:00","58,17","","",""
"20/04/2023 14:30:00","57,78","","",""
"20/04/2023 14:20:00","58,20","","",""
"20/04/2023 14:10:00","55,29","","",""
"20/04/2023 14:00:00","55,00","","",""
"20/04/2023 13:50:00","55,97","","",""
"20/04/2023 13:40:00","55,00","","",""
"20/04/2023 13:30:00","55,54","","",""
"20/04/2023 13:20:00","54,19","","",""
"20/04/2023 13:10:00","53,75","","",""
"20/04/2023 13:00:00","55,69","","",""
"20/04/2023 12:50:00","54,82","","",""
"20/04/2023 12:40:00","54,52","","",""
"20/04/2023 12:30:00","55,27","","",""
"20/04/2023 12:20:00","55,57","","",""
"20/04/2023 12:10:00","55,19","","",""
"20/04/2023 12:00:00","55,79","","",""
"20/04/2023 11:50:00","55,82","","",""
"20/04/2023 11:40:00","55,91","","",""
"20/04/2023 11:30:00","55,81","","",""
"20/04/2023 11:20:00","56,62","","",""
"20/04/2023 11:10:00","56,51","","",""
"20/04/2023 11:00:00","55,74","","",""
"20/04/2023 10:50:00","55,48","","",""
"20/04/2023 10:40:00","56,08","","",""
"20/04/2023 10:30:00","57,66","","",""
"20/04/2023 10:20:00","56,72","","",""
"20/04/2023 10:10:00","56,08","","",""
"20/04/2023 10:00:00","55,67","","",""
"20/04/2023 09:50:00","54,49","","",""
"20/04/2023 09:40:00","55,40","","",""
"20/04/2023 09:30:00","54,51","","",""
"20/04/2023 09:20:00","54,45","","",""
"20/04/2023 09:10:00","57,75","","",""
"20/04/2023 09:00:00","57,42","","",""
"20/04/2023 08:50:00","55,72","","",""
"20/04/2023 08:40:00","54,72","","",""
"20/04/2023 08:30:00","55,93","","",""
"20/04/2023 08:20:00","54,93","","",""
"20/04/2023 08:10:00","54,39","","",""
"20/04/2023 08:00:00","54,64","","",""
"20/04/2023 07:50:00","54,95","","",""
"20/04/2023 07:40:00","55,34","","",""
"20/04/2023 07:30:00","55,14","","",""
"20/04/2023 07:20:00","55,61","","",""
"20/04/2023 07:10:00","56,06","","",""
"20/04/2023 07:00:00","56,73","","",""
"20/04/2023 06:50:00","57,58","","",""
"20/04/2023 06:40:00","57,11","","",""
"20/04/2023 06:30:00","55,94","","",""
"20/04/2023 06:20:00","54,83","","",""
"20/04/2023 06:10:00","55,55","","",""
"20/04/2023 06:00:00","55,36","","",""
"20/04/2023 05:50:00","53,82","","",""
"20/04/2023 05:40:00","55,16","","",""
"20/04/2023 05:30:00","55,69","","",""
"20/04/2023 05:20:00","56,31","","",""
"20/04/2023 05:10:00","56,38","","",""
"20/04/2023 05:00:00","55,71","","",""
"20/04/2023 04:50:00","55,57","","",""
"20/04/2023 04:40:00","55,48","","",""
"20/04/2023 04:30:00","56,03","","",""
"20/04/2023 04:20:00","55,92","","",""
"20/04/2023 04:10:00","55,68","","",""
"20/04/2023 04:00:00","56,35","","",""
"20/04/2023 03:50:00","56,00","","",""
"20/04/2023 03:40:00","55,65","","",""
"20/04/2023 03:30:00","56,03","","",""
"20/04/2023 03:20:00","56,00","","",""
"20/04/2023 03:10:00","55,39","","",""
"20/04/2023 03:00:00","54,93","","",""
"20/04/2023 02:50:00","54,56","","",""
"20/04/2023 02:40:00","54,74","","",""
"20/04/2023 02:30:00","55,13","","",""
"20/04/2023 02:20:00","56,02","","",""
"20/04/2023 02:10:00","56,29","","",""
"20/04/2023 02:00:00","56,68","","",""
"20/04/2023 01:50:00","56,16","","",""
"20/04/2023 01:40:00","56,94","","",""
"20/04/2023 01:30:00","57,16","","",""
"20/04/2023 01:20:00","56,78","","",""
"20/04/2023 01:10:00","55,15","","",""
"20/04/2023 01:00:00","54,93","","",""
"20/04/2023 00:50:00","55,38","","",""
"20/04/2023 00:40:00","55,17","","",""
"20/04/2023 00:30:00","54,40","","",""
"20/04/2023 00:20:00","55,18","","",""
"20/04/2023 00:10:00","55,89","","",""
"20/04/2023 00:00:00","55,23","","",""
"19/04/2023 23:50:00","56,52","","",""
"19/04/2023 23:40:00","57,07","","",""
"19/04/2023 23:30:00","56,75","","",""
"19/04/2023 23:20:00","56,82","","",""
"19/04/2023 23:10:00","58,07","","",""
"19/04/2023 23:00:00","58,90","","",""
"19/04/2023 22:50:00","58,95","","",""
"19/04/2023 22:40:00","58,64","","",""
"19/04/2023 22:30:00","59,51","","",""
"19/04/2023 22:20:00","58,15","","",""
"19/04/2023 22:10:00","58,13","","",""
"19/04/2023 22:00:00","58,81","","",""
"19/04/2023 21:50:00","59,26","","",""
"19/04/2023 21:40:00","58,70","","",""
"19/04/2023 21:30:00","58,73","","",""
"19/04/2023 21:20:00","58,12","","",""
"19/04/2023 21:10:00","58,19","","",""
"19/04/2023 21:00:00","58,39","","",""
"19/04/2023 20:50:00","58,77","","",""
"19/04/2023 20:40:00","58,57","","",""
"19/04/2023 20:30:00","57,67","","",""
"19/04/2023 20:20:00","57,49","","",""
"19/04/2023 20:10:00","58,12","","",""
"19/04/2023 20:00:00","58,33","","",""
"19/04/2023 19:50:00","57,70","","",""
"19/04/2023 19:40:00","56,49","","",""
"19/04/2023 19:30:00","58,80","","",""
"19/04/2023 19:20:00","59,75","","",""
"19/04/2023 19:10:00","58,86","","",""
"19/04/2023 19:00:00","58,26","","",""
"19/04/2023 18:50:00","57,19","","",""
"19/04/2023 18:40:00","57,46","","",""
"19/04/2023 18:30:00","57,45","","",""
"19/04/2023 18:20:00","58,82","","",""
"19/04/2023 18:10:00","58,56","","",""
"19/04/2023 18:00:00","58,37","","",""
"19/04/2023 17:50:00","59,08","","",""
"19/04/2023 17:40:00","59,02","","",""
"19/04/2023 17:30:00","58,35","","",""
"19/04/2023 17:20:00","57,83","","",""
"19/04/2023 17:10:00","58,44","","",""
"19/04/2023 17:00:00","58,41","","",""
"19/04/2023 16:50:00","58,75","","",""
"19/04/2023 16:40:00","57,50","","",""
"19/04/2023 16:30:00","58,46","","",""
"19/04/2023 16:20:00","58,65","","",""
"19/04/2023 16:10:00","58,82","","",""
"19/04/2023 16:00:00","57,81","","",""
"19/04/2023 15:50:00","58,13","","",""
"19/04/2023 15:40:00","58,95","","",""
"19/04/2023 15:30:00","59,45","","",""
"19/04/2023 15:20:00","58,80","","",""
"19/04/2023 15:10:00","57,65","","",""
"19/04/2023 15:00:00","58,17","","",""
"19/04/2023 14:50:00","58,24","","",""
"19/04/2023 14:40:00","58,53","","",""
"19/04/2023 14:30:00","57,96","","",""
"19/04/2023 14:20:00","59,18","","",""
"19/04/2023 14:10:00","58,33","","",""
"19/04/2023 14:00:00","58,56","","",""
"19/04/2023 13:50:00","57,61","","",""
"19/04/2023 13:40:00","56,61","","",""
"19/04/2023 13:30:00","55,18","","",""
"19/04/2023 13:20:00","54,76","","",""
"19/04/2023 13:10:00","55,06","","",""
"19/04/2023 13:00:00","54,99","","",""
"19/04/2023 12:50:00","54,13","","",""
"19/04/2023 12:40:00","53,04","","",""
"19/04/2023 12:30:00","53,89","","",""
"19/04/2023 12:20:00","54,08","","",""
"19/04/2023 12:10:00","56,40","","",""
"19/04/2023 12:00:00","55,91","","",""
"19/04/2023 11:50:00","56,65","","",""
"19/04/2023 11:40:00","55,83","","",""
"19/04/2023 11:30:00","55,60","","",""
"19/04/2023 11:20:00","55,92","","",""
"19/04/2023 11:10:00","55,13","","",""
"19/04/2023 11:00:00","56,04","","",""
"19/04/2023 10:50:00","56,11","","",""
"19/04/2023 10:40:00","54,90","","",""
"19/04/2023 10:30:00","55,49","","",""
"19/04/2023 10:20:00","55,09","","",""
"19/04/2023 10:10:00","55,58","","",""
"19/04/2023 10:00:00","55,96","","",""
"19/04/2023 09:50:00","54,81","","",""
"19/04/2023 09:40:00","55,21","","",""
"19/04/2023 09:30:00","56,38","","",""
"19/04/2023 09:20:00","55,57","","",""
"19/04/2023 09:10:00","55,68","","",""
"19/04/2023 09:00:00","55,11","","",""
"19/04/2023 08:50:00","55,23","","",""
"19/04/2023 08:40:00","56,22","","",""
"19/04/2023 08:30:00","55,93","","",""
"19/04/2023 08:20:00","55,85","","",""
"19/04/2023 08:10:00","56,41","","",""
"19/04/2023 08:00:00","56,35","","",""
"19/04/2023 07:50:00","55,75","","",""
"19/04/2023 07:40:00","54,72","","",""
"19/04/2023 07:30:00","55,73","","",""
"19/04/2023 07:20:00","55,61","","",""
"19/04/2023 07:10:00","55,11","","",""
"19/04/2023 07:00:00","56,04","","",""
"19/04/2023 06:50:00","56,07","","",""
"19/04/2023 06:40:00","56,01","","",""
"19/04/2023 06:30:00","55,30","","",""
"19/04/2023 06:20:00","55,88","","",""
"19/04/2023 06:10:00","55,74","","",""
"19/04/2023 06:00:00","56,42","","",""
"19/04/2023 05:50:00","54,99","","",""
"19/04/2023 05:40:00","55,39","","",""
"19/04/2023 05:30:00","56,53","","",""
"19/04/2023 05:20:00","56,12","","",""
"19/04/2023 05:10:00","55,80","","",""
"19/04/2023 05:00:00","55,59","","",""
"19/04/2023 04:50:00","55,43","","",""
"19/04/2023 04:40:00","55,57","","",""
"19/04/2023 04:30:00","54,62","","",""
"19/04/2023 04:20:00","56,16","","",""
"19/04/2023 04:10:00","55,32","","",""
"19/04/2023 04:00:00","55,79","","",""
"19/04/2023 03:50:00","54,47","","",""
"19/04/2023 03:40:00","54,52","","",""
"19/04/2023 03:30:00","55,74","","",""
"19/04/2023 03:20:00","55,77","","",""
"19/04/2023 03:10:00","55,00","","",""
"19/04/2023 03:00:00","55,99","","",""
"19/04/2023 02:50:00","55,79","","",""
"19/04/2023 02:40:00","56,72","","",""
"19/04/2023 02:30:00","55,55","","",""
"19/04/2023 02:20:00","54,42","","",""
"19/04/2023 02:10:00","56,06","","",""
"19/04/2023 02:00:00","56,27","","",""
"19/04/2023 01:50:00","55,06","","",""
"19/04/2023 01:40:00","56,58","","",""
"19/04/2023 01:30:00","56,09","","",""
"19/04/2023 01:20:00","56,28","","",""
"19/04/2023 01:10:00","56,31","","",""
"19/04/2023 01:00:00","55,84","","",""
"19/04/2023 00:50:00","54,94","","",""
"19/04/2023 00:40:00","55,97","","",""
"19/04/2023 00:30:00","54,85","","",""
"19/04/2023 00:20:00","55,22","","",""
"19/04/2023 00:10:00","54,68","","",""
"19/04/2023 00:00:00","54,99","","",""
"18/04/2023 23:50:00","54,88","","",""
"18/04/2023 23:40:00","55,20","","",""
"18/04/2023 23:30:00","55,37","","",""
"18/04/2023 23:20:00","55,44","","",""
"18/04/2023 23:10:00","55,03","","",""
"18/04/2023 23:00:00","54,72","","",""
"18/04/2023 22:50:00","53,38","","",""
"18/04/2023 22:40:00","53,20","","",""
"18/04/2023 22:30:00","54,86","","",""
"18/04/2023 22:20:00","54,99","","",""
"18/04/2023 22:10:00","53,76","","",""
"18/04/2023 22:00:00","53,73","","",""
"18/04/2023 21:50:00","54,80","","",""
"18/04/2023 21:40:00","54,41","","",""
"18/04/2023 21:30:00","53,61","","",""
"18/04/2023 21:20:00","54,33","","",""
"18/04/2023 21:10:00","53,86","","",""
"18/04/2023 21:00:00","57,90","","",""
"18/04/2023 20:50:00","64,37","","",""
"18/04/2023 20:40:00","63,49","","",""
"18/04/2023 20:30:00","59,61","","",""
"18/04/2023 20:20:00","59,38","","",""
"18/04/2023 20:10:00","59,90","","",""
"18/04/2023 20:00:00","60,19","","",""
"18/04/2023 19:50:00","59,67","","",""
"18/04/2023 19:40:00","59,84","","",""
"18/04/2023 19:30:00","59,31","","",""
"18/04/2023 19:20:00","59,35","","",""
"18/04/2023 19:10:00","59,84","","",""
"18/04/2023 19:00:00","59,11","","",""
"18/04/2023 18:50:00","59,98","","",""
"18/04/2023 18:40:00","58,66","","",""
"18/04/2023 18:30:00","58,47","","",""
"18/04/2023 18:20:00","58,33","","",""
"18/04/2023 18:10:00","57,36","","",""
"18/04/2023 18:00:00","58,30","","",""
"18/04/2023 17:50:00","58,40","","",""
"18/04/2023 17:40:00","59,27","","",""
"18/04/2023 17:30:00","58,81","","",""
"18/04/2023 17:20:00","57,80","","",""
"18/04/2023 17:10:00","57,99","","",""
"18/04/2023 17:00:00","58,36","","",""
"18/04/2023 16:50:00","58,62","","",""
"18/04/2023 16:40:00","58,83","","",""
"18/04/2023 16:30:00","57,75","","",""
"18/04/2023 16:20:00","58,14","","",""
"18/04/2023 16:10:00","58,36","","",""
"18/04/2023 16:00:00","58,06","","",""
"18/04/2023 15:50:00","59,18","","",""
"18/04/2023 15:40:00","58,62","","",""
"18/04/2023 15:30:00","58,92","","",""
"18/04/2023 15:20:00","59,63","","",""
"18/04/2023 15:10:00","59,39","","",""
"18/04/2023 15:00:00","58,25","","",""
"18/04/2023 14:50:00","58,77","","",""
"18/04/2023 14:40:00","58,47","","",""
"18/04/2023 14:30:00","58,80","","",""
"18/04/2023 14:20:00","58,78","","",""
"18/04/2023 14:10:00","58,59","","",""
"18/04/2023 14:00:00","58,04","","",""
"18/04/2023 13:50:00","57,75","","",""
"18/04/2023 13:40:00","56,83","","",""
"18/04/2023 13:30:00","55,35","","",""
"18/04/2023 13:20:00","53,94","","",""
"18/04/2023 13:10:00","55,47","","",""
"18/04/2023 13:00:00","55,76","","",""
"18/04/2023 12:50:00","54,97","","",""
"18/04/2023 12:40:00","55,13","","",""
"18/04/2023 12:30:00","54,08","","",""
"18/04/2023 12:20:00","54,76","","",""
"18/04/2023 12:10:00","55,26","","",""
"18/04/2023 12:00:00","55,49","","",""
"18/04/2023 11:50:00","54,81","","",""
"18/04/2023 11:40:00","55,04","","",""
"18/04/2023 11:30:00","55,51","","",""
"18/04/2023 11:20:00","56,48","","",""
"18/04/2023 11:10:00","56,51","","",""
"18/04/2023 11:00:00","56,73","","",""
"18/04/2023 10:50:00","56,54","","",""
"18/04/2023 10:40:00","55,62","","",""
"18/04/2023 10:30:00","55,47","","",""
"18/04/2023 10:20:00","56,33","","",""
"18/04/2023 10:10:00","56,05","","",""
"18/04/2023 10:00:00","55,43","","",""
"18/04/2023 09:50:00","55,31","","",""
"18/04/2023 09:40:00","55,67","","",""
"18/04/2023 09:30:00","56,53","","",""
"18/04/2023 09:20:00","55,30","","",""
"18/04/2023 09:10:00","56,11","","",""
"18/04/2023 09:00:00","55,88","","",""
"18/04/2023 08:50:00","54,92","","",""
"18/04/2023 08:40:00","55,40","","",""
"18/04/2023 08:30:00","54,68","","",""
"18/04/2023 08:20:00","55,18","","",""
"18/04/2023 08:10:00","56,83","","",""
"18/04/2023 08:00:00","56,52","","",""
"18/04/2023 07:50:00","56,23","","",""
"18/04/2023 07:40:00","55,52","","",""
"18/04/2023 07:30:00","55,72","","",""
"18/04/2023 07:20:00","56,08","","",""
"18/04/2023 07:10:00","55,34","","",""
"18/04/2023 07:00:00","55,51","","",""
"18/04/2023 06:50:00","55,75","","",""
"18/04/2023 06:40:00","56,02","","",""
"18/04/2023 06:30:00","56,31","","",""
"18/04/2023 06:20:00","55,80","","",""
"18/04/2023 06:10:00","55,91","","",""
"18/04/2023 06:00:00","57,03","","",""
"18/04/2023 05:50:00","57,26","","",""
"18/04/2023 05:40:00","55,22","","",""
"18/04/2023 05:30:00","55,63","","",""
"18/04/2023 05:20:00","55,44","","",""
"18/04/2023 05:10:00","55,21","","",""
"18/04/2023 05:00:00","56,52","","",""
"18/04/2023 04:50:00","55,71","","",""
"18/04/2023 04:40:00","56,68","","",""
"18/04/2023 04:30:00","57,32","","",""
"18/04/2023 04:20:00","56,28","","",""
"18/04/2023 04:10:00","56,78","","",""
"18/04/2023 04:00:00","56,73","","",""
"18/04/2023 03:50:00","55,78","","",""
"18/04/2023 03:40:00","55,65","","",""
"18/04/2023 03:30:00","55,90","","",""
"18/04/2023 03:20:00","56,86","","",""
"18/04/2023 03:10:00","56,38","","",""
"18/04/2023 03:00:00","56,24","","",""
"18/04/2023 02:50:00","57,30","","",""
"18/04/2023 02:40:00","56,44","","",""
"18/04/2023 02:30:00","56,73","","",""
"18/04/2023 02:20:00","56,51","","",""
"18/04/2023 02:10:00","56,32","","",""
"18/04/2023 02:00:00","56,36","","",""
"18/04/2023 01:50:00","55,20","","",""
"18/04/2023 01:40:00","54,78","","",""
"18/04/2023 01:30:00","55,68","","",""
"18/04/2023 01:20:00","55,79","","",""
"18/04/2023 01:10:00","55,03","","",""
"18/04/2023 01:00:00","54,84","","",""
"18/04/2023 00:50:00","55,61","","",""
"18/04/2023 00:40:00","56,92","","",""
"18/04/2023 00:30:00","55,67","","",""
"18/04/2023 00:20:00","55,49","","",""
"18/04/2023 00:10:00","55,74","","",""
"18/04/2023 00:00:00","55,00","","",""
"17/04/2023 23:50:00","55,08","","",""
"17/04/2023 23:40:00","56,12","","",""
"17/04/2023 23:30:00","55,01","","",""
"17/04/2023 23:20:00","56,22","","",""
"17/04/2023 23:10:00","54,79","","",""
"17/04/2023 23:00:00","55,15","","",""
"17/04/2023 22:50:00","55,65","","",""
"17/04/2023 22:40:00","54,99","","",""
"17/04/2023 22:30:00","55,74","","",""
"17/04/2023 22:20:00","56,70","","",""
"17/04/2023 22:10:00","56,65","","",""
"17/04/2023 22:00:00","57,30","","",""
"17/04/2023 21:50:00","56,58","","",""
"17/04/2023 21:40:00","56,67","","",""
"17/04/2023 21:30:00","55,51","","",""
"17/04/2023 21:20:00","54,76","","",""
"17/04/2023 21:10:00","54,89","","",""
"17/04/2023 21:00:00","56,14","","",""
"17/04/2023 20:50:00","56,93","","",""
"17/04/2023 20:40:00","56,78","","",""
"17/04/2023 20:30:00","56,07","","",""
"17/04/2023 20:20:00","55,44","","",""
"17/04/2023 20:10:00","55,60","","",""
"17/04/2023 20:00:00","56,04","","",""
"17/04/2023 19:50:00","55,90","","",""
"17/04/2023 19:40:00","55,57","","",""
"17/04/2023 19:30:00","55,76","","",""
"17/04/2023 19:20:00","55,55","","",""
"17/04/2023 19:10:00","55,07","","",""
"17/04/2023 19:00:00","56,08","","",""
"17/04/2023 18:50:00","55,08","","",""
"17/04/2023 18:40:00","56,28","","",""
"17/04/2023 18:30:00","57,30","","",""
"17/04/2023 18:20:00","56,63","","",""
"17/04/2023 18:10:00","56,97","","",""
"17/04/2023 18:00:00","56,24","","",""
"17/04/2023 17:50:00","55,80","","",""
"17/04/2023 17:40:00","55,44","","",""
"17/04/2023 17:30:00","56,11","","",""
"17/04/2023 17:20:00","56,22","","",""
"17/04/2023 17:10:00","55,04","","",""
"17/04/2023 17:00:00","55,26","","",""
"17/04/2023 16:50:00","56,01","","",""
"17/04/2023 16:40:00","55,33","","",""
"17/04/2023 16:30:00","55,64","","",""
"17/04/2023 16:20:00","55,39","","",""
"17/04/2023 16:10:00","55,12","","",""
"17/04/2023 16:00:00","55,91","","",""
"17/04/2023 15:50:00","56,88","","",""
"17/04/2023 15:40:00","56,26","","",""
"17/04/2023 15:30:00","56,45","","",""
"17/04/2023 15:20:00","56,25","","",""
"17/04/2023 15:10:00","56,14","","",""
"17/04/2023 15:00:00","56,01","","",""
"17/04/2023 14:50:00","56,42","","",""
"17/04/2023 14:40:00","55,85","","",""
"17/04/2023 14:30:00","55,99","","",""
"17/04/2023 14:20:00","57,89","","",""
"17/04/2023 14:10:00","56,99","","",""
"17/04/2023 14:00:00","56,31","","",""
"17/04/2023 13:50:00","56,23","","",""
"17/04/2023 13:40:00","55,81","","",""
"17/04/2023 13:30:00","56,09","","",""
"17/04/2023 13:20:00","55,79","","",""
"17/04/2023 13:10:00","55,64","","",""
"17/04/2023 13:00:00","55,88","","",""
"17/04/2023 12:50:00","54,92","","",""
"17/04/2023 12:40:00","56,15","","",""
"17/04/2023 12:30:00","55,89","","",""
"17/04/2023 12:20:00","56,74","","",""
"17/04/2023 12:10:00","55,73","","",""
"17/04/2023 12:00:00","55,92","","",""
"17/04/2023 11:50:00","55,87","","",""
"17/04/2023 11:40:00","56,44","","",""
"17/04/2023 11:30:00","56,62","","",""
"17/04/2023 11:20:00","57,49","","",""
"17/04/2023 11:10:00","56,17","","",""
"17/04/2023 11:00:00","56,64","","",""
"17/04/2023 10:50:00","57,58","","",""
"17/04/2023 10:40:00","57,54","","",""
"17/04/2023 10:30:00","56,98","","",""
"17/04/2023 10:20:00","56,04","","",""
"17/04/2023 10:10:00","55,60","","",""
"17/04/2023 10:00:00","56,57","","",""
"17/04/2023 09:50:00","57,51","","",""
"17/04/2023 09:40:00","55,90","","",""
"17/04/2023 09:30:00","56,29","","",""
"17/04/2023 09:20:00","56,69","","",""
"17/04/2023 09:10:00","56,46","","",""
"17/04/2023 09:00:00","56,43","","",""
"17/04/2023 08:50:00","55,70","","",""
"17/04/2023 08:40:00","56,82","","",""
"17/04/2023 08:30:00","56,78","","",""
"17/04/2023 08:20:00","56,28","","",""
"17/04/2023 08:10:00","56,44","","",""
"17/04/2023 08:00:00","55,56","","",""
"17/04/2023 07:50:00","55,34","","",""
"17/04/2023 07:40:00","55,57","","",""
"17/04/2023 07:30:00","55,63","","",""
"17/04/2023 07:20:00","55,69","","",""
"17/04/2023 07:10:00","55,83","","",""
"17/04/2023 07:00:00","56,89","","",""
"17/04/2023 06:50:00","56,22","","",""
"17/04/2023 06:40:00","56,17","","",""
"17/04/2023 06:30:00","56,81","","",""
"17/04/2023 06:20:00","56,09","","",""
"17/04/2023 06:10:00","55,66","","",""
"17/04/2023 06:00:00","56,42","","",""
"17/04/2023 05:50:00","56,65","","",""
"17/04/2023 05:40:00","56,30","","",""
"17/04/2023 05:30:00","57,51","","",""
"17/04/2023 05:20:00","56,82","","",""
"17/04/2023 05:10:00","56,19","","",""
"17/04/2023 05:00:00","56,05","","",""
"17/04/2023 04:50:00","56,16","","",""
"17/04/2023 04:40:00","56,25","","",""
"17/04/2023 04:30:00","56,56","","",""
"17/04/2023 04:20:00","57,47","","",""
"17/04/2023 04:10:00","55,89","","",""
"17/04/2023 04:00:00","55,56","","",""
"17/04/2023 03:50:00","56,71","","",""
"17/04/2023 03:40:00","56,03","","",""
"17/04/2023 03:30:00","56,69","","",""
"17/04/2023 03:20:00","56,09","","",""
"17/04/2023 03:10:00","57,34","","",""
"17/04/2023 03:00:00","56,22","","",""
"17/04/2023 02:50:00","56,04","","",""
"17/04/2023 02:40:00","56,42","","",""
"17/04/2023 02:30:00","55,83","","",""
"17/04/2023 02:20:00","56,40","","",""
"17/04/2023 02:10:00","57,05","","",""
"17/04/2023 02:00:00","56,97","","",""
"17/04/2023 01:50:00","55,87","","",""
"17/04/2023 01:40:00","56,15","","",""
"17/04/2023 01:30:00","56,63","","",""
"17/04/2023 01:20:00","56,37","","",""
"17/04/2023 01:10:00","55,58","","",""
"17/04/2023 01:00:00","54,88","","",""
"17/04/2023 00:50:00","56,04","","",""
"17/04/2023 00:40:00","56,16","","",""
"17/04/2023 00:30:00","56,74","","",""
"17/04/2023 00:20:00","56,05","","",""
"17/04/2023 00:10:00","56,06","","",""
"17/04/2023 00:00:00","56,86","","",""
"16/04/2023 23:50:00","55,89","","",""
"16/04/2023 23:40:00","56,36","","",""
"16/04/2023 23:30:00","55,54","","",""
"16/04/2023 23:20:00","55,79","","",""
"16/04/2023 23:10:00","56,68","","",""
"16/04/2023 23:00:00","56,44","","",""
"16/04/2023 22:50:00","55,85","","",""
"16/04/2023 22:40:00","55,38","","",""
"16/04/2023 22:30:00","55,81","","",""
"16/04/2023 22:20:00","56,35","","",""
"16/04/2023 22:10:00","56,62","","",""
"16/04/2023 22:00:00","56,30","","",""
"16/04/2023 21:50:00","55,71","","",""
"16/04/2023 21:40:00","55,70","","",""
"16/04/2023 21:30:00","55,69","","",""
"16/04/2023 21:20:00","56,25","","",""
"16/04/2023 21:10:00","55,96","","",""
"16/04/2023 21:00:00","56,31","","",""
"16/04/2023 20:50:00","55,82","","",""
"16/04/2023 20:40:00","54,75","","",""
"16/04/2023 20:30:00","55,65","","",""
"16/04/2023 20:20:00","55,64","","",""
"16/04/2023 20:10:00","56,14","","",""
"16/04/2023 20:00:00","54,97","","",""
"16/04/2023 19:50:00","57,44","","",""
"16/04/2023 19:40:00","59,57","","",""
"16/04/2023 19:30:00","59,62","","",""
"16/04/2023 19:20:00","59,46","","",""
"16/04/2023 19:10:00","59,62","","",""
"16/04/2023 19:00:00","59,81","","",""
"16/04/2023 18:50:00","59,63","","",""
"16/04/2023 18:40:00","58,02","","",""
"16/04/2023 18:30:00","58,66","","",""
"16/04/2023 18:20:00","59,82","","",""
"16/04/2023 18:10:00","59,13","","",""
"16/04/2023 18:00:00","59,86","","",""
"16/04/2023 17:50:00","58,75","","",""
"16/04/2023 17:40:00","58,53","","",""
"16/04/2023 17:30:00","59,06","","",""
"16/04/2023 17:20:00","59,07","","",""
"16/04/2023 17:10:00","58,20","","",""
"16/04/2023 17:00:00","59,09","","",""
"16/04/2023 16:50:00","58,70","","",""
"16/04/2023 16:40:00","58,15","","",""
"16/04/2023 16:30:00","58,29","","",""
"16/04/2023 16:20:00","58,28","","",""
"16/04/2023 16:10:00","57,50","","",""
"16/04/2023 16:00:00","55,79","","",""
"16/04/2023 15:50:00","54,06","","",""
"16/04/2023 15:40:00","54,74","","",""
"16/04/2023 15:30:00","55,29","","",""
"16/04/2023 15:20:00","54,56","","",""
"16/04/2023 15:10:00","54,73","","",""
"16/04/2023 15:00:00","55,36","","",""
"16/04/2023 14:50:00","54,70","","",""
"16/04/2023 14:40:00","55,03","","",""
"16/04/2023 14:30:00","55,43","","",""
"16/04/2023 14:20:00","54,45","","",""
"16/04/2023 14:10:00","55,76","","",""
"16/04/2023 14:00:00","54,75","","",""
"16/04/2023 13:50:00","56,34","","",""
"16/04/2023 13:40:00","55,16","","",""
"16/04/2023 13:30:00","54,72","","",""
"16/04/2023 13:20:00","55,92","","",""
"16/04/2023 13:10:00","56,48","","",""
"16/04/2023 13:00:00","56,29","","",""
"16/04/2023 12:50:00","55,60","","",""
"16/04/2023 12:40:00","55,36","","",""
"16/04/2023 12:30:00","56,19","","",""
"16/04/2023 12:20:00","55,94","","",""
"16/04/2023 12:10:00","56,39","","",""
"16/04/2023 12:00:00","55,96","","",""
"16/04/2023 11:50:00","56,15","","",""
"16/04/2023 11:40:00","55,47","","",""
"16/04/2023 11:30:00","56,47","","",""
"16/04/2023 11:20:00","56,67","","",""
"16/04/2023 11:10:00","56,49","","",""
"16/04/2023 11:00:00","57,00","","",""
"16/04/2023 10:50:00","57,15","","",""
"16/04/2023 10:40:00","56,37","","",""
"16/04/2023 10:30:00","56,26","","",""
"16/04/2023 10:20:00","56,14","","",""
"16/04/2023 10:10:00","57,08","","",""
"16/04/2023 10:00:00","57,90","","",""
"16/04/2023 09:50:00","56,50","","",""
"16/04/2023 09:40:00","57,42","","",""
"16/04/2023 09:30:00","57,10","","",""
"16/04/2023 09:20:00","57,22","","",""
"16/04/2023 09:10:00","57,19","","",""
"16/04/2023 09:00:00","56,44","","",""
"16/04/2023 08:50:00","56,65","","",""
"16/04/2023 08:40:00","55,69","","",""
"16/04/2023 08:30:00","55,26","","",""
"16/04/2023 08:20:00","55,26","","",""
"16/04/2023 08:10:00","56,21","","",""
"16/04/2023 08:00:00","57,20","","",""
"16/04/2023 07:50:00","56,57","","",""
"16/04/2023 07:40:00","56,62","","",""
"16/04/2023 07:30:00","57,21","","",""
"16/04/2023 07:20:00","58,28","","",""
"16/04/2023 07:10:00","56,44","","",""
"16/04/2023 07:00:00","58,09","","",""
"16/04/2023 06:50:00","55,92","","",""
"16/04/2023 06:40:00","54,63","","",""
"16/04/2023 06:30:00","56,79","","",""
"16/04/2023 06:20:00","56,52","","",""
"16/04/2023 06:10:00","56,16","","",""
"16/04/2023 06:00:00","56,76","","",""
"16/04/2023 05:50:00","57,71","","",""
"16/04/2023 05:40:00","56,83","","",""
"16/04/2023 05:30:00","56,95","","",""
"16/04/2023 05:20:00","56,01","","",""
"16/04/2023 05:10:00","56,37","","",""
"16/04/2023 05:00:00","57,77","","",""
"16/04/2023 04:50:00","56,25","","",""
"16/04/2023 04:40:00","56,42","","",""
"16/04/2023 04:30:00","55,84","","",""
"16/04/2023 04:20:00","56,84","","",""
"16/04/2023 04:10:00","56,94","","",""
"16/04/2023 04:00:00","55,67","","",""
"16/04/2023 03:50:00","55,54","","",""
"16/04/2023 03:40:00","55,89","","",""
"16/04/2023 03:30:00","55,77","","",""
"16/04/2023 03:20:00","56,85","","",""
"16/04/2023 03:10:00","57,54","","",""
"16/04/2023 03:00:00","56,20","","",""
"16/04/2023 02:50:00","56,37","","",""
"16/04/2023 02:40:00","56,50","","",""
"16/04/2023 02:30:00","56,96","","",""
"16/04/2023 02:20:00","56,51","","",""
"16/04/2023 02:10:00","56,15","","",""
"16/04/2023 02:00:00","55,01","","",""
"16/04/2023 01:50:00","55,82","","",""
"16/04/2023 01:40:00","55,80","","",""
"16/04/2023 01:30:00","56,00","","",""
"16/04/2023 01:20:00","56,47","","",""
"16/04/2023 01:10:00","55,62","","",""
"16/04/2023 01:00:00","56,04","","",""
"16/04/2023 00:50:00","55,47","","",""
"16/04/2023 00:40:00","55,31","","",""
"16/04/2023 00:30:00","55,83","","",""
"16/04/2023 00:20:00","55,34","","",""
"16/04/2023 00:10:00","55,86","","",""
"16/04/2023 00:00:00","56,38","","",""
"15/04/2023 23:50:00","55,75","","",""
"15/04/2023 23:40:00","55,80","","",""
"15/04/2023 23:30:00","55,90","","",""
"15/04/2023 23:20:00","55,39","","",""
"15/04/2023 23:10:00","55,24","","",""
"15/04/2023 23:00:00","55,46","","",""
"15/04/2023 22:50:00","56,42","","",""
"15/04/2023 22:40:00","55,31","","",""
"15/04/2023 22:30:00","55,85","","",""
"15/04/2023 22:20:00","55,25","","",""
"15/04/2023 22:10:00","55,32","","",""
"15/04/2023 22:00:00","54,63","","",""
"15/04/2023 21:50:00","55,17","","",""
"15/04/2023 21:40:00","55,80","","",""
"15/04/2023 21:30:00","54,90","","",""
"15/04/2023 21:20:00","56,52","","",""
"15/04/2023 21:10:00","56,53","","",""
"15/04/2023 21:00:00","57,18","","",""
"15/04/2023 20:50:00","55,66","","",""
"15/04/2023 20:40:00","55,72","","",""
"15/04/2023 20:30:00","56,29","","",""
"15/04/2023 20:20:00","56,19","","",""
"15/04/2023 20:10:00","56,27","","",""
"15/04/2023 20:00:00","58,40","","",""
"15/04/2023 19:50:00","61,55","","",""
"15/04/2023 19:40:00","60,36","","",""
"15/04/2023 19:30:00","59,55","","",""
"15/04/2023 19:20:00","58,31","","",""
"15/04/2023 19:10:00","58,35","","",""
"15/04/2023 19:00:00","58,61","","",""
"15/04/2023 18:50:00","58,17","","",""
"15/04/2023 18:40:00","58,40","","",""
"15/04/2023 18:30:00","58,73","","",""
"15/04/2023 18:20:00","58,50","","",""
"15/04/2023 18:10:00","58,90","","",""
"15/04/2023 18:00:00","58,93","","",""
"15/04/2023 17:50:00","58,03","","",""
"15/04/2023 17:40:00","58,74","","",""
"15/04/2023 17:30:00","59,02","","",""
"15/04/2023 17:20:00","58,79","","",""
"15/04/2023 17:10:00","59,18","","",""
"15/04/2023 17:00:00","58,98","","",""
"15/04/2023 16:50:00","58,08","","",""
"15/04/2023 16:40:00","57,52","","",""
"15/04/2023 16:30:00","57,65","","",""
"15/04/2023 16:20:00","57,07","","",""
"15/04/2023 16:10:00","58,07","","",""
"15/04/2023 16:00:00","58,15","","",""
"15/04/2023 15:50:00","58,16","","",""
"15/04/2023 15:40:00","56,43","","",""
"15/04/2023 15:30:00","55,32","","",""
"15/04/2023 15:20:00","54,54","","",""
"15/04/2023 15:10:00","55,57","","",""
"15/04/2023 15:00:00","55,67","","",""
"15/04/2023 14:50:00","56,21","","",""
"15/04/2023 14:40:00","55,70","","",""
"15/04/2023 14:30:00","55,51","","",""
"15/04/2023 14:20:00","55,56","","",""
"15/04/2023 14:10:00","55,62","","",""
"15/04/2023 14:00:00","56,11","","",""
"15/04/2023 13:50:00","55,87","","",""
"15/04/2023 13:40:00","56,74","","",""
"15/04/2023 13:30:00","56,45","","",""
"15/04/2023 13:20:00","55,66","","",""
"15/04/2023 13:10:00","56,08","","",""
"15/04/2023 13:00:00","55,29","","",""
"15/04/2023 12:50:00","55,60","","",""
"15/04/2023 12:40:00","55,08","","",""
"15/04/2023 12:30:00","55,54","","",""
"15/04/2023 12:20:00","55,63","","",""
"15/04/2023 12:10:00","56,71","","",""
"15/04/2023 12:00:00","55,74","","",""
"15/04/2023 11:50:00","56,00","","",""
"15/04/2023 11:40:00","54,93","","",""
"15/04/2023 11:30:00","56,54","","",""
"15/04/2023 11:20:00","55,83","","",""
"15/04/2023 11:10:00","56,12","","",""
"15/04/2023 11:00:00","56,59","","",""
"15/04/2023 10:50:00","54,81","","",""
"15/04/2023 10:40:00","55,52","","",""
"15/04/2023 10:30:00","56,41","","",""
"15/04/2023 10:20:00","56,12","","",""
"15/04/2023 10:10:00","56,33","","",""
"15/04/2023 10:00:00","56,08","","",""
"15/04/2023 09:50:00","55,47","","",""
"15/04/2023 09:40:00","56,55","","",""
"15/04/2023 09:30:00","55,11","","",""
"15/04/2023 09:20:00","55,13","","",""
"15/04/2023 09:10:00","55,25","","",""
"15/04/2023 09:00:00","55,83","","",""
"15/04/2023 08:50:00","55,86","","",""
"15/04/2023 08:40:00","56,23","","",""
"15/04/2023 08:30:00","55,36","","",""
"15/04/2023 08:20:00","56,64","","",""
"15/04/2023 08:10:00","56,83","","",""
"15/04/2023 08:00:00","56,01","","",""
"15/04/2023 07:50:00","56,99","","",""
"15/04/2023 07:40:00","57,61","","",""
"15/04/2023 07:30:00","56,36","","",""
"15/04/2023 07:20:00","56,82","","",""
"15/04/2023 07:10:00","56,61","","",""
"15/04/2023 07:00:00","56,38","","",""
"15/04/2023 06:50:00","55,63","","",""
"15/04/2023 06:40:00","55,72","","",""
"15/04/2023 06:30:00","57,09","","",""
"15/04/2023 06:20:00","55,53","","",""
"15/04/2023 06:10:00","56,00","","",""
"15/04/2023 06:00:00","56,33","","",""
"15/04/2023 05:50:00","55,29","","",""
"15/04/2023 05:40:00","55,79","","",""
"15/04/2023 05:30:00","57,17","","",""
"15/04/2023 05:20:00","57,36","","",""
"15/04/2023 05:10:00","56,29","","",""
"15/04/2023 05:00:00","56,06","","",""
"15/04/2023 04:50:00","56,23","","",""
"15/04/2023 04:40:00","55,78","","",""
"15/04/2023 04:30:00","56,80","","",""
"15/04/2023 04:20:00","55,57","","",""
"15/04/2023 04:10:00","55,84","","",""
"15/04/2023 04:00:00","54,90","","",""
"15/04/2023 03:50:00","55,65","","",""
"15/04/2023 03:40:00","54,99","","",""
"15/04/2023 03:30:00","54,46","","",""
"15/04/2023 03:20:00","55,31","","",""
"15/04/2023 03:10:00","55,30","","",""
"15/04/2023 03:00:00","54,30","","",""
"15/04/2023 02:50:00","55,70","","",""
"15/04/2023 02:40:00","55,84","","",""
"15/04/2023 02:30:00","56,74","","",""
"15/04/2023 02:20:00","55,58","","",""
"15/04/2023 02:10:00","55,90","","",""
"15/04/2023 02:00:00","55,88","","",""
"15/04/2023 01:50:00","56,38","","",""
"15/04/2023 01:40:00","56,72","","",""
"15/04/2023 01:30:00","55,67","","",""
"15/04/2023 01:20:00","56,29","","",""
"15/04/2023 01:10:00","55,32","","",""
"15/04/2023 01:00:00","55,52","","",""
"15/04/2023 00:50:00","54,64","","",""
"15/04/2023 00:40:00","55,12","","",""
"15/04/2023 00:30:00","55,67","","",""
"15/04/2023 00:20:00","56,17","","",""
"15/04/2023 00:10:00","54,66","","",""
"15/04/2023 00:00:00","55,45","","",""
"14/04/2023 23:50:00","55,47","","",""
"14/04/2023 23:40:00","55,35","","",""
"14/04/2023 23:30:00","55,66","","",""
"14/04/2023 23:20:00","56,09","","",""
"14/04/2023 23:10:00","56,31","","",""
"14/04/2023 23:00:00","55,05","","",""
"14/04/2023 22:50:00","55,35","","",""
"14/04/2023 22:40:00","54,05","","",""
"14/04/2023 22:30:00","55,04","","",""
"14/04/2023 22:20:00","55,92","","",""
"14/04/2023 22:10:00","56,22","","",""
"14/04/2023 22:00:00","55,65","","",""
"14/04/2023 21:50:00","56,48","","",""
"14/04/2023 21:40:00","55,96","","",""
"14/04/2023 21:30:00","55,57","","",""
"14/04/2023 21:20:00","55,28","","",""
"14/04/2023 21:10:00","55,09","","",""
"14/04/2023 21:00:00","54,95","","",""
"14/04/2023 20:50:00","54,21","","",""
"14/04/2023 20:40:00","54,69","","",""
"14/04/2023 20:30:00","54,42","","",""
"14/04/2023 20:20:00","55,31","","",""
"14/04/2023 20:10:00","55,15","","",""
"14/04/2023 20:00:00","54,55","","",""
"14/04/2023 19:50:00","55,07","","",""
"14/04/2023 19:40:00","55,21","","",""
"14/04/2023 19:30:00","54,46","","",""
"14/04/2023 19:20:00","53,82","","",""
"14/04/2023 19:10:00","54,59","","",""
"14/04/2023 19:00:00","54,68","","",""
"14/04/2023 18:50:00","55,04","","",""
"14/04/2023 18:40:00","55,17","","",""
"14/04/2023 18:30:00","56,22","","",""
"14/04/2023 18:20:00","56,27","","",""
"14/04/2023 18:10:00","55,44","","",""
"14/04/2023 18:00:00","55,59","","",""
"14/04/2023 17:50:00","55,81","","",""
"14/04/2023 17:40:00","54,59","","",""
"14/04/2023 17:30:00","54,07","","",""
"14/04/2023 17:20:00","55,25","","",""
"14/04/2023 17:10:00","56,27","","",""
"14/04/2023 17:00:00","57,46","","",""
"14/04/2023 16:50:00","54,95","","",""
"14/04/2023 16:40:00","55,69","","",""
"14/04/2023 16:30:00","55,92","","",""
"14/04/2023 16:20:00","56,98","","",""
"14/04/2023 16:10:00","55,94","","",""
"14/04/2023 16:00:00","55,77","","",""
"14/04/2023 15:50:00","55,72","","",""
"14/04/2023 15:40:00","55,09","","",""
"14/04/2023 15:30:00","56,05","","",""
"14/04/2023 15:20:00","56,24","","",""
"14/04/2023 15:10:00","57,80","","",""
"14/04/2023 15:00:00","57,05","","",""
"14/04/2023 14:50:00","57,12","","",""
"14/04/2023 14:40:00","56,08","","",""
"14/04/2023 14:30:00","57,23","","",""
"14/04/2023 14:20:00","57,34","","",""
"14/04/2023 14:10:00","57,47","","",""
"14/04/2023 14:00:00","57,61","","",""
"14/04/2023 13:50:00","57,28","","",""
"14/04/2023 13:40:00","56,53","","",""
"14/04/2023 13:30:00","57,08","","",""
"14/04/2023 13:20:00","56,63","","",""
"14/04/2023 13:10:00","57,76","","",""
"14/04/2023 13:00:00","57,47","","",""
"14/04/2023 12:50:00","58,35","","",""
"14/04/2023 12:40:00","58,02","","",""
"14/04/2023 12:30:00","57,58","","",""
"14/04/2023 12:20:00","56,46","","",""
"14/04/2023 12:10:00","58,21","","",""
"14/04/2023 12:00:00","57,22","","",""
"14/04/2023 11:50:00","56,82","","",""
"14/04/2023 11:40:00","58,10","","",""
"14/04/2023 11:30:00","56,73","","",""
"14/04/2023 11:20:00","56,17","","",""
"14/04/2023 11:10:00","57,04","","",""
"14/04/2023 11:00:00","57,33","","",""
"14/04/2023 10:50:00","55,91","","",""
"14/04/2023 10:40:00","56,62","","",""
"14/04/2023 10:30:00","56,81","","",""
"14/04/2023 10:20:00","56,87","","",""
"14/04/2023 10:10:00","56,53","","",""
"14/04/2023 10:00:00","57,82","","",""
"14/04/2023 09:50:00","58,09","","",""
"14/04/2023 09:40:00","57,37","","",""
"14/04/2023 09:30:00","57,88","","",""
"14/04/2023 09:20:00","57,88","","",""
"14/04/2023 09:10:00","57,29","","",""
"14/04/2023 09:00:00","57,18","","",""
"14/04/2023 08:50:00","57,07","","",""
"14/04/2023 08:40:00","57,05","","",""
"14/04/2023 08:30:00","57,56","","",""
"14/04/2023 08:20:00","58,28","","",""
"14/04/2023 08:10:00","58,18","","",""
"14/04/2023 08:00:00","58,36","","",""
"14/04/2023 07:50:00","57,16","","",""
"14/04/2023 07:40:00","58,39","","",""
"14/04/2023 07:30:00","58,05","","",""
"14/04/2023 07:20:00","57,35","","",""
"14/04/2023 07:10:00","58,07","","",""
"14/04/2023 07:00:00","56,42","","",""
"14/04/2023 06:50:00","56,45","","",""
"14/04/2023 06:40:00","56,33","","",""
"14/04/2023 06:30:00","57,45","","",""
"14/04/2023 06:20:00","57,89","","",""
"14/04/2023 06:10:00","57,10","","",""
"14/04/2023 06:00:00","57,84","","",""
"14/04/2023 05:50:00","57,56","","",""
"14/04/2023 05:40:00","56,58","","",""
"14/04/2023 05:30:00","57,35","","",""
"14/04/2023 05:20:00","57,68","","",""
"14/04/2023 05:10:00","57,27","","",""
"14/04/2023 05:00:00","56,88","","",""
"14/04/2023 04:50:00","57,57","","",""
"14/04/2023 04:40:00","56,85","","",""
"14/04/2023 04:30:00","57,04","","",""
"14/04/2023 04:20:00","58,09","","",""
"14/04/2023 04:10:00","57,30","","",""
"14/04/2023 04:00:00","57,77","","",""
"14/04/2023 03:50:00","56,73","","",""
"14/04/2023 03:40:00","56,80","","",""
"14/04/2023 03:30:00","56,80","","",""
"14/04/2023 03:20:00","57,62","","",""
"14/04/2023 03:10:00","57,00","","",""
"14/04/2023 03:00:00","57,45","","",""
"14/04/2023 02:50:00","56,90","","",""
"14/04/2023 02:40:00","57,55","","",""
"14/04/2023 02:30:00","57,66","","",""
"14/04/2023 02:20:00","56,45","","",""
"14/04/2023 02:10:00","56,52","","",""
"14/04/2023 02:00:00","55,72","","",""
"14/04/2023 01:50:00","55,88","","",""
"14/04/2023 01:40:00","56,60","","",""
"14/04/2023 01:30:00","55,95","","",""
"14/04/2023 01:20:00","55,62","","",""
"14/04/2023 01:10:00","57,33","","",""
"14/04/2023 01:00:00","56,07","","",""
"14/04/2023 00:50:00","56,49","","",""
"14/04/2023 00:40:00","57,18","","",""
"14/04/2023 00:30:00","57,78","","",""
"14/04/2023 00:20:00","56,36","","",""
"14/04/2023 00:10:00","55,71","","",""
"14/04/2023 00:00:00","56,19","","",""
"13/04/2023 23:50:00","56,17","","",""
"13/04/2023 23:40:00","56,63","","",""
"13/04/2023 23:30:00","56,81","","",""
"13/04/2023 23:20:00","55,93","","",""
"13/04/2023 23:10:00","55,78","","",""
"13/04/2023 23:00:00","57,42","","",""
"13/04/2023 22:50:00","57,88","","",""
"13/04/2023 22:40:00","57,95","","",""
"13/04/2023 22:30:00","57,27","","",""
"13/04/2023 22:20:00","56,13","","",""
"13/04/2023 22:10:00","56,35","","",""
"13/04/2023 22:00:00","56,81","","",""
"13/04/2023 21:50:00","55,84","","",""
"13/04/2023 21:40:00","56,28","","",""
"13/04/2023 21:30:00","56,38","","",""
"13/04/2023 21:20:00","56,36","","",""
"13/04/2023 21:10:00","57,41","","",""
"13/04/2023 21:00:00","56,41","","",""
"13/04/2023 20:50:00","56,29","","",""
"13/04/2023 20:40:00","56,53","","",""
"13/04/2023 20:30:00","55,93","","",""
"13/04/2023 20:20:00","55,42","","",""
"13/04/2023 20:10:00","55,37","","",""
"13/04/2023 20:00:00","55,52","","",""
"13/04/2023 19:50:00","56,18","","",""
"13/04/2023 19:40:00","56,49","","",""
"13/04/2023 19:30:00","56,18","","",""
"13/04/2023 19:20:00","55,47","","",""
"13/04/2023 19:10:00","55,66","","",""
"13/04/2023 19:00:00","55,76","","",""
"13/04/2023 18:50:00","56,07","","",""
"13/04/2023 18:40:00","55,31","","",""
"13/04/2023 18:30:00","55,72","","",""
"13/04/2023 18:20:00","56,75","","",""
"13/04/2023 18:10:00","55,77","","",""
"13/04/2023 18:00:00","54,06","","",""
"13/04/2023 17:50:00","55,25","","",""
"13/04/2023 17:40:00","54,60","","",""
"13/04/2023 17:30:00","55,18","","",""
"13/04/2023 17:20:00","55,02","","",""
"13/04/2023 17:10:00","55,31","","",""
"13/04/2023 17:00:00","55,56","","",""
"13/04/2023 16:50:00","54,85","","",""
"13/04/2023 16:40:00","53,98","","",""
"13/04/2023 16:30:00","54,48","","",""
"13/04/2023 16:20:00","54,91","","",""
"13/04/2023 16:10:00","54,71","","",""
"13/04/2023 16:00:00","55,50","","",""
"13/04/2023 15:50:00","55,60","","",""
"13/04/2023 15:40:00","54,90","","",""
"13/04/2023 15:30:00","55,12","","",""
"13/04/2023 15:20:00","54,73","","",""
"13/04/2023 15:10:00","54,91","","",""
"13/04/2023 15:00:00","54,48","","",""
"13/04/2023 14:50:00","55,48","","",""
"13/04/2023 14:40:00","55,42","","",""
"13/04/2023 14:30:00","55,53","","",""
"13/04/2023 14:20:00","56,91","","",""
"13/04/2023 14:10:00","56,56","","",""
"13/04/2023 14:00:00","55,79","","",""
"13/04/2023 13:50:00","54,71","","",""
"13/04/2023 13:40:00","54,70","","",""
"13/04/2023 13:30:00","56,57","","",""
"13/04/2023 13:20:00","56,20","","",""
"13/04/2023 13:10:00","55,95","","",""
"13/04/2023 13:00:00","55,91","","",""
"13/04/2023 12:50:00","54,50","","",""
"13/04/2023 12:40:00","55,75","","",""
"13/04/2023 12:30:00","55,63","","",""
"13/04/2023 12:20:00","55,52","","",""
"13/04/2023 12:10:00","55,68","","",""
"13/04/2023 12:00:00","55,90","","",""
"13/04/2023 11:50:00","54,95","","",""
"13/04/2023 11:40:00","54,88","","",""
"13/04/2023 11:30:00","55,06","","",""
"13/04/2023 11:20:00","54,97","","",""
"13/04/2023 11:10:00","55,84","","",""
"13/04/2023 11:00:00","55,89","","",""
"13/04/2023 10:50:00","55,95","","",""
"13/04/2023 10:40:00","56,38","","",""
"13/04/2023 10:30:00","56,06","","",""
"13/04/2023 10:20:00","56,99","","",""
"13/04/2023 10:10:00","56,55","","",""
"13/04/2023 10:00:00","55,99","","",""
"13/04/2023 09:50:00","55,87","","",""
"13/04/2023 09:40:00","56,26","","",""
"13/04/2023 09:30:00","56,08","","",""
"13/04/2023 09:20:00","56,46","","",""
"13/04/2023 09:10:00","56,59","","",""
"13/04/2023 09:00:00","56,32","","",""
"13/04/2023 08:50:00","56,67","","",""
"13/04/2023 08:40:00","55,91","","",""
"13/04/2023 08:30:00","55,94","","",""
"13/04/2023 08:20:00","55,64","","",""
"13/04/2023 08:10:00","55,92","","",""
"13/04/2023 08:00:00","56,33","","",""
"13/04/2023 07:50:00","56,20","","",""
"13/04/2023 07:40:00","55,85","","",""
"13/04/2023 07:30:00","55,93","","",""
"13/04/2023 07:20:00","55,56","","",""
"13/04/2023 07:10:00","56,36","","",""
"13/04/2023 07:00:00","57,46","","",""
"13/04/2023 06:50:00","55,02","","",""
"13/04/2023 06:40:00","55,21","","",""
"13/04/2023 06:30:00","55,30","","",""
"13/04/2023 06:20:00","55,67","","",""
"13/04/2023 06:10:00","55,51","","",""
"13/04/2023 06:00:00","55,12","","",""
"13/04/2023 05:50:00","55,41","","",""
"13/04/2023 05:40:00","54,75","","",""
"13/04/2023 05:30:00","54,47","","",""
"13/04/2023 05:20:00","55,41","","",""
"13/04/2023 05:10:00","56,65","","",""
"13/04/2023 05:00:00","55,12","","",""
"13/04/2023 04:50:00","55,15","","",""
"13/04/2023 04:40:00","54,76","","",""
"13/04/2023 04:30:00","54,83","","",""
"13/04/2023 04:20:00","55,67","","",""
"13/04/2023 04:10:00","56,43","","",""
"13/04/2023 04:00:00","57,10","","",""
"13/04/2023 03:50:00","57,13","","",""
"13/04/2023 03:40:00","56,14","","",""
"13/04/2023 03:30:00","56,27","","",""
"13/04/2023 03:20:00","55,92","","",""
"13/04/2023 03:10:00","57,13","","",""
"13/04/2023 03:00:00","56,52","","",""
"13/04/2023 02:50:00","54,87","","",""
"13/04/2023 02:40:00","55,17","","",""
"13/04/2023 02:30:00","55,83","","",""
"13/04/2023 02:20:00","56,72","","",""
"13/04/2023 02:10:00","56,95","","",""
"13/04/2023 02:00:00","56,61","","",""
"13/04/2023 01:50:00","56,81","","",""
"13/04/2023 01:40:00","56,29","","",""
"13/04/2023 01:30:00","56,34","","",""
"13/04/2023 01:20:00","56,06","","",""
"13/04/2023 01:10:00","54,82","","",""
"13/04/2023 01:00:00","54,77","","",""
"13/04/2023 00:50:00","54,99","","",""
"13/04/2023 00:40:00","54,08","","",""
