"Time stamp","Value","Events","Comment","User"
"04/04/2023 11:30:00","57,42","","",""
"04/04/2023 11:20:00","57,64","","",""
"04/04/2023 11:10:00","57,73","","",""
"04/04/2023 11:00:00","57,18","","",""
"04/04/2023 10:50:00","57,80","","",""
"04/04/2023 10:40:00","58,54","","",""
"04/04/2023 10:30:00","58,00","","",""
"04/04/2023 10:20:00","57,90","","",""
"04/04/2023 10:10:00","57,02","","",""
"04/04/2023 10:00:00","56,96","","",""
"04/04/2023 09:50:00","57,27","","",""
"04/04/2023 09:40:00","56,71","","",""
"04/04/2023 09:30:00","58,02","","",""
"04/04/2023 09:20:00","57,77","","",""
"04/04/2023 09:10:00","58,03","","",""
"04/04/2023 09:00:00","59,23","","",""
"04/04/2023 08:50:00","58,17","","",""
"04/04/2023 08:40:00","57,81","","",""
"04/04/2023 08:30:00","56,53","","",""
"04/04/2023 08:20:00","56,10","","",""
"04/04/2023 08:10:00","56,54","","",""
"04/04/2023 08:00:00","57,24","","",""
"04/04/2023 07:50:00","57,28","","",""
"04/04/2023 07:40:00","56,89","","",""
"04/04/2023 07:30:00","57,13","","",""
"04/04/2023 07:20:00","57,05","","",""
"04/04/2023 07:10:00","57,86","","",""
"04/04/2023 07:00:00","58,69","","",""
"04/04/2023 06:50:00","57,68","","",""
"04/04/2023 06:40:00","58,43","","",""
"04/04/2023 06:30:00","57,22","","",""
"04/04/2023 06:20:00","57,43","","",""
"04/04/2023 06:10:00","57,61","","",""
"04/04/2023 06:00:00","58,15","","",""
"04/04/2023 05:50:00","58,54","","",""
"04/04/2023 05:40:00","58,77","","",""
"04/04/2023 05:30:00","58,34","","",""
"04/04/2023 05:20:00","58,08","","",""
"04/04/2023 05:10:00","58,60","","",""
"04/04/2023 05:00:00","58,16","","",""
"04/04/2023 04:50:00","57,67","","",""
"04/04/2023 04:40:00","59,25","","",""
"04/04/2023 04:30:00","58,49","","",""
"04/04/2023 04:20:00","58,14","","",""
"04/04/2023 04:10:00","57,62","","",""
"04/04/2023 04:00:00","57,57","","",""
"04/04/2023 03:50:00","57,15","","",""
"04/04/2023 03:40:00","56,60","","",""
"04/04/2023 03:30:00","57,37","","",""
"04/04/2023 03:20:00","58,53","","",""
"04/04/2023 03:10:00","58,04","","",""
"04/04/2023 03:00:00","57,79","","",""
"04/04/2023 02:50:00","57,46","","",""
"04/04/2023 02:40:00","57,03","","",""
"04/04/2023 02:30:00","58,16","","",""
"04/04/2023 02:20:00","57,31","","",""
"04/04/2023 02:10:00","56,99","","",""
"04/04/2023 02:00:00","57,17","","",""
"04/04/2023 01:50:00","56,74","","",""
"04/04/2023 01:40:00","56,10","","",""
"04/04/2023 01:30:00","56,56","","",""
"04/04/2023 01:20:00","56,10","","",""
"04/04/2023 01:10:00","55,81","","",""
"04/04/2023 01:00:00","56,82","","",""
"04/04/2023 00:50:00","55,95","","",""
"04/04/2023 00:40:00","57,15","","",""
"04/04/2023 00:30:00","57,74","","",""
"04/04/2023 00:20:00","55,55","","",""
"04/04/2023 00:10:00","55,91","","",""
"04/04/2023 00:00:00","56,05","","",""
"03/04/2023 23:50:00","57,60","","",""
"03/04/2023 23:40:00","57,62","","",""
"03/04/2023 23:30:00","57,35","","",""
"03/04/2023 23:20:00","58,15","","",""
"03/04/2023 23:10:00","59,00","","",""
"03/04/2023 23:00:00","56,97","","",""
"03/04/2023 22:50:00","56,11","","",""
"03/04/2023 22:40:00","56,76","","",""
"03/04/2023 22:30:00","56,46","","",""
"03/04/2023 22:20:00","56,20","","",""
"03/04/2023 22:10:00","56,84","","",""
"03/04/2023 22:00:00","58,63","","",""
"03/04/2023 21:50:00","58,17","","",""
"03/04/2023 21:40:00","57,59","","",""
"03/04/2023 21:30:00","57,12","","",""
"03/04/2023 21:20:00","57,43","","",""
"03/04/2023 21:10:00","57,36","","",""
"03/04/2023 21:00:00","56,78","","",""
"03/04/2023 20:50:00","56,51","","",""
"03/04/2023 20:40:00","56,83","","",""
"03/04/2023 20:30:00","56,83","","",""
"03/04/2023 20:20:00","57,37","","",""
"03/04/2023 20:10:00","57,18","","",""
"03/04/2023 20:00:00","57,01","","",""
"03/04/2023 19:50:00","56,59","","",""
"03/04/2023 19:40:00","56,91","","",""
"03/04/2023 19:30:00","56,70","","",""
"03/04/2023 19:20:00","55,43","","",""
"03/04/2023 19:10:00","56,31","","",""
"03/04/2023 19:00:00","55,79","","",""
"03/04/2023 18:50:00","54,92","","",""
"03/04/2023 18:40:00","55,94","","",""
"03/04/2023 18:30:00","56,31","","",""
"03/04/2023 18:20:00","56,56","","",""
"03/04/2023 18:10:00","55,97","","",""
"03/04/2023 18:00:00","55,63","","",""
"03/04/2023 17:50:00","56,16","","",""
"03/04/2023 17:40:00","55,10","","",""
"03/04/2023 17:30:00","55,31","","",""
"03/04/2023 17:20:00","55,23","","",""
"03/04/2023 17:10:00","55,44","","",""
"03/04/2023 17:00:00","55,65","","",""
"03/04/2023 16:50:00","56,74","","",""
"03/04/2023 16:40:00","56,00","","",""
"03/04/2023 16:30:00","55,60","","",""
"03/04/2023 16:20:00","55,86","","",""
"03/04/2023 16:10:00","54,88","","",""
"03/04/2023 16:00:00","55,27","","",""
"03/04/2023 15:50:00","55,99","","",""
"03/04/2023 15:40:00","56,19","","",""
"03/04/2023 15:30:00","55,31","","",""
"03/04/2023 15:20:00","56,03","","",""
"03/04/2023 15:10:00","54,73","","",""
"03/04/2023 15:00:00","55,44","","",""
"03/04/2023 14:50:00","55,20","","",""
"03/04/2023 14:40:00","55,88","","",""
"03/04/2023 14:30:00","55,89","","",""
"03/04/2023 14:20:00","54,88","","",""
"03/04/2023 14:10:00","56,52","","",""
"03/04/2023 14:00:00","56,55","","",""
"03/04/2023 13:50:00","56,94","","",""
"03/04/2023 13:40:00","55,71","","",""
"03/04/2023 13:30:00","56,94","","",""
"03/04/2023 13:20:00","56,66","","",""
"03/04/2023 13:10:00","57,59","","",""
"03/04/2023 13:00:00","56,86","","",""
"03/04/2023 12:50:00","56,75","","",""
"03/04/2023 12:40:00","57,09","","",""
"03/04/2023 12:30:00","56,93","","",""
"03/04/2023 12:20:00","56,25","","",""
"03/04/2023 12:10:00","56,21","","",""
"03/04/2023 12:00:00","56,46","","",""
"03/04/2023 11:50:00","55,88","","",""
"03/04/2023 11:40:00","56,92","","",""
"03/04/2023 11:30:00","56,31","","",""
"03/04/2023 11:20:00","57,37","","",""
"03/04/2023 11:10:00","58,37","","",""
"03/04/2023 11:00:00","58,48","","",""
"03/04/2023 10:50:00","56,57","","",""
"03/04/2023 10:40:00","56,66","","",""
"03/04/2023 10:30:00","58,23","","",""
"03/04/2023 10:20:00","56,53","","",""
"03/04/2023 10:10:00","57,09","","",""
"03/04/2023 10:00:00","56,98","","",""
"03/04/2023 09:50:00","58,26","","",""
"03/04/2023 09:40:00","57,60","","",""
"03/04/2023 09:30:00","58,16","","",""
"03/04/2023 09:20:00","57,67","","",""
"03/04/2023 09:10:00","57,85","","",""
"03/04/2023 09:00:00","58,03","","",""
"03/04/2023 08:50:00","57,41","","",""
"03/04/2023 08:40:00","57,31","","",""
"03/04/2023 08:30:00","58,41","","",""
"03/04/2023 08:20:00","57,48","","",""
"03/04/2023 08:10:00","56,03","","",""
"03/04/2023 08:00:00","56,18","","",""
"03/04/2023 07:50:00","55,45","","",""
"03/04/2023 07:40:00","56,20","","",""
"03/04/2023 07:30:00","56,48","","",""
"03/04/2023 07:20:00","57,00","","",""
"03/04/2023 07:10:00","57,06","","",""
"03/04/2023 07:00:00","57,33","","",""
"03/04/2023 06:50:00","56,68","","",""
"03/04/2023 06:40:00","56,70","","",""
"03/04/2023 06:30:00","58,26","","",""
"03/04/2023 06:20:00","58,22","","",""
"03/04/2023 06:10:00","56,39","","",""
"03/04/2023 06:00:00","56,38","","",""
"03/04/2023 05:50:00","56,89","","",""
"03/04/2023 05:40:00","57,11","","",""
"03/04/2023 05:30:00","57,23","","",""
"03/04/2023 05:20:00","56,39","","",""
"03/04/2023 05:10:00","56,57","","",""
"03/04/2023 05:00:00","55,86","","",""
"03/04/2023 04:50:00","56,70","","",""
"03/04/2023 04:40:00","57,21","","",""
"03/04/2023 04:30:00","57,69","","",""
"03/04/2023 04:20:00","57,32","","",""
"03/04/2023 04:10:00","58,13","","",""
"03/04/2023 04:00:00","57,67","","",""
"03/04/2023 03:50:00","56,83","","",""
"03/04/2023 03:40:00","56,26","","",""
"03/04/2023 03:30:00","57,17","","",""
"03/04/2023 03:20:00","56,54","","",""
"03/04/2023 03:10:00","56,55","","",""
"03/04/2023 03:00:00","57,77","","",""
"03/04/2023 02:50:00","56,44","","",""
"03/04/2023 02:40:00","56,66","","",""
"03/04/2023 02:30:00","55,60","","",""
"03/04/2023 02:20:00","56,37","","",""
"03/04/2023 02:10:00","58,08","","",""
"03/04/2023 02:00:00","56,20","","",""
"03/04/2023 01:50:00","57,89","","",""
"03/04/2023 01:40:00","55,18","","",""
"03/04/2023 01:30:00","56,81","","",""
"03/04/2023 01:20:00","58,60","","",""
"03/04/2023 01:10:00","58,17","","",""
"03/04/2023 01:00:00","56,69","","",""
"03/04/2023 00:50:00","57,03","","",""
"03/04/2023 00:40:00","57,13","","",""
"03/04/2023 00:30:00","57,38","","",""
"03/04/2023 00:20:00","56,67","","",""
"03/04/2023 00:10:00","56,29","","",""
"03/04/2023 00:00:00","55,50","","",""
"02/04/2023 23:50:00","55,41","","",""
"02/04/2023 23:40:00","55,23","","",""
"02/04/2023 23:30:00","55,70","","",""
"02/04/2023 23:20:00","56,57","","",""
"02/04/2023 23:10:00","56,06","","",""
"02/04/2023 23:00:00","55,82","","",""
"02/04/2023 22:50:00","57,16","","",""
"02/04/2023 22:40:00","56,07","","",""
"02/04/2023 22:30:00","55,66","","",""
"02/04/2023 22:20:00","56,43","","",""
"02/04/2023 22:10:00","57,44","","",""
"02/04/2023 22:00:00","56,54","","",""
"02/04/2023 21:50:00","57,00","","",""
"02/04/2023 21:40:00","57,07","","",""
"02/04/2023 21:30:00","55,97","","",""
"02/04/2023 21:20:00","56,42","","",""
"02/04/2023 21:10:00","55,99","","",""
"02/04/2023 21:00:00","55,65","","",""
"02/04/2023 20:50:00","55,10","","",""
"02/04/2023 20:40:00","56,67","","",""
"02/04/2023 20:30:00","56,30","","",""
"02/04/2023 20:20:00","56,79","","",""
"02/04/2023 20:10:00","56,39","","",""
"02/04/2023 20:00:00","55,39","","",""
"02/04/2023 19:50:00","56,13","","",""
"02/04/2023 19:40:00","55,73","","",""
"02/04/2023 19:30:00","56,13","","",""
"02/04/2023 19:20:00","56,71","","",""
"02/04/2023 19:10:00","57,18","","",""
"02/04/2023 19:00:00","57,36","","",""
"02/04/2023 18:50:00","56,52","","",""
"02/04/2023 18:40:00","56,13","","",""
"02/04/2023 18:30:00","56,35","","",""
"02/04/2023 18:20:00","56,24","","",""
"02/04/2023 18:10:00","56,70","","",""
"02/04/2023 18:00:00","55,78","","",""
"02/04/2023 17:50:00","56,51","","",""
"02/04/2023 17:40:00","56,61","","",""
"02/04/2023 17:30:00","56,12","","",""
"02/04/2023 17:20:00","56,58","","",""
"02/04/2023 17:10:00","56,59","","",""
"02/04/2023 17:00:00","55,22","","",""
"02/04/2023 16:50:00","56,25","","",""
"02/04/2023 16:40:00","56,55","","",""
"02/04/2023 16:30:00","56,90","","",""
"02/04/2023 16:20:00","56,24","","",""
"02/04/2023 16:10:00","55,06","","",""
"02/04/2023 16:00:00","55,56","","",""
"02/04/2023 15:50:00","55,82","","",""
"02/04/2023 15:40:00","55,88","","",""
"02/04/2023 15:30:00","55,98","","",""
"02/04/2023 15:20:00","56,28","","",""
"02/04/2023 15:10:00","55,59","","",""
"02/04/2023 15:00:00","54,68","","",""
"02/04/2023 14:50:00","55,53","","",""
"02/04/2023 14:40:00","56,16","","",""
"02/04/2023 14:30:00","56,29","","",""
"02/04/2023 14:20:00","57,34","","",""
"02/04/2023 14:10:00","55,63","","",""
"02/04/2023 14:00:00","54,80","","",""
"02/04/2023 13:50:00","55,39","","",""
"02/04/2023 13:40:00","54,96","","",""
"02/04/2023 13:30:00","54,95","","",""
"02/04/2023 13:20:00","54,55","","",""
"02/04/2023 13:10:00","55,36","","",""
"02/04/2023 13:00:00","55,48","","",""
"02/04/2023 12:50:00","56,47","","",""
"02/04/2023 12:40:00","57,51","","",""
"02/04/2023 12:30:00","56,59","","",""
"02/04/2023 12:20:00","56,13","","",""
"02/04/2023 12:10:00","56,81","","",""
"02/04/2023 12:00:00","58,21","","",""
"02/04/2023 11:50:00","57,21","","",""
"02/04/2023 11:40:00","56,96","","",""
"02/04/2023 11:30:00","56,38","","",""
"02/04/2023 11:20:00","56,58","","",""
"02/04/2023 11:10:00","55,82","","",""
"02/04/2023 11:00:00","55,96","","",""
"02/04/2023 10:50:00","55,90","","",""
"02/04/2023 10:40:00","56,36","","",""
"02/04/2023 10:30:00","57,74","","",""
"02/04/2023 10:20:00","56,93","","",""
"02/04/2023 10:10:00","57,62","","",""
"02/04/2023 10:00:00","57,15","","",""
"02/04/2023 09:50:00","56,55","","",""
"02/04/2023 09:40:00","56,11","","",""
"02/04/2023 09:30:00","56,36","","",""
"02/04/2023 09:20:00","54,62","","",""
"02/04/2023 09:10:00","54,69","","",""
"02/04/2023 09:00:00","54,51","","",""
"02/04/2023 08:50:00","54,92","","",""
"02/04/2023 08:40:00","55,74","","",""
"02/04/2023 08:30:00","55,92","","",""
"02/04/2023 08:20:00","56,15","","",""
"02/04/2023 08:10:00","56,93","","",""
"02/04/2023 08:00:00","55,37","","",""
"02/04/2023 07:50:00","55,45","","",""
"02/04/2023 07:40:00","56,10","","",""
"02/04/2023 07:30:00","55,87","","",""
"02/04/2023 07:20:00","55,69","","",""
"02/04/2023 07:10:00","55,67","","",""
"02/04/2023 07:00:00","54,82","","",""
"02/04/2023 06:50:00","56,89","","",""
"02/04/2023 06:40:00","55,97","","",""
"02/04/2023 06:30:00","56,46","","",""
"02/04/2023 06:20:00","55,32","","",""
"02/04/2023 06:10:00","56,31","","",""
"02/04/2023 06:00:00","55,81","","",""
"02/04/2023 05:50:00","56,94","","",""
"02/04/2023 05:40:00","57,41","","",""
"02/04/2023 05:30:00","56,98","","",""
"02/04/2023 05:20:00","57,62","","",""
"02/04/2023 05:10:00","56,30","","",""
"02/04/2023 05:00:00","56,16","","",""
"02/04/2023 04:50:00","55,88","","",""
"02/04/2023 04:40:00","56,23","","",""
"02/04/2023 04:30:00","57,32","","",""
"02/04/2023 04:20:00","55,67","","",""
"02/04/2023 04:10:00","55,46","","",""
"02/04/2023 04:00:00","56,88","","",""
"02/04/2023 03:50:00","55,54","","",""
"02/04/2023 03:40:00","56,65","","",""
"02/04/2023 03:30:00","56,39","","",""
"02/04/2023 03:20:00","55,51","","",""
"02/04/2023 03:10:00","54,79","","",""
"02/04/2023 03:00:00","56,64","","",""
"02/04/2023 02:50:00","55,30","","",""
"02/04/2023 02:40:00","55,31","","",""
"02/04/2023 02:30:00","56,25","","",""
"02/04/2023 02:20:00","55,77","","",""
"02/04/2023 02:10:00","55,64","","",""
"02/04/2023 02:00:00","56,79","","",""
"02/04/2023 01:50:00","56,14","","",""
"02/04/2023 01:40:00","55,30","","",""
"02/04/2023 01:30:00","55,79","","",""
"02/04/2023 01:20:00","54,59","","",""
"02/04/2023 01:10:00","54,26","","",""
"02/04/2023 01:00:00","55,39","","",""
"02/04/2023 00:50:00","55,62","","",""
"02/04/2023 00:40:00","55,68","","",""
"02/04/2023 00:30:00","55,91","","",""
"02/04/2023 00:20:00","57,01","","",""
"02/04/2023 00:10:00","56,38","","",""
"02/04/2023 00:00:00","56,24","","",""
"01/04/2023 23:50:00","55,05","","",""
"01/04/2023 23:40:00","55,50","","",""
"01/04/2023 23:30:00","56,77","","",""
"01/04/2023 23:20:00","55,40","","",""
"01/04/2023 23:10:00","54,98","","",""
"01/04/2023 23:00:00","55,32","","",""
"01/04/2023 22:50:00","54,99","","",""
"01/04/2023 22:40:00","55,48","","",""
"01/04/2023 22:30:00","55,38","","",""
"01/04/2023 22:20:00","55,77","","",""
"01/04/2023 22:10:00","56,62","","",""
"01/04/2023 22:00:00","55,16","","",""
"01/04/2023 21:50:00","55,45","","",""
"01/04/2023 21:40:00","56,59","","",""
"01/04/2023 21:30:00","57,99","","",""
"01/04/2023 21:20:00","59,78","","",""
"01/04/2023 21:10:00","59,17","","",""
"01/04/2023 21:00:00","60,10","","",""
"01/04/2023 20:50:00","59,25","","",""
"01/04/2023 20:40:00","59,40","","",""
"01/04/2023 20:30:00","58,83","","",""
"01/04/2023 20:20:00","58,76","","",""
"01/04/2023 20:10:00","58,85","","",""
"01/04/2023 20:00:00","58,70","","",""
"01/04/2023 19:50:00","59,58","","",""
"01/04/2023 19:40:00","59,44","","",""
"01/04/2023 19:30:00","59,27","","",""
"01/04/2023 19:20:00","58,87","","",""
"01/04/2023 19:10:00","59,56","","",""
"01/04/2023 19:00:00","59,51","","",""
"01/04/2023 18:50:00","58,28","","",""
"01/04/2023 18:40:00","57,57","","",""
"01/04/2023 18:30:00","58,47","","",""
"01/04/2023 18:20:00","57,33","","",""
"01/04/2023 18:10:00","58,52","","",""
"01/04/2023 18:00:00","58,97","","",""
"01/04/2023 17:50:00","58,93","","",""
"01/04/2023 17:40:00","58,34","","",""
"01/04/2023 17:30:00","59,14","","",""
"01/04/2023 17:20:00","58,48","","",""
"01/04/2023 17:10:00","58,80","","",""
"01/04/2023 17:00:00","58,48","","",""
"01/04/2023 16:50:00","59,09","","",""
"01/04/2023 16:40:00","58,60","","",""
"01/04/2023 16:30:00","59,78","","",""
"01/04/2023 16:20:00","58,89","","",""
"01/04/2023 16:10:00","58,86","","",""
"01/04/2023 16:00:00","58,49","","",""
"01/04/2023 15:50:00","58,50","","",""
"01/04/2023 15:40:00","58,26","","",""
"01/04/2023 15:30:00","59,13","","",""
"01/04/2023 15:20:00","59,39","","",""
"01/04/2023 15:10:00","58,73","","",""
"01/04/2023 15:00:00","59,06","","",""
"01/04/2023 14:50:00","58,94","","",""
"01/04/2023 14:40:00","58,45","","",""
"01/04/2023 14:30:00","58,50","","",""
"01/04/2023 14:20:00","57,75","","",""
"01/04/2023 14:10:00","56,94","","",""
"01/04/2023 14:00:00","54,29","","",""
"01/04/2023 13:50:00","55,14","","",""
"01/04/2023 13:40:00","55,53","","",""
"01/04/2023 13:30:00","55,47","","",""
"01/04/2023 13:20:00","55,79","","",""
"01/04/2023 13:10:00","55,76","","",""
"01/04/2023 13:00:00","55,03","","",""
"01/04/2023 12:50:00","55,59","","",""
"01/04/2023 12:40:00","55,85","","",""
"01/04/2023 12:30:00","55,89","","",""
"01/04/2023 12:20:00","55,52","","",""
"01/04/2023 12:10:00","55,92","","",""
"01/04/2023 12:00:00","56,21","","",""
"01/04/2023 11:50:00","56,59","","",""
"01/04/2023 11:40:00","56,28","","",""
"01/04/2023 11:30:00","56,51","","",""
"01/04/2023 11:20:00","56,02","","",""
"01/04/2023 11:10:00","56,15","","",""
"01/04/2023 11:00:00","55,54","","",""
"01/04/2023 10:50:00","55,58","","",""
"01/04/2023 10:40:00","56,25","","",""
"01/04/2023 10:30:00","55,34","","",""
"01/04/2023 10:20:00","57,34","","",""
"01/04/2023 10:10:00","55,98","","",""
"01/04/2023 10:00:00","57,28","","",""
"01/04/2023 09:50:00","56,54","","",""
"01/04/2023 09:40:00","56,86","","",""
"01/04/2023 09:30:00","56,64","","",""
"01/04/2023 09:20:00","55,18","","",""
"01/04/2023 09:10:00","55,60","","",""
"01/04/2023 09:00:00","55,36","","",""
"01/04/2023 08:50:00","56,00","","",""
"01/04/2023 08:40:00","56,09","","",""
"01/04/2023 08:30:00","56,00","","",""
"01/04/2023 08:20:00","56,39","","",""
"01/04/2023 08:10:00","55,69","","",""
"01/04/2023 08:00:00","56,07","","",""
"01/04/2023 07:50:00","56,12","","",""
"01/04/2023 07:40:00","56,42","","",""
"01/04/2023 07:30:00","57,03","","",""
"01/04/2023 07:20:00","57,42","","",""
"01/04/2023 07:10:00","56,31","","",""
"01/04/2023 07:00:00","56,99","","",""
"01/04/2023 06:50:00","56,15","","",""
"01/04/2023 06:40:00","55,13","","",""
"01/04/2023 06:30:00","56,46","","",""
"01/04/2023 06:20:00","56,03","","",""
"01/04/2023 06:10:00","55,45","","",""
"01/04/2023 06:00:00","55,91","","",""
"01/04/2023 05:50:00","55,63","","",""
"01/04/2023 05:40:00","55,24","","",""
"01/04/2023 05:30:00","55,54","","",""
"01/04/2023 05:20:00","54,99","","",""
"01/04/2023 05:10:00","55,85","","",""
"01/04/2023 05:00:00","56,57","","",""
"01/04/2023 04:50:00","55,66","","",""
"01/04/2023 04:40:00","56,51","","",""
"01/04/2023 04:30:00","56,46","","",""
"01/04/2023 04:20:00","55,63","","",""
"01/04/2023 04:10:00","55,97","","",""
"01/04/2023 04:00:00","54,93","","",""
"01/04/2023 03:50:00","55,22","","",""
"01/04/2023 03:40:00","55,70","","",""
"01/04/2023 03:30:00","54,98","","",""
"01/04/2023 03:20:00","55,93","","",""
"01/04/2023 03:10:00","55,59","","",""
"01/04/2023 03:00:00","55,29","","",""
"01/04/2023 02:50:00","55,74","","",""
"01/04/2023 02:40:00","55,41","","",""
"01/04/2023 02:30:00","54,86","","",""
"01/04/2023 02:20:00","55,19","","",""
"01/04/2023 02:10:00","54,86","","",""
"01/04/2023 02:00:00","54,69","","",""
"01/04/2023 01:50:00","55,69","","",""
"01/04/2023 01:40:00","54,34","","",""
"01/04/2023 01:30:00","55,70","","",""
"01/04/2023 01:20:00","55,45","","",""
"01/04/2023 01:10:00","55,06","","",""
"01/04/2023 01:00:00","54,91","","",""
"01/04/2023 00:50:00","54,58","","",""
"01/04/2023 00:40:00","54,69","","",""
"01/04/2023 00:30:00","54,86","","",""
"01/04/2023 00:20:00","54,81","","",""
"01/04/2023 00:10:00","54,57","","",""
"01/04/2023 00:00:00","56,21","","",""
"31/03/2023 23:50:00","55,18","","",""
"31/03/2023 23:40:00","55,08","","",""
"31/03/2023 23:30:00","55,86","","",""
"31/03/2023 23:20:00","55,44","","",""
"31/03/2023 23:10:00","54,71","","",""
"31/03/2023 23:00:00","56,77","","",""
"31/03/2023 22:50:00","55,58","","",""
"31/03/2023 22:40:00","56,46","","",""
"31/03/2023 22:30:00","55,93","","",""
"31/03/2023 22:20:00","56,29","","",""
"31/03/2023 22:10:00","56,55","","",""
"31/03/2023 22:00:00","55,55","","",""
"31/03/2023 21:50:00","53,80","","",""
"31/03/2023 21:40:00","53,79","","",""
"31/03/2023 21:30:00","53,97","","",""
"31/03/2023 21:20:00","55,08","","",""
"31/03/2023 21:10:00","55,11","","",""
"31/03/2023 21:00:00","53,92","","",""
"31/03/2023 20:50:00","54,42","","",""
"31/03/2023 20:40:00","55,02","","",""
"31/03/2023 20:30:00","54,62","","",""
"31/03/2023 20:20:00","55,01","","",""
"31/03/2023 20:10:00","54,42","","",""
"31/03/2023 20:00:00","54,96","","",""
"31/03/2023 19:50:00","54,77","","",""
"31/03/2023 19:40:00","54,81","","",""
"31/03/2023 19:30:00","54,52","","",""
"31/03/2023 19:20:00","54,27","","",""
"31/03/2023 19:10:00","54,58","","",""
"31/03/2023 19:00:00","55,15","","",""
"31/03/2023 18:50:00","54,46","","",""
"31/03/2023 18:40:00","54,97","","",""
"31/03/2023 18:30:00","54,40","","",""
"31/03/2023 18:20:00","54,92","","",""
"31/03/2023 18:10:00","55,13","","",""
"31/03/2023 18:00:00","54,50","","",""
"31/03/2023 17:50:00","55,55","","",""
"31/03/2023 17:40:00","54,93","","",""
"31/03/2023 17:30:00","54,75","","",""
"31/03/2023 17:20:00","55,35","","",""
"31/03/2023 17:10:00","54,23","","",""
"31/03/2023 17:00:00","54,16","","",""
"31/03/2023 16:50:00","54,41","","",""
"31/03/2023 16:40:00","54,23","","",""
"31/03/2023 16:30:00","54,93","","",""
"31/03/2023 16:20:00","54,82","","",""
"31/03/2023 16:10:00","55,14","","",""
"31/03/2023 16:00:00","55,48","","",""
"31/03/2023 15:50:00","55,56","","",""
"31/03/2023 15:40:00","55,45","","",""
"31/03/2023 15:30:00","55,90","","",""
"31/03/2023 15:20:00","55,55","","",""
"31/03/2023 15:10:00","55,65","","",""
"31/03/2023 15:00:00","55,77","","",""
"31/03/2023 14:50:00","55,30","","",""
"31/03/2023 14:40:00","55,52","","",""
"31/03/2023 14:30:00","55,65","","",""
"31/03/2023 14:20:00","54,78","","",""
"31/03/2023 14:10:00","54,30","","",""
"31/03/2023 14:00:00","55,54","","",""
"31/03/2023 13:50:00","56,67","","",""
"31/03/2023 13:40:00","56,77","","",""
"31/03/2023 13:30:00","55,69","","",""
"31/03/2023 13:20:00","55,15","","",""
"31/03/2023 13:10:00","55,54","","",""
"31/03/2023 13:00:00","55,24","","",""
"31/03/2023 12:50:00","56,65","","",""
"31/03/2023 12:40:00","55,94","","",""
"31/03/2023 12:30:00","56,63","","",""
"31/03/2023 12:20:00","55,05","","",""
"31/03/2023 12:10:00","56,25","","",""
"31/03/2023 12:00:00","55,75","","",""
"31/03/2023 11:50:00","56,57","","",""
"31/03/2023 11:40:00","57,29","","",""
"31/03/2023 11:30:00","56,90","","",""
"31/03/2023 11:20:00","56,34","","",""
"31/03/2023 11:10:00","55,45","","",""
"31/03/2023 11:00:00","55,64","","",""
"31/03/2023 10:50:00","54,68","","",""
"31/03/2023 10:40:00","56,34","","",""
"31/03/2023 10:30:00","56,48","","",""
"31/03/2023 10:20:00","57,92","","",""
"31/03/2023 10:10:00","56,69","","",""
"31/03/2023 10:00:00","56,55","","",""
"31/03/2023 09:50:00","55,41","","",""
"31/03/2023 09:40:00","56,40","","",""
"31/03/2023 09:30:00","55,72","","",""
"31/03/2023 09:20:00","55,82","","",""
"31/03/2023 09:10:00","56,56","","",""
"31/03/2023 09:00:00","55,41","","",""
"31/03/2023 08:50:00","57,18","","",""
"31/03/2023 08:40:00","55,92","","",""
"31/03/2023 08:30:00","55,49","","",""
"31/03/2023 08:20:00","54,85","","",""
"31/03/2023 08:10:00","55,26","","",""
"31/03/2023 08:00:00","55,91","","",""
"31/03/2023 07:50:00","55,34","","",""
"31/03/2023 07:40:00","55,37","","",""
"31/03/2023 07:30:00","56,38","","",""
"31/03/2023 07:20:00","56,27","","",""
"31/03/2023 07:10:00","56,36","","",""
"31/03/2023 07:00:00","56,42","","",""
"31/03/2023 06:50:00","54,51","","",""
"31/03/2023 06:40:00","55,15","","",""
"31/03/2023 06:30:00","55,04","","",""
"31/03/2023 06:20:00","55,15","","",""
"31/03/2023 06:10:00","55,75","","",""
"31/03/2023 06:00:00","56,44","","",""
"31/03/2023 05:50:00","55,63","","",""
"31/03/2023 05:40:00","55,74","","",""
"31/03/2023 05:30:00","56,01","","",""
"31/03/2023 05:20:00","55,21","","",""
"31/03/2023 05:10:00","55,99","","",""
"31/03/2023 05:00:00","55,98","","",""
"31/03/2023 04:50:00","55,55","","",""
"31/03/2023 04:40:00","55,70","","",""
"31/03/2023 04:30:00","56,27","","",""
"31/03/2023 04:20:00","54,99","","",""
"31/03/2023 04:10:00","56,09","","",""
"31/03/2023 04:00:00","56,52","","",""
"31/03/2023 03:50:00","56,98","","",""
"31/03/2023 03:40:00","55,24","","",""
"31/03/2023 03:30:00","55,97","","",""
"31/03/2023 03:20:00","56,01","","",""
"31/03/2023 03:10:00","56,26","","",""
"31/03/2023 03:00:00","56,16","","",""
"31/03/2023 02:50:00","56,07","","",""
"31/03/2023 02:40:00","56,37","","",""
"31/03/2023 02:30:00","56,64","","",""
"31/03/2023 02:20:00","55,88","","",""
"31/03/2023 02:10:00","57,27","","",""
"31/03/2023 02:00:00","56,04","","",""
"31/03/2023 01:50:00","55,47","","",""
"31/03/2023 01:40:00","54,80","","",""
"31/03/2023 01:30:00","54,57","","",""
"31/03/2023 01:20:00","55,49","","",""
"31/03/2023 01:10:00","55,17","","",""
"31/03/2023 01:00:00","55,44","","",""
"31/03/2023 00:50:00","55,38","","",""
"31/03/2023 00:40:00","55,54","","",""
"31/03/2023 00:30:00","55,45","","",""
"31/03/2023 00:20:00","55,25","","",""
"31/03/2023 00:10:00","55,63","","",""
"31/03/2023 00:00:00","55,68","","",""
"30/03/2023 23:50:00","55,93","","",""
"30/03/2023 23:40:00","56,33","","",""
"30/03/2023 23:30:00","56,68","","",""
"30/03/2023 23:20:00","57,35","","",""
"30/03/2023 23:10:00","57,15","","",""
"30/03/2023 23:00:00","57,38","","",""
"30/03/2023 22:50:00","59,38","","",""
"30/03/2023 22:40:00","59,31","","",""
"30/03/2023 22:30:00","59,63","","",""
"30/03/2023 22:20:00","59,62","","",""
"30/03/2023 22:10:00","58,91","","",""
"30/03/2023 22:00:00","59,78","","",""
"30/03/2023 21:50:00","59,09","","",""
"30/03/2023 21:40:00","58,99","","",""
"30/03/2023 21:30:00","59,15","","",""
"30/03/2023 21:20:00","58,99","","",""
"30/03/2023 21:10:00","59,54","","",""
"30/03/2023 21:00:00","60,03","","",""
"30/03/2023 20:50:00","59,57","","",""
"30/03/2023 20:40:00","59,37","","",""
"30/03/2023 20:30:00","59,01","","",""
"30/03/2023 20:20:00","59,10","","",""
"30/03/2023 20:10:00","58,13","","",""
"30/03/2023 20:00:00","58,47","","",""
"30/03/2023 19:50:00","58,15","","",""
"30/03/2023 19:40:00","59,03","","",""
"30/03/2023 19:30:00","59,64","","",""
"30/03/2023 19:20:00","58,97","","",""
"30/03/2023 19:10:00","59,15","","",""
"30/03/2023 19:00:00","59,36","","",""
"30/03/2023 18:50:00","59,17","","",""
"30/03/2023 18:40:00","59,35","","",""
"30/03/2023 18:30:00","58,65","","",""
"30/03/2023 18:20:00","58,96","","",""
"30/03/2023 18:10:00","58,98","","",""
"30/03/2023 18:00:00","58,44","","",""
"30/03/2023 17:50:00","58,55","","",""
"30/03/2023 17:40:00","58,75","","",""
"30/03/2023 17:30:00","58,82","","",""
"30/03/2023 17:20:00","58,64","","",""
"30/03/2023 17:10:00","59,26","","",""
"30/03/2023 17:00:00","59,28","","",""
"30/03/2023 16:50:00","58,90","","",""
"30/03/2023 16:40:00","58,72","","",""
"30/03/2023 16:30:00","58,76","","",""
"30/03/2023 16:20:00","59,11","","",""
"30/03/2023 16:10:00","59,63","","",""
"30/03/2023 16:00:00","59,42","","",""
"30/03/2023 15:50:00","58,54","","",""
"30/03/2023 15:40:00","58,41","","",""
"30/03/2023 15:30:00","57,30","","",""
"30/03/2023 15:20:00","57,93","","",""
"30/03/2023 15:10:00","54,82","","",""
"30/03/2023 15:00:00","55,66","","",""
"30/03/2023 14:50:00","55,07","","",""
"30/03/2023 14:40:00","55,06","","",""
"30/03/2023 14:30:00","55,90","","",""
"30/03/2023 14:20:00","55,38","","",""
"30/03/2023 14:10:00","55,43","","",""
"30/03/2023 14:00:00","55,92","","",""
"30/03/2023 13:50:00","55,39","","",""
"30/03/2023 13:40:00","56,30","","",""
"30/03/2023 13:30:00","56,54","","",""
"30/03/2023 13:20:00","56,26","","",""
"30/03/2023 13:10:00","55,82","","",""
"30/03/2023 13:00:00","55,78","","",""
"30/03/2023 12:50:00","55,97","","",""
"30/03/2023 12:40:00","55,69","","",""
"30/03/2023 12:30:00","56,77","","",""
"30/03/2023 12:20:00","56,49","","",""
"30/03/2023 12:10:00","56,31","","",""
"30/03/2023 12:00:00","57,18","","",""
"30/03/2023 11:50:00","56,69","","",""
"30/03/2023 11:40:00","56,67","","",""
"30/03/2023 11:30:00","54,98","","",""
"30/03/2023 11:20:00","56,34","","",""
"30/03/2023 11:10:00","56,03","","",""
"30/03/2023 11:00:00","56,27","","",""
"30/03/2023 10:50:00","56,65","","",""
"30/03/2023 10:40:00","55,99","","",""
"30/03/2023 10:30:00","56,49","","",""
"30/03/2023 10:20:00","56,75","","",""
"30/03/2023 10:10:00","56,68","","",""
"30/03/2023 10:00:00","56,58","","",""
"30/03/2023 09:50:00","56,53","","",""
"30/03/2023 09:40:00","55,99","","",""
"30/03/2023 09:30:00","56,12","","",""
"30/03/2023 09:20:00","56,30","","",""
"30/03/2023 09:10:00","55,72","","",""
"30/03/2023 09:00:00","56,45","","",""
"30/03/2023 08:50:00","55,62","","",""
"30/03/2023 08:40:00","56,80","","",""
"30/03/2023 08:30:00","56,23","","",""
"30/03/2023 08:20:00","58,08","","",""
"30/03/2023 08:10:00","57,30","","",""
"30/03/2023 08:00:00","56,64","","",""
"30/03/2023 07:50:00","56,22","","",""
"30/03/2023 07:40:00","57,39","","",""
"30/03/2023 07:30:00","54,67","","",""
"30/03/2023 07:20:00","56,43","","",""
"30/03/2023 07:10:00","56,40","","",""
"30/03/2023 07:00:00","56,27","","",""
"30/03/2023 06:50:00","55,70","","",""
"30/03/2023 06:40:00","55,74","","",""
"30/03/2023 06:30:00","57,35","","",""
"30/03/2023 06:20:00","57,49","","",""
"30/03/2023 06:10:00","55,67","","",""
"30/03/2023 06:00:00","55,87","","",""
"30/03/2023 05:50:00","55,30","","",""
"30/03/2023 05:40:00","55,18","","",""
"30/03/2023 05:30:00","56,72","","",""
"30/03/2023 05:20:00","56,03","","",""
"30/03/2023 05:10:00","56,50","","",""
"30/03/2023 05:00:00","55,35","","",""
"30/03/2023 04:50:00","57,13","","",""
"30/03/2023 04:40:00","55,44","","",""
"30/03/2023 04:30:00","56,10","","",""
"30/03/2023 04:20:00","56,15","","",""
"30/03/2023 04:10:00","56,12","","",""
"30/03/2023 04:00:00","56,35","","",""
"30/03/2023 03:50:00","57,14","","",""
"30/03/2023 03:40:00","56,94","","",""
"30/03/2023 03:30:00","56,28","","",""
"30/03/2023 03:20:00","55,91","","",""
"30/03/2023 03:10:00","55,75","","",""
"30/03/2023 03:00:00","56,64","","",""
"30/03/2023 02:50:00","55,67","","",""
"30/03/2023 02:40:00","56,30","","",""
"30/03/2023 02:30:00","57,09","","",""
"30/03/2023 02:20:00","56,91","","",""
"30/03/2023 02:10:00","56,09","","",""
"30/03/2023 02:00:00","56,29","","",""
"30/03/2023 01:50:00","55,42","","",""
"30/03/2023 01:40:00","55,42","","",""
"30/03/2023 01:30:00","54,90","","",""
"30/03/2023 01:20:00","55,55","","",""
"30/03/2023 01:10:00","56,57","","",""
"30/03/2023 01:00:00","55,42","","",""
"30/03/2023 00:50:00","55,89","","",""
"30/03/2023 00:40:00","55,96","","",""
"30/03/2023 00:30:00","57,78","","",""
"30/03/2023 00:20:00","56,60","","",""
"30/03/2023 00:10:00","55,17","","",""
"30/03/2023 00:00:00","55,86","","",""
"29/03/2023 23:50:00","56,29","","",""
"29/03/2023 23:40:00","57,41","","",""
"29/03/2023 23:30:00","56,22","","",""
"29/03/2023 23:20:00","57,26","","",""
"29/03/2023 23:10:00","56,37","","",""
"29/03/2023 23:00:00","56,92","","",""
"29/03/2023 22:50:00","56,81","","",""
"29/03/2023 22:40:00","56,65","","",""
"29/03/2023 22:30:00","56,11","","",""
"29/03/2023 22:20:00","54,99","","",""
"29/03/2023 22:10:00","55,00","","",""
"29/03/2023 22:00:00","56,13","","",""
"29/03/2023 21:50:00","56,64","","",""
"29/03/2023 21:40:00","55,53","","",""
"29/03/2023 21:30:00","56,83","","",""
"29/03/2023 21:20:00","56,45","","",""
"29/03/2023 21:10:00","57,85","","",""
"29/03/2023 21:00:00","56,97","","",""
"29/03/2023 20:50:00","55,83","","",""
"29/03/2023 20:40:00","55,15","","",""
"29/03/2023 20:30:00","55,92","","",""
"29/03/2023 20:20:00","56,07","","",""
"29/03/2023 20:10:00","56,48","","",""
"29/03/2023 20:00:00","57,47","","",""
"29/03/2023 19:50:00","56,22","","",""
"29/03/2023 19:40:00","56,91","","",""
"29/03/2023 19:30:00","56,44","","",""
"29/03/2023 19:20:00","55,63","","",""
"29/03/2023 19:10:00","55,37","","",""
"29/03/2023 19:00:00","56,44","","",""
"29/03/2023 18:50:00","56,55","","",""
"29/03/2023 18:40:00","56,77","","",""
"29/03/2023 18:30:00","56,14","","",""
"29/03/2023 18:20:00","56,23","","",""
"29/03/2023 18:10:00","57,08","","",""
"29/03/2023 18:00:00","55,72","","",""
"29/03/2023 17:50:00","54,88","","",""
"29/03/2023 17:40:00","55,15","","",""
"29/03/2023 17:30:00","56,46","","",""
"29/03/2023 17:20:00","55,47","","",""
"29/03/2023 17:10:00","55,84","","",""
"29/03/2023 17:00:00","55,53","","",""
"29/03/2023 16:50:00","57,21","","",""
"29/03/2023 16:40:00","55,81","","",""
"29/03/2023 16:30:00","56,14","","",""
"29/03/2023 16:20:00","55,32","","",""
"29/03/2023 16:10:00","55,57","","",""
"29/03/2023 16:00:00","56,59","","",""
"29/03/2023 15:50:00","56,61","","",""
"29/03/2023 15:40:00","56,42","","",""
"29/03/2023 15:30:00","56,14","","",""
"29/03/2023 15:20:00","57,11","","",""
"29/03/2023 15:10:00","56,27","","",""
"29/03/2023 15:00:00","56,16","","",""
"29/03/2023 14:50:00","55,88","","",""
"29/03/2023 14:40:00","56,66","","",""
"29/03/2023 14:30:00","56,48","","",""
"29/03/2023 14:20:00","56,48","","",""
"29/03/2023 14:10:00","57,30","","",""
"29/03/2023 14:00:00","57,07","","",""
"29/03/2023 13:50:00","56,48","","",""
"29/03/2023 13:40:00","56,50","","",""
"29/03/2023 13:30:00","56,54","","",""
"29/03/2023 13:20:00","56,83","","",""
"29/03/2023 13:10:00","56,29","","",""
"29/03/2023 13:00:00","57,15","","",""
"29/03/2023 12:50:00","57,27","","",""
"29/03/2023 12:40:00","56,71","","",""
"29/03/2023 12:30:00","56,53","","",""
"29/03/2023 12:20:00","57,43","","",""
"29/03/2023 12:10:00","56,63","","",""
"29/03/2023 12:00:00","57,34","","",""
"29/03/2023 11:50:00","57,00","","",""
"29/03/2023 11:40:00","56,88","","",""
"29/03/2023 11:30:00","57,19","","",""
"29/03/2023 11:20:00","58,30","","",""
"29/03/2023 11:10:00","57,84","","",""
"29/03/2023 11:00:00","57,05","","",""
"29/03/2023 10:50:00","57,37","","",""
"29/03/2023 10:40:00","58,03","","",""
"29/03/2023 10:30:00","57,29","","",""
"29/03/2023 10:20:00","56,87","","",""
"29/03/2023 10:10:00","56,32","","",""
"29/03/2023 10:00:00","57,28","","",""
"29/03/2023 09:50:00","56,98","","",""
"29/03/2023 09:40:00","57,05","","",""
"29/03/2023 09:30:00","56,87","","",""
"29/03/2023 09:20:00","58,00","","",""
"29/03/2023 09:10:00","57,30","","",""
"29/03/2023 09:00:00","57,77","","",""
"29/03/2023 08:50:00","56,47","","",""
"29/03/2023 08:40:00","57,47","","",""
"29/03/2023 08:30:00","55,76","","",""
"29/03/2023 08:20:00","56,54","","",""
"29/03/2023 08:10:00","57,19","","",""
"29/03/2023 08:00:00","57,32","","",""
"29/03/2023 07:50:00","55,96","","",""
"29/03/2023 07:40:00","56,53","","",""
"29/03/2023 07:30:00","55,54","","",""
"29/03/2023 07:20:00","55,48","","",""
"29/03/2023 07:10:00","57,21","","",""
"29/03/2023 07:00:00","57,70","","",""
"29/03/2023 06:50:00","56,66","","",""
"29/03/2023 06:40:00","56,73","","",""
"29/03/2023 06:30:00","57,54","","",""
"29/03/2023 06:20:00","56,40","","",""
"29/03/2023 06:10:00","57,53","","",""
"29/03/2023 06:00:00","56,62","","",""
"29/03/2023 05:50:00","56,19","","",""
"29/03/2023 05:40:00","56,27","","",""
"29/03/2023 05:30:00","55,39","","",""
"29/03/2023 05:20:00","57,27","","",""
"29/03/2023 05:10:00","57,61","","",""
"29/03/2023 05:00:00","57,06","","",""
"29/03/2023 04:50:00","56,18","","",""
"29/03/2023 04:40:00","56,96","","",""
"29/03/2023 04:30:00","57,59","","",""
"29/03/2023 04:20:00","57,22","","",""
"29/03/2023 04:10:00","57,10","","",""
"29/03/2023 04:00:00","57,47","","",""
"29/03/2023 03:50:00","57,17","","",""
"29/03/2023 03:40:00","56,72","","",""
"29/03/2023 03:30:00","56,96","","",""
"29/03/2023 03:20:00","56,42","","",""
"29/03/2023 03:10:00","56,21","","",""
"29/03/2023 03:00:00","55,37","","",""
"29/03/2023 02:50:00","56,61","","",""
"29/03/2023 02:40:00","56,23","","",""
"29/03/2023 02:30:00","57,42","","",""
"29/03/2023 02:20:00","58,90","","",""
"29/03/2023 02:10:00","58,10","","",""
"29/03/2023 02:00:00","57,65","","",""
"29/03/2023 01:50:00","58,26","","",""
"29/03/2023 01:40:00","57,79","","",""
"29/03/2023 01:30:00","57,89","","",""
"29/03/2023 01:20:00","56,68","","",""
"29/03/2023 01:10:00","56,59","","",""
"29/03/2023 01:00:00","57,09","","",""
"29/03/2023 00:50:00","56,91","","",""
"29/03/2023 00:40:00","55,96","","",""
"29/03/2023 00:30:00","55,79","","",""
"29/03/2023 00:20:00","56,11","","",""
"29/03/2023 00:10:00","55,98","","",""
"29/03/2023 00:00:00","56,33","","",""
"28/03/2023 23:50:00","56,23","","",""
"28/03/2023 23:40:00","55,66","","",""
"28/03/2023 23:30:00","56,25","","",""
"28/03/2023 23:20:00","56,67","","",""
"28/03/2023 23:10:00","55,24","","",""
"28/03/2023 23:00:00","55,21","","",""
"28/03/2023 22:50:00","55,60","","",""
"28/03/2023 22:40:00","54,32","","",""
"28/03/2023 22:30:00","54,65","","",""
"28/03/2023 22:20:00","56,06","","",""
"28/03/2023 22:10:00","55,46","","",""
"28/03/2023 22:00:00","54,42","","",""
"28/03/2023 21:50:00","55,44","","",""
"28/03/2023 21:40:00","54,46","","",""
"28/03/2023 21:30:00","56,18","","",""
"28/03/2023 21:20:00","55,56","","",""
"28/03/2023 21:10:00","56,43","","",""
"28/03/2023 21:00:00","58,09","","",""
"28/03/2023 20:50:00","63,18","","",""
"28/03/2023 20:40:00","61,47","","",""
"28/03/2023 20:30:00","55,39","","",""
"28/03/2023 20:20:00","55,20","","",""
"28/03/2023 20:10:00","57,37","","",""
"28/03/2023 20:00:00","57,19","","",""
"28/03/2023 19:50:00","57,41","","",""
"28/03/2023 19:40:00","57,20","","",""
"28/03/2023 19:30:00","56,43","","",""
"28/03/2023 19:20:00","56,18","","",""
"28/03/2023 19:10:00","56,14","","",""
"28/03/2023 19:00:00","56,25","","",""
"28/03/2023 18:50:00","56,89","","",""
"28/03/2023 18:40:00","56,04","","",""
"28/03/2023 18:30:00","56,52","","",""
"28/03/2023 18:20:00","57,37","","",""
"28/03/2023 18:10:00","55,87","","",""
"28/03/2023 18:00:00","56,27","","",""
"28/03/2023 17:50:00","55,51","","",""
"28/03/2023 17:40:00","56,01","","",""
"28/03/2023 17:30:00","56,87","","",""
"28/03/2023 17:20:00","56,65","","",""
"28/03/2023 17:10:00","57,10","","",""
"28/03/2023 17:00:00","56,77","","",""
"28/03/2023 16:50:00","56,04","","",""
"28/03/2023 16:40:00","54,63","","",""
"28/03/2023 16:30:00","56,08","","",""
"28/03/2023 16:20:00","55,98","","",""
"28/03/2023 16:10:00","56,17","","",""
"28/03/2023 16:00:00","56,43","","",""
"28/03/2023 15:50:00","56,85","","",""
"28/03/2023 15:40:00","57,02","","",""
"28/03/2023 15:30:00","56,48","","",""
"28/03/2023 15:20:00","56,97","","",""
"28/03/2023 15:10:00","57,48","","",""
"28/03/2023 15:00:00","55,84","","",""
"28/03/2023 14:50:00","56,71","","",""
"28/03/2023 14:40:00","56,56","","",""
"28/03/2023 14:30:00","56,97","","",""
"28/03/2023 14:20:00","56,70","","",""
"28/03/2023 14:10:00","57,43","","",""
"28/03/2023 14:00:00","57,05","","",""
"28/03/2023 13:50:00","57,34","","",""
"28/03/2023 13:40:00","57,17","","",""
"28/03/2023 13:30:00","57,53","","",""
"28/03/2023 13:20:00","58,36","","",""
"28/03/2023 13:10:00","57,07","","",""
"28/03/2023 13:00:00","55,60","","",""
"28/03/2023 12:50:00","56,49","","",""
"28/03/2023 12:40:00","57,44","","",""
"28/03/2023 12:30:00","57,23","","",""
"28/03/2023 12:20:00","56,12","","",""
"28/03/2023 12:10:00","57,47","","",""
"28/03/2023 12:00:00","56,89","","",""
"28/03/2023 11:50:00","57,02","","",""
"28/03/2023 11:40:00","57,35","","",""
"28/03/2023 11:30:00","57,14","","",""
"28/03/2023 11:20:00","57,36","","",""
"28/03/2023 11:10:00","58,00","","",""
"28/03/2023 11:00:00","58,67","","",""
"28/03/2023 10:50:00","58,78","","",""
"28/03/2023 10:40:00","57,27","","",""
"28/03/2023 10:30:00","57,39","","",""
"28/03/2023 10:20:00","56,81","","",""
"28/03/2023 10:10:00","58,16","","",""
"28/03/2023 10:00:00","57,42","","",""
"28/03/2023 09:50:00","58,65","","",""
"28/03/2023 09:40:00","59,88","","",""
"28/03/2023 09:30:00","58,93","","",""
"28/03/2023 09:20:00","58,43","","",""
"28/03/2023 09:10:00","56,41","","",""
"28/03/2023 09:00:00","56,95","","",""
"28/03/2023 08:50:00","57,78","","",""
"28/03/2023 08:40:00","57,71","","",""
"28/03/2023 08:30:00","58,53","","",""
"28/03/2023 08:20:00","57,89","","",""
"28/03/2023 08:10:00","59,01","","",""
"28/03/2023 08:00:00","59,35","","",""
"28/03/2023 07:50:00","57,73","","",""
"28/03/2023 07:40:00","57,14","","",""
"28/03/2023 07:30:00","57,54","","",""
"28/03/2023 07:20:00","57,23","","",""
"28/03/2023 07:10:00","57,62","","",""
"28/03/2023 07:00:00","58,00","","",""
"28/03/2023 06:50:00","57,34","","",""
"28/03/2023 06:40:00","57,62","","",""
"28/03/2023 06:30:00","58,25","","",""
"28/03/2023 06:20:00","58,05","","",""
"28/03/2023 06:10:00","58,15","","",""
"28/03/2023 06:00:00","57,50","","",""
"28/03/2023 05:50:00","56,85","","",""
"28/03/2023 05:40:00","57,67","","",""
"28/03/2023 05:30:00","57,61","","",""
"28/03/2023 05:20:00","57,85","","",""
"28/03/2023 05:10:00","58,14","","",""
"28/03/2023 05:00:00","58,05","","",""
"28/03/2023 04:50:00","57,45","","",""
"28/03/2023 04:40:00","57,12","","",""
"28/03/2023 04:30:00","56,89","","",""
"28/03/2023 04:20:00","56,80","","",""
"28/03/2023 04:10:00","57,56","","",""
"28/03/2023 04:00:00","58,31","","",""
"28/03/2023 03:50:00","56,95","","",""
"28/03/2023 03:40:00","56,44","","",""
"28/03/2023 03:30:00","56,42","","",""
"28/03/2023 03:20:00","57,39","","",""
"28/03/2023 03:10:00","56,23","","",""
"28/03/2023 03:00:00","55,76","","",""
"28/03/2023 02:50:00","56,50","","",""
"28/03/2023 02:40:00","57,22","","",""
"28/03/2023 02:30:00","56,35","","",""
"28/03/2023 02:20:00","56,31","","",""
"28/03/2023 02:10:00","57,70","","",""
"28/03/2023 02:00:00","57,86","","",""
"28/03/2023 01:50:00","56,47","","",""
"28/03/2023 01:40:00","56,90","","",""
"28/03/2023 01:30:00","56,49","","",""
"28/03/2023 01:20:00","56,82","","",""
"28/03/2023 01:10:00","56,25","","",""
"28/03/2023 01:00:00","55,79","","",""
"28/03/2023 00:50:00","56,11","","",""
"28/03/2023 00:40:00","56,49","","",""
"28/03/2023 00:30:00","56,17","","",""
"28/03/2023 00:20:00","55,92","","",""
"28/03/2023 00:10:00","56,95","","",""
"28/03/2023 00:00:00","55,35","","",""
"27/03/2023 23:50:00","55,69","","",""
"27/03/2023 23:40:00","55,49","","",""
"27/03/2023 23:30:00","55,81","","",""
"27/03/2023 23:20:00","55,75","","",""
"27/03/2023 23:10:00","55,89","","",""
"27/03/2023 23:00:00","56,73","","",""
"27/03/2023 22:50:00","55,80","","",""
"27/03/2023 22:40:00","55,94","","",""
"27/03/2023 22:30:00","56,73","","",""
"27/03/2023 22:20:00","57,31","","",""
"27/03/2023 22:10:00","56,26","","",""
"27/03/2023 22:00:00","56,44","","",""
"27/03/2023 21:50:00","56,34","","",""
"27/03/2023 21:40:00","56,03","","",""
"27/03/2023 21:30:00","55,67","","",""
"27/03/2023 21:20:00","54,72","","",""
"27/03/2023 21:10:00","55,46","","",""
"27/03/2023 21:00:00","55,06","","",""
"27/03/2023 20:50:00","55,63","","",""
"27/03/2023 20:40:00","55,54","","",""
"27/03/2023 20:30:00","55,73","","",""
"27/03/2023 20:20:00","55,71","","",""
"27/03/2023 20:10:00","56,60","","",""
"27/03/2023 20:00:00","56,88","","",""
"27/03/2023 19:50:00","56,29","","",""
"27/03/2023 19:40:00","56,93","","",""
"27/03/2023 19:30:00","55,25","","",""
"27/03/2023 19:20:00","57,29","","",""
"27/03/2023 19:10:00","58,87","","",""
"27/03/2023 19:00:00","58,85","","",""
"27/03/2023 18:50:00","58,03","","",""
"27/03/2023 18:40:00","57,99","","",""
"27/03/2023 18:30:00","57,60","","",""
"27/03/2023 18:20:00","58,56","","",""
"27/03/2023 18:10:00","59,82","","",""
"27/03/2023 18:00:00","58,36","","",""
"27/03/2023 17:50:00","57,59","","",""
"27/03/2023 17:40:00","56,72","","",""
"27/03/2023 17:30:00","54,45","","",""
"27/03/2023 17:20:00","54,78","","",""
"27/03/2023 17:10:00","55,75","","",""
"27/03/2023 17:00:00","54,60","","",""
"27/03/2023 16:50:00","54,87","","",""
"27/03/2023 16:40:00","55,74","","",""
"27/03/2023 16:30:00","55,47","","",""
"27/03/2023 16:20:00","55,01","","",""
"27/03/2023 16:10:00","53,80","","",""
"27/03/2023 16:00:00","55,74","","",""
"27/03/2023 15:50:00","55,53","","",""
"27/03/2023 15:40:00","55,40","","",""
"27/03/2023 15:30:00","56,08","","",""
"27/03/2023 15:20:00","55,44","","",""
"27/03/2023 15:10:00","54,54","","",""
"27/03/2023 15:00:00","55,16","","",""
"27/03/2023 14:50:00","54,56","","",""
"27/03/2023 14:40:00","54,77","","",""
"27/03/2023 14:30:00","55,18","","",""
"27/03/2023 14:20:00","55,59","","",""
"27/03/2023 14:10:00","56,34","","",""
"27/03/2023 14:00:00","55,20","","",""
"27/03/2023 13:50:00","56,41","","",""
"27/03/2023 13:40:00","57,15","","",""
"27/03/2023 13:30:00","56,26","","",""
"27/03/2023 13:20:00","55,95","","",""
"27/03/2023 13:10:00","55,81","","",""
"27/03/2023 13:00:00","55,22","","",""
"27/03/2023 12:50:00","55,29","","",""
"27/03/2023 12:40:00","55,54","","",""
"27/03/2023 12:30:00","56,57","","",""
"27/03/2023 12:20:00","56,81","","",""
"27/03/2023 12:10:00","57,36","","",""
"27/03/2023 12:00:00","56,57","","",""
"27/03/2023 11:50:00","55,36","","",""
"27/03/2023 11:40:00","55,34","","",""
"27/03/2023 11:30:00","55,88","","",""
"27/03/2023 11:20:00","55,52","","",""
"27/03/2023 11:10:00","55,53","","",""
"27/03/2023 11:00:00","55,33","","",""
"27/03/2023 10:50:00","54,67","","",""
"27/03/2023 10:40:00","55,57","","",""
"27/03/2023 10:30:00","55,40","","",""
"27/03/2023 10:20:00","55,74","","",""
"27/03/2023 10:10:00","55,61","","",""
"27/03/2023 10:00:00","55,74","","",""
"27/03/2023 09:50:00","56,46","","",""
"27/03/2023 09:40:00","55,25","","",""
"27/03/2023 09:30:00","56,22","","",""
"27/03/2023 09:20:00","57,50","","",""
"27/03/2023 09:10:00","57,71","","",""
"27/03/2023 09:00:00","56,99","","",""
"27/03/2023 08:50:00","56,60","","",""
"27/03/2023 08:40:00","56,25","","",""
"27/03/2023 08:30:00","56,10","","",""
"27/03/2023 08:20:00","56,54","","",""
"27/03/2023 08:10:00","57,34","","",""
"27/03/2023 08:00:00","56,45","","",""
"27/03/2023 07:50:00","56,83","","",""
"27/03/2023 07:40:00","55,34","","",""
"27/03/2023 07:30:00","56,00","","",""
"27/03/2023 07:20:00","55,99","","",""
"27/03/2023 07:10:00","56,39","","",""
"27/03/2023 07:00:00","56,93","","",""
"27/03/2023 06:50:00","56,57","","",""
"27/03/2023 06:40:00","56,77","","",""
"27/03/2023 06:30:00","56,36","","",""
"27/03/2023 06:20:00","55,14","","",""
"27/03/2023 06:10:00","56,35","","",""
"27/03/2023 06:00:00","55,84","","",""
"27/03/2023 05:50:00","56,59","","",""
"27/03/2023 05:40:00","56,15","","",""
"27/03/2023 05:30:00","55,89","","",""
"27/03/2023 05:20:00","56,19","","",""
"27/03/2023 05:10:00","56,56","","",""
"27/03/2023 05:00:00","56,50","","",""
"27/03/2023 04:50:00","56,84","","",""
"27/03/2023 04:40:00","56,77","","",""
"27/03/2023 04:30:00","56,46","","",""
"27/03/2023 04:20:00","55,96","","",""
"27/03/2023 04:10:00","55,54","","",""
"27/03/2023 04:00:00","56,15","","",""
"27/03/2023 03:50:00","56,06","","",""
"27/03/2023 03:40:00","56,03","","",""
"27/03/2023 03:30:00","56,25","","",""
"27/03/2023 03:20:00","55,09","","",""
"27/03/2023 03:10:00","55,52","","",""
"27/03/2023 03:00:00","55,77","","",""
"27/03/2023 02:50:00","55,76","","",""
"27/03/2023 02:40:00","56,78","","",""
"27/03/2023 02:30:00","55,75","","",""
"27/03/2023 02:20:00","56,41","","",""
"27/03/2023 02:10:00","55,76","","",""
"27/03/2023 02:00:00","55,87","","",""
"27/03/2023 01:50:00","57,10","","",""
"27/03/2023 01:40:00","56,00","","",""
"27/03/2023 01:30:00","55,46","","",""
"27/03/2023 01:20:00","55,94","","",""
"27/03/2023 01:10:00","55,64","","",""
"27/03/2023 01:00:00","56,90","","",""
"27/03/2023 00:50:00","56,54","","",""
"27/03/2023 00:40:00","57,02","","",""
"27/03/2023 00:30:00","57,60","","",""
"27/03/2023 00:20:00","57,73","","",""
"27/03/2023 00:10:00","56,38","","",""
"27/03/2023 00:00:00","56,62","","",""
"26/03/2023 23:50:00","56,35","","",""
"26/03/2023 23:40:00","57,62","","",""
"26/03/2023 23:30:00","55,92","","",""
"26/03/2023 23:20:00","56,15","","",""
"26/03/2023 23:10:00","55,95","","",""
"26/03/2023 23:00:00","57,06","","",""
"26/03/2023 22:50:00","55,51","","",""
"26/03/2023 22:40:00","54,92","","",""
