"Time stamp","Value","Events","Comment","User"
"26/03/2023 22:30:00","55,07","","",""
"26/03/2023 22:20:00","55,10","","",""
"26/03/2023 22:10:00","55,83","","",""
"26/03/2023 22:00:00","56,26","","",""
"26/03/2023 21:50:00","55,61","","",""
"26/03/2023 21:40:00","55,94","","",""
"26/03/2023 21:30:00","56,05","","",""
"26/03/2023 21:20:00","57,04","","",""
"26/03/2023 21:10:00","56,70","","",""
"26/03/2023 21:00:00","56,51","","",""
"26/03/2023 20:50:00","55,90","","",""
"26/03/2023 20:40:00","55,88","","",""
"26/03/2023 20:30:00","55,18","","",""
"26/03/2023 20:20:00","55,82","","",""
"26/03/2023 20:10:00","55,51","","",""
"26/03/2023 20:00:00","56,63","","",""
"26/03/2023 19:50:00","55,65","","",""
"26/03/2023 19:40:00","58,08","","",""
"26/03/2023 19:30:00","59,02","","",""
"26/03/2023 19:20:00","58,59","","",""
"26/03/2023 19:10:00","58,17","","",""
"26/03/2023 19:00:00","58,12","","",""
"26/03/2023 18:50:00","58,11","","",""
"26/03/2023 18:40:00","58,75","","",""
"26/03/2023 18:30:00","58,94","","",""
"26/03/2023 18:20:00","58,55","","",""
"26/03/2023 18:10:00","58,38","","",""
"26/03/2023 18:00:00","57,58","","",""
"26/03/2023 17:50:00","59,02","","",""
"26/03/2023 17:40:00","59,19","","",""
"26/03/2023 17:30:00","58,33","","",""
"26/03/2023 17:20:00","58,19","","",""
"26/03/2023 17:10:00","57,97","","",""
"26/03/2023 17:00:00","58,78","","",""
"26/03/2023 16:50:00","59,58","","",""
"26/03/2023 16:40:00","58,41","","",""
"26/03/2023 16:30:00","57,71","","",""
"26/03/2023 16:20:00","59,83","","",""
"26/03/2023 16:10:00","59,12","","",""
"26/03/2023 16:00:00","58,49","","",""
"26/03/2023 15:50:00","58,56","","",""
"26/03/2023 15:40:00","59,06","","",""
"26/03/2023 15:30:00","59,30","","",""
"26/03/2023 15:20:00","59,32","","",""
"26/03/2023 15:10:00","58,77","","",""
"26/03/2023 15:00:00","59,23","","",""
"26/03/2023 14:50:00","58,38","","",""
"26/03/2023 14:40:00","58,98","","",""
"26/03/2023 14:30:00","59,70","","",""
"26/03/2023 14:20:00","59,05","","",""
"26/03/2023 14:10:00","58,34","","",""
"26/03/2023 14:00:00","58,51","","",""
"26/03/2023 13:50:00","58,30","","",""
"26/03/2023 13:40:00","57,84","","",""
"26/03/2023 13:30:00","56,15","","",""
"26/03/2023 13:20:00","55,12","","",""
"26/03/2023 13:10:00","54,39","","",""
"26/03/2023 13:00:00","55,40","","",""
"26/03/2023 12:50:00","55,72","","",""
"26/03/2023 12:40:00","55,83","","",""
"26/03/2023 12:30:00","55,80","","",""
"26/03/2023 12:20:00","55,20","","",""
"26/03/2023 12:10:00","54,47","","",""
"26/03/2023 12:00:00","56,25","","",""
"26/03/2023 11:50:00","54,55","","",""
"26/03/2023 11:40:00","54,85","","",""
"26/03/2023 11:30:00","55,21","","",""
"26/03/2023 11:20:00","54,64","","",""
"26/03/2023 11:10:00","54,89","","",""
"26/03/2023 11:00:00","54,56","","",""
"26/03/2023 10:50:00","54,71","","",""
"26/03/2023 10:40:00","56,58","","",""
"26/03/2023 10:30:00","57,00","","",""
"26/03/2023 10:20:00","56,42","","",""
"26/03/2023 10:10:00","55,20","","",""
"26/03/2023 10:00:00","55,73","","",""
"26/03/2023 09:50:00","55,99","","",""
"26/03/2023 09:40:00","56,37","","",""
"26/03/2023 09:30:00","55,79","","",""
"26/03/2023 09:20:00","55,63","","",""
"26/03/2023 09:10:00","55,20","","",""
"26/03/2023 09:00:00","55,53","","",""
"26/03/2023 08:50:00","56,47","","",""
"26/03/2023 08:40:00","57,26","","",""
"26/03/2023 08:30:00","57,67","","",""
"26/03/2023 08:20:00","56,34","","",""
"26/03/2023 08:10:00","54,98","","",""
"26/03/2023 08:00:00","56,10","","",""
"26/03/2023 07:50:00","56,52","","",""
"26/03/2023 07:40:00","57,37","","",""
"26/03/2023 07:30:00","56,62","","",""
"26/03/2023 07:20:00","57,32","","",""
"26/03/2023 07:10:00","57,07","","",""
"26/03/2023 07:00:00","56,49","","",""
"26/03/2023 06:50:00","56,42","","",""
"26/03/2023 06:40:00","55,76","","",""
"26/03/2023 06:30:00","55,63","","",""
"26/03/2023 06:20:00","55,91","","",""
"26/03/2023 06:10:00","56,08","","",""
"26/03/2023 06:00:00","57,33","","",""
"26/03/2023 05:50:00","56,85","","",""
"26/03/2023 05:40:00","56,58","","",""
"26/03/2023 05:30:00","56,75","","",""
"26/03/2023 05:20:00","57,13","","",""
"26/03/2023 05:10:00","56,71","","",""
"26/03/2023 05:00:00","55,79","","",""
"26/03/2023 04:50:00","54,98","","",""
"26/03/2023 04:40:00","55,93","","",""
"26/03/2023 04:30:00","54,56","","",""
"26/03/2023 04:20:00","55,42","","",""
"26/03/2023 04:10:00","56,04","","",""
"26/03/2023 04:00:00","56,64","","",""
"26/03/2023 03:50:00","56,63","","",""
"26/03/2023 03:40:00","56,53","","",""
"26/03/2023 03:30:00","55,12","","",""
"26/03/2023 03:20:00","55,30","","",""
"26/03/2023 03:10:00","55,31","","",""
"26/03/2023 03:00:00","54,58","","",""
"26/03/2023 01:50:00","55,32","","",""
"26/03/2023 01:40:00","55,38","","",""
"26/03/2023 01:30:00","55,80","","",""
"26/03/2023 01:20:00","54,78","","",""
"26/03/2023 01:10:00","56,01","","",""
"26/03/2023 01:00:00","55,62","","",""
"26/03/2023 00:50:00","55,37","","",""
"26/03/2023 00:40:00","55,86","","",""
"26/03/2023 00:30:00","55,14","","",""
"26/03/2023 00:20:00","54,94","","",""
"26/03/2023 00:10:00","55,54","","",""
"26/03/2023 00:00:00","56,34","","",""
"25/03/2023 23:50:00","56,01","","",""
"25/03/2023 23:40:00","56,65","","",""
"25/03/2023 23:30:00","56,44","","",""
"25/03/2023 23:20:00","58,36","","",""
"25/03/2023 23:10:00","58,99","","",""
"25/03/2023 23:00:00","59,62","","",""
"25/03/2023 22:50:00","59,36","","",""
"25/03/2023 22:40:00","58,68","","",""
"25/03/2023 22:30:00","58,47","","",""
"25/03/2023 22:20:00","58,46","","",""
"25/03/2023 22:10:00","58,18","","",""
"25/03/2023 22:00:00","58,84","","",""
"25/03/2023 21:50:00","58,16","","",""
"25/03/2023 21:40:00","59,13","","",""
"25/03/2023 21:30:00","59,24","","",""
"25/03/2023 21:20:00","58,98","","",""
"25/03/2023 21:10:00","59,49","","",""
"25/03/2023 21:00:00","59,92","","",""
"25/03/2023 20:50:00","58,25","","",""
"25/03/2023 20:40:00","58,08","","",""
"25/03/2023 20:30:00","59,01","","",""
"25/03/2023 20:20:00","58,91","","",""
"25/03/2023 20:10:00","58,47","","",""
"25/03/2023 20:00:00","58,33","","",""
"25/03/2023 19:50:00","58,57","","",""
"25/03/2023 19:40:00","58,47","","",""
"25/03/2023 19:30:00","58,76","","",""
"25/03/2023 19:20:00","57,93","","",""
"25/03/2023 19:10:00","57,26","","",""
"25/03/2023 19:00:00","58,76","","",""
"25/03/2023 18:50:00","58,10","","",""
"25/03/2023 18:40:00","58,94","","",""
"25/03/2023 18:30:00","58,21","","",""
"25/03/2023 18:20:00","58,82","","",""
"25/03/2023 18:10:00","58,78","","",""
"25/03/2023 18:00:00","57,20","","",""
"25/03/2023 17:50:00","56,98","","",""
"25/03/2023 17:40:00","56,88","","",""
"25/03/2023 17:30:00","56,57","","",""
"25/03/2023 17:20:00","57,08","","",""
"25/03/2023 17:10:00","57,41","","",""
"25/03/2023 17:00:00","57,24","","",""
"25/03/2023 16:50:00","57,70","","",""
"25/03/2023 16:40:00","57,04","","",""
"25/03/2023 16:30:00","57,75","","",""
"25/03/2023 16:20:00","58,15","","",""
"25/03/2023 16:10:00","57,98","","",""
"25/03/2023 16:00:00","58,04","","",""
"25/03/2023 15:50:00","57,12","","",""
"25/03/2023 15:40:00","57,18","","",""
"25/03/2023 15:30:00","58,70","","",""
"25/03/2023 15:20:00","58,20","","",""
"25/03/2023 15:10:00","56,89","","",""
"25/03/2023 15:00:00","57,38","","",""
"25/03/2023 14:50:00","57,31","","",""
"25/03/2023 14:40:00","58,56","","",""
"25/03/2023 14:30:00","58,93","","",""
"25/03/2023 14:20:00","59,20","","",""
"25/03/2023 14:10:00","59,41","","",""
"25/03/2023 14:00:00","58,92","","",""
"25/03/2023 13:50:00","59,07","","",""
"25/03/2023 13:40:00","58,72","","",""
"25/03/2023 13:30:00","58,23","","",""
"25/03/2023 13:20:00","59,45","","",""
"25/03/2023 13:10:00","58,97","","",""
"25/03/2023 13:00:00","59,47","","",""
"25/03/2023 12:50:00","59,60","","",""
"25/03/2023 12:40:00","58,41","","",""
"25/03/2023 12:30:00","57,86","","",""
"25/03/2023 12:20:00","57,91","","",""
"25/03/2023 12:10:00","58,21","","",""
"25/03/2023 12:00:00","55,64","","",""
"25/03/2023 11:50:00","55,79","","",""
"25/03/2023 11:40:00","54,57","","",""
"25/03/2023 11:30:00","55,48","","",""
"25/03/2023 11:20:00","55,32","","",""
"25/03/2023 11:10:00","56,10","","",""
"25/03/2023 11:00:00","54,46","","",""
"25/03/2023 10:50:00","54,69","","",""
"25/03/2023 10:40:00","55,08","","",""
"25/03/2023 10:30:00","55,52","","",""
"25/03/2023 10:20:00","55,13","","",""
"25/03/2023 10:10:00","55,03","","",""
"25/03/2023 10:00:00","55,20","","",""
"25/03/2023 09:50:00","54,68","","",""
"25/03/2023 09:40:00","56,05","","",""
"25/03/2023 09:30:00","55,72","","",""
"25/03/2023 09:20:00","55,76","","",""
"25/03/2023 09:10:00","56,63","","",""
"25/03/2023 09:00:00","56,78","","",""
"25/03/2023 08:50:00","55,92","","",""
"25/03/2023 08:40:00","56,40","","",""
"25/03/2023 08:30:00","56,64","","",""
"25/03/2023 08:20:00","56,75","","",""
"25/03/2023 08:10:00","56,19","","",""
"25/03/2023 08:00:00","56,00","","",""
"25/03/2023 07:50:00","55,60","","",""
"25/03/2023 07:40:00","56,33","","",""
"25/03/2023 07:30:00","56,80","","",""
"25/03/2023 07:20:00","56,09","","",""
"25/03/2023 07:10:00","56,73","","",""
"25/03/2023 07:00:00","56,45","","",""
"25/03/2023 06:50:00","56,17","","",""
"25/03/2023 06:40:00","56,43","","",""
"25/03/2023 06:30:00","55,92","","",""
"25/03/2023 06:20:00","56,89","","",""
"25/03/2023 06:10:00","56,51","","",""
"25/03/2023 06:00:00","55,95","","",""
"25/03/2023 05:50:00","55,36","","",""
"25/03/2023 05:40:00","54,71","","",""
"25/03/2023 05:30:00","55,48","","",""
"25/03/2023 05:20:00","55,01","","",""
"25/03/2023 05:10:00","55,09","","",""
"25/03/2023 05:00:00","55,76","","",""
"25/03/2023 04:50:00","54,80","","",""
"25/03/2023 04:40:00","56,84","","",""
"25/03/2023 04:30:00","56,11","","",""
"25/03/2023 04:20:00","55,87","","",""
"25/03/2023 04:10:00","55,45","","",""
"25/03/2023 04:00:00","55,01","","",""
"25/03/2023 03:50:00","55,03","","",""
"25/03/2023 03:40:00","55,74","","",""
"25/03/2023 03:30:00","56,46","","",""
"25/03/2023 03:20:00","55,34","","",""
"25/03/2023 03:10:00","56,40","","",""
"25/03/2023 03:00:00","56,34","","",""
"25/03/2023 02:50:00","56,87","","",""
"25/03/2023 02:40:00","56,89","","",""
"25/03/2023 02:30:00","56,97","","",""
"25/03/2023 02:20:00","56,29","","",""
"25/03/2023 02:10:00","55,92","","",""
"25/03/2023 02:00:00","56,06","","",""
"25/03/2023 01:50:00","57,73","","",""
"25/03/2023 01:40:00","56,70","","",""
"25/03/2023 01:30:00","55,89","","",""
"25/03/2023 01:20:00","55,57","","",""
"25/03/2023 01:10:00","54,27","","",""
"25/03/2023 01:00:00","56,18","","",""
"25/03/2023 00:50:00","57,44","","",""
"25/03/2023 00:40:00","56,87","","",""
"25/03/2023 00:30:00","58,31","","",""
"25/03/2023 00:20:00","60,39","","",""
"25/03/2023 00:10:00","60,12","","",""
"25/03/2023 00:00:00","59,40","","",""
"24/03/2023 23:50:00","58,94","","",""
"24/03/2023 23:40:00","59,28","","",""
"24/03/2023 23:30:00","59,62","","",""
"24/03/2023 23:20:00","59,60","","",""
"24/03/2023 23:10:00","59,97","","",""
"24/03/2023 23:00:00","61,27","","",""
"24/03/2023 22:50:00","59,38","","",""
"24/03/2023 22:40:00","59,06","","",""
"24/03/2023 22:30:00","59,32","","",""
"24/03/2023 22:20:00","59,89","","",""
"24/03/2023 22:10:00","59,65","","",""
"24/03/2023 22:00:00","59,35","","",""
"24/03/2023 21:50:00","59,57","","",""
"24/03/2023 21:40:00","59,43","","",""
"24/03/2023 21:30:00","59,21","","",""
"24/03/2023 21:20:00","59,61","","",""
"24/03/2023 21:10:00","60,65","","",""
"24/03/2023 21:00:00","59,63","","",""
"24/03/2023 20:50:00","59,28","","",""
"24/03/2023 20:40:00","59,32","","",""
"24/03/2023 20:30:00","60,17","","",""
"24/03/2023 20:20:00","60,03","","",""
"24/03/2023 20:10:00","59,30","","",""
"24/03/2023 20:00:00","58,39","","",""
"24/03/2023 19:50:00","58,87","","",""
"24/03/2023 19:40:00","58,48","","",""
"24/03/2023 19:30:00","58,71","","",""
"24/03/2023 19:20:00","57,74","","",""
"24/03/2023 19:10:00","58,64","","",""
"24/03/2023 19:00:00","59,34","","",""
"24/03/2023 18:50:00","59,02","","",""
"24/03/2023 18:40:00","59,55","","",""
"24/03/2023 18:30:00","59,10","","",""
"24/03/2023 18:20:00","59,88","","",""
"24/03/2023 18:10:00","59,52","","",""
"24/03/2023 18:00:00","59,41","","",""
"24/03/2023 17:50:00","58,23","","",""
"24/03/2023 17:40:00","59,75","","",""
"24/03/2023 17:30:00","59,15","","",""
"24/03/2023 17:20:00","59,05","","",""
"24/03/2023 17:10:00","57,95","","",""
"24/03/2023 17:00:00","57,77","","",""
"24/03/2023 16:50:00","58,54","","",""
"24/03/2023 16:40:00","59,18","","",""
"24/03/2023 16:30:00","58,97","","",""
"24/03/2023 16:20:00","58,85","","",""
"24/03/2023 16:10:00","58,26","","",""
"24/03/2023 16:00:00","58,57","","",""
"24/03/2023 15:50:00","58,30","","",""
"24/03/2023 15:40:00","58,64","","",""
"24/03/2023 15:30:00","58,37","","",""
"24/03/2023 15:20:00","58,00","","",""
"24/03/2023 15:10:00","57,83","","",""
"24/03/2023 15:00:00","58,20","","",""
"24/03/2023 14:50:00","58,05","","",""
"24/03/2023 14:40:00","59,73","","",""
"24/03/2023 14:30:00","60,00","","",""
"24/03/2023 14:20:00","59,85","","",""
"24/03/2023 14:10:00","60,59","","",""
"24/03/2023 14:00:00","59,92","","",""
"24/03/2023 13:50:00","60,23","","",""
"24/03/2023 13:40:00","58,55","","",""
"24/03/2023 13:30:00","59,09","","",""
"24/03/2023 13:20:00","58,67","","",""
"24/03/2023 13:10:00","58,72","","",""
"24/03/2023 13:00:00","57,34","","",""
"24/03/2023 12:50:00","55,50","","",""
"24/03/2023 12:40:00","53,91","","",""
"24/03/2023 12:30:00","54,53","","",""
"24/03/2023 12:20:00","53,78","","",""
"24/03/2023 12:10:00","55,15","","",""
"24/03/2023 12:00:00","55,63","","",""
"24/03/2023 11:50:00","56,32","","",""
"24/03/2023 11:40:00","57,30","","",""
"24/03/2023 11:30:00","56,90","","",""
"24/03/2023 11:20:00","55,65","","",""
"24/03/2023 11:10:00","55,76","","",""
"24/03/2023 11:00:00","56,66","","",""
"24/03/2023 10:50:00","55,67","","",""
"24/03/2023 10:40:00","55,47","","",""
"24/03/2023 10:30:00","55,80","","",""
"24/03/2023 10:20:00","54,92","","",""
"24/03/2023 10:10:00","55,76","","",""
"24/03/2023 10:00:00","56,08","","",""
"24/03/2023 09:50:00","56,04","","",""
"24/03/2023 09:40:00","55,92","","",""
"24/03/2023 09:30:00","56,33","","",""
"24/03/2023 09:20:00","56,28","","",""
"24/03/2023 09:10:00","56,28","","",""
"24/03/2023 09:00:00","56,16","","",""
"24/03/2023 08:50:00","55,74","","",""
"24/03/2023 08:40:00","55,24","","",""
"24/03/2023 08:30:00","55,93","","",""
"24/03/2023 08:20:00","55,47","","",""
"24/03/2023 08:10:00","56,42","","",""
"24/03/2023 08:00:00","56,57","","",""
"24/03/2023 07:50:00","55,95","","",""
"24/03/2023 07:40:00","55,27","","",""
"24/03/2023 07:30:00","56,39","","",""
"24/03/2023 07:20:00","56,36","","",""
"24/03/2023 07:10:00","56,86","","",""
"24/03/2023 07:00:00","56,62","","",""
"24/03/2023 06:50:00","56,70","","",""
"24/03/2023 06:40:00","56,88","","",""
"24/03/2023 06:30:00","56,46","","",""
"24/03/2023 06:20:00","56,58","","",""
"24/03/2023 06:10:00","57,44","","",""
"24/03/2023 06:00:00","56,75","","",""
"24/03/2023 05:50:00","55,99","","",""
"24/03/2023 05:40:00","55,50","","",""
"24/03/2023 05:30:00","55,96","","",""
"24/03/2023 05:20:00","57,22","","",""
"24/03/2023 05:10:00","57,36","","",""
"24/03/2023 05:00:00","57,32","","",""
"24/03/2023 04:50:00","57,09","","",""
"24/03/2023 04:40:00","56,69","","",""
"24/03/2023 04:30:00","57,11","","",""
"24/03/2023 04:20:00","56,42","","",""
"24/03/2023 04:10:00","56,39","","",""
"24/03/2023 04:00:00","55,68","","",""
"24/03/2023 03:50:00","55,92","","",""
"24/03/2023 03:40:00","55,60","","",""
"24/03/2023 03:30:00","56,51","","",""
"24/03/2023 03:20:00","55,99","","",""
"24/03/2023 03:10:00","54,92","","",""
"24/03/2023 03:00:00","54,58","","",""
"24/03/2023 02:50:00","54,91","","",""
"24/03/2023 02:40:00","55,92","","",""
"24/03/2023 02:30:00","56,78","","",""
"24/03/2023 02:20:00","56,59","","",""
"24/03/2023 02:10:00","56,70","","",""
"24/03/2023 02:00:00","57,24","","",""
"24/03/2023 01:50:00","57,38","","",""
"24/03/2023 01:40:00","58,05","","",""
"24/03/2023 01:30:00","57,56","","",""
"24/03/2023 01:20:00","56,72","","",""
"24/03/2023 01:10:00","57,30","","",""
"24/03/2023 01:00:00","56,18","","",""
"24/03/2023 00:50:00","57,88","","",""
"24/03/2023 00:40:00","56,54","","",""
"24/03/2023 00:30:00","56,31","","",""
"24/03/2023 00:20:00","56,55","","",""
"24/03/2023 00:10:00","56,76","","",""
"24/03/2023 00:00:00","58,06","","",""
"23/03/2023 23:50:00","56,24","","",""
"23/03/2023 23:40:00","55,63","","",""
"23/03/2023 23:30:00","56,82","","",""
"23/03/2023 23:20:00","57,47","","",""
"23/03/2023 23:10:00","56,66","","",""
"23/03/2023 23:00:00","56,20","","",""
"23/03/2023 22:50:00","57,02","","",""
"23/03/2023 22:40:00","57,97","","",""
"23/03/2023 22:30:00","59,23","","",""
"23/03/2023 22:20:00","60,64","","",""
"23/03/2023 22:10:00","59,89","","",""
"23/03/2023 22:00:00","60,51","","",""
"23/03/2023 21:50:00","59,94","","",""
"23/03/2023 21:40:00","59,78","","",""
"23/03/2023 21:30:00","59,59","","",""
"23/03/2023 21:20:00","59,31","","",""
"23/03/2023 21:10:00","58,83","","",""
"23/03/2023 21:00:00","58,67","","",""
"23/03/2023 20:50:00","59,73","","",""
"23/03/2023 20:40:00","59,86","","",""
"23/03/2023 20:30:00","58,36","","",""
"23/03/2023 20:20:00","59,32","","",""
"23/03/2023 20:10:00","58,32","","",""
"23/03/2023 20:00:00","58,40","","",""
"23/03/2023 19:50:00","59,21","","",""
"23/03/2023 19:40:00","59,00","","",""
"23/03/2023 19:30:00","58,11","","",""
"23/03/2023 19:20:00","57,77","","",""
"23/03/2023 19:10:00","59,38","","",""
"23/03/2023 19:00:00","58,83","","",""
"23/03/2023 18:50:00","58,28","","",""
"23/03/2023 18:40:00","58,62","","",""
"23/03/2023 18:30:00","58,38","","",""
"23/03/2023 18:20:00","57,62","","",""
"23/03/2023 18:10:00","58,84","","",""
"23/03/2023 18:00:00","58,13","","",""
"23/03/2023 17:50:00","58,34","","",""
"23/03/2023 17:40:00","58,81","","",""
"23/03/2023 17:30:00","58,97","","",""
"23/03/2023 17:20:00","59,24","","",""
"23/03/2023 17:10:00","58,83","","",""
"23/03/2023 17:00:00","58,79","","",""
"23/03/2023 16:50:00","58,96","","",""
"23/03/2023 16:40:00","58,87","","",""
"23/03/2023 16:30:00","58,03","","",""
"23/03/2023 16:20:00","57,96","","",""
"23/03/2023 16:10:00","57,20","","",""
"23/03/2023 16:00:00","57,74","","",""
"23/03/2023 15:50:00","57,38","","",""
"23/03/2023 15:40:00","58,28","","",""
"23/03/2023 15:30:00","58,01","","",""
"23/03/2023 15:20:00","58,42","","",""
"23/03/2023 15:10:00","58,18","","",""
"23/03/2023 15:00:00","56,87","","",""
"23/03/2023 14:50:00","57,49","","",""
"23/03/2023 14:40:00","56,95","","",""
"23/03/2023 14:30:00","58,09","","",""
"23/03/2023 14:20:00","58,74","","",""
"23/03/2023 14:10:00","59,04","","",""
"23/03/2023 14:00:00","59,00","","",""
"23/03/2023 13:50:00","58,68","","",""
"23/03/2023 13:40:00","58,72","","",""
"23/03/2023 13:30:00","60,26","","",""
"23/03/2023 13:20:00","59,68","","",""
"23/03/2023 13:10:00","58,80","","",""
"23/03/2023 13:00:00","58,48","","",""
"23/03/2023 12:50:00","60,03","","",""
"23/03/2023 12:40:00","59,18","","",""
"23/03/2023 12:30:00","59,10","","",""
"23/03/2023 12:20:00","58,07","","",""
"23/03/2023 12:10:00","59,03","","",""
"23/03/2023 12:00:00","59,58","","",""
"23/03/2023 11:50:00","60,02","","",""
"23/03/2023 11:40:00","59,61","","",""
"23/03/2023 11:30:00","60,15","","",""
"23/03/2023 11:20:00","59,55","","",""
"23/03/2023 11:10:00","60,27","","",""
"23/03/2023 11:00:00","59,57","","",""
"23/03/2023 10:50:00","59,22","","",""
"23/03/2023 10:40:00","59,59","","",""
"23/03/2023 10:30:00","60,03","","",""
"23/03/2023 10:20:00","59,47","","",""
"23/03/2023 10:10:00","59,19","","",""
"23/03/2023 10:00:00","59,89","","",""
"23/03/2023 09:50:00","60,21","","",""
"23/03/2023 09:40:00","58,97","","",""
"23/03/2023 09:30:00","59,13","","",""
"23/03/2023 09:20:00","59,67","","",""
"23/03/2023 09:10:00","59,02","","",""
"23/03/2023 09:00:00","59,73","","",""
"23/03/2023 08:50:00","59,41","","",""
"23/03/2023 08:40:00","60,18","","",""
"23/03/2023 08:30:00","60,98","","",""
"23/03/2023 08:20:00","59,96","","",""
"23/03/2023 08:10:00","59,27","","",""
"23/03/2023 08:00:00","60,29","","",""
"23/03/2023 07:50:00","60,04","","",""
"23/03/2023 07:40:00","59,64","","",""
"23/03/2023 07:30:00","59,75","","",""
"23/03/2023 07:20:00","60,28","","",""
"23/03/2023 07:10:00","59,14","","",""
"23/03/2023 07:00:00","59,20","","",""
"23/03/2023 06:50:00","59,99","","",""
"23/03/2023 06:40:00","61,12","","",""
"23/03/2023 06:30:00","60,60","","",""
"23/03/2023 06:20:00","59,30","","",""
"23/03/2023 06:10:00","59,45","","",""
"23/03/2023 06:00:00","59,76","","",""
"23/03/2023 05:50:00","59,90","","",""
"23/03/2023 05:40:00","60,52","","",""
"23/03/2023 05:30:00","60,86","","",""
"23/03/2023 05:20:00","60,55","","",""
"23/03/2023 05:10:00","60,85","","",""
"23/03/2023 05:00:00","60,26","","",""
"23/03/2023 04:50:00","59,91","","",""
"23/03/2023 04:40:00","59,92","","",""
"23/03/2023 04:30:00","59,47","","",""
"23/03/2023 04:20:00","59,60","","",""
"23/03/2023 04:10:00","59,75","","",""
"23/03/2023 04:00:00","60,07","","",""
"23/03/2023 03:50:00","59,51","","",""
"23/03/2023 03:40:00","58,78","","",""
"23/03/2023 03:30:00","59,63","","",""
"23/03/2023 03:20:00","59,33","","",""
"23/03/2023 03:10:00","59,98","","",""
"23/03/2023 03:00:00","60,48","","",""
"23/03/2023 02:50:00","58,98","","",""
"23/03/2023 02:40:00","59,40","","",""
"23/03/2023 02:30:00","59,91","","",""
"23/03/2023 02:20:00","58,03","","",""
"23/03/2023 02:10:00","58,76","","",""
"23/03/2023 02:00:00","59,92","","",""
"23/03/2023 01:50:00","59,04","","",""
"23/03/2023 01:40:00","59,18","","",""
"23/03/2023 01:30:00","60,25","","",""
"23/03/2023 01:20:00","59,69","","",""
"23/03/2023 01:10:00","59,25","","",""
"23/03/2023 01:00:00","59,82","","",""
"23/03/2023 00:50:00","58,37","","",""
"23/03/2023 00:40:00","58,41","","",""
"23/03/2023 00:30:00","59,63","","",""
"23/03/2023 00:20:00","59,21","","",""
"23/03/2023 00:10:00","59,20","","",""
"23/03/2023 00:00:00","60,40","","",""
"22/03/2023 23:50:00","59,01","","",""
"22/03/2023 23:40:00","59,79","","",""
"22/03/2023 23:30:00","59,02","","",""
"22/03/2023 23:20:00","58,95","","",""
"22/03/2023 23:10:00","58,85","","",""
"22/03/2023 23:00:00","59,79","","",""
"22/03/2023 22:50:00","59,96","","",""
"22/03/2023 22:40:00","59,66","","",""
"22/03/2023 22:30:00","59,62","","",""
"22/03/2023 22:20:00","59,56","","",""
"22/03/2023 22:10:00","58,90","","",""
"22/03/2023 22:00:00","59,54","","",""
"22/03/2023 21:50:00","60,62","","",""
"22/03/2023 21:40:00","58,55","","",""
"22/03/2023 21:30:00","59,62","","",""
"22/03/2023 21:20:00","59,44","","",""
"22/03/2023 21:10:00","59,50","","",""
"22/03/2023 21:00:00","59,90","","",""
"22/03/2023 20:50:00","58,69","","",""
"22/03/2023 20:40:00","59,35","","",""
"22/03/2023 20:30:00","59,47","","",""
"22/03/2023 20:20:00","59,61","","",""
"22/03/2023 20:10:00","59,11","","",""
"22/03/2023 20:00:00","58,66","","",""
"22/03/2023 19:50:00","59,26","","",""
"22/03/2023 19:40:00","59,45","","",""
"22/03/2023 19:30:00","59,89","","",""
"22/03/2023 19:20:00","59,06","","",""
"22/03/2023 19:10:00","58,95","","",""
"22/03/2023 19:00:00","58,79","","",""
"22/03/2023 18:50:00","57,86","","",""
"22/03/2023 18:40:00","57,93","","",""
"22/03/2023 18:30:00","58,83","","",""
"22/03/2023 18:20:00","57,96","","",""
"22/03/2023 18:10:00","58,65","","",""
"22/03/2023 18:00:00","59,16","","",""
"22/03/2023 17:50:00","58,38","","",""
"22/03/2023 17:40:00","58,28","","",""
"22/03/2023 17:30:00","57,92","","",""
"22/03/2023 17:20:00","58,20","","",""
"22/03/2023 17:10:00","57,90","","",""
"22/03/2023 17:00:00","58,19","","",""
"22/03/2023 16:50:00","57,69","","",""
"22/03/2023 16:40:00","57,99","","",""
"22/03/2023 16:30:00","57,83","","",""
"22/03/2023 16:20:00","57,47","","",""
"22/03/2023 16:10:00","57,95","","",""
"22/03/2023 16:00:00","59,15","","",""
"22/03/2023 15:50:00","58,51","","",""
"22/03/2023 15:40:00","57,96","","",""
"22/03/2023 15:30:00","58,33","","",""
"22/03/2023 15:20:00","58,17","","",""
"22/03/2023 15:10:00","57,57","","",""
"22/03/2023 15:00:00","58,01","","",""
"22/03/2023 14:50:00","59,00","","",""
"22/03/2023 14:40:00","57,97","","",""
"22/03/2023 14:30:00","58,39","","",""
"22/03/2023 14:20:00","56,94","","",""
"22/03/2023 14:10:00","56,99","","",""
"22/03/2023 14:00:00","57,88","","",""
"22/03/2023 13:50:00","58,70","","",""
"22/03/2023 13:40:00","59,73","","",""
"22/03/2023 13:30:00","58,66","","",""
"22/03/2023 13:20:00","58,00","","",""
"22/03/2023 13:10:00","55,55","","",""
"22/03/2023 13:00:00","55,15","","",""
"22/03/2023 12:50:00","54,90","","",""
"22/03/2023 12:40:00","54,81","","",""
"22/03/2023 12:30:00","56,06","","",""
"22/03/2023 12:20:00","55,45","","",""
"22/03/2023 12:10:00","54,48","","",""
"22/03/2023 12:00:00","55,93","","",""
"22/03/2023 11:50:00","55,42","","",""
"22/03/2023 11:40:00","55,39","","",""
"22/03/2023 11:30:00","55,90","","",""
"22/03/2023 11:20:00","56,02","","",""
"22/03/2023 11:10:00","56,79","","",""
"22/03/2023 11:00:00","56,17","","",""
"22/03/2023 10:50:00","56,08","","",""
"22/03/2023 10:40:00","56,61","","",""
"22/03/2023 10:30:00","56,50","","",""
"22/03/2023 10:20:00","56,96","","",""
"22/03/2023 10:10:00","56,01","","",""
"22/03/2023 10:00:00","56,25","","",""
"22/03/2023 09:50:00","55,11","","",""
"22/03/2023 09:40:00","55,65","","",""
"22/03/2023 09:30:00","56,22","","",""
"22/03/2023 09:20:00","56,33","","",""
"22/03/2023 09:10:00","56,30","","",""
"22/03/2023 09:00:00","57,23","","",""
"22/03/2023 08:50:00","56,22","","",""
"22/03/2023 08:40:00","55,45","","",""
"22/03/2023 08:30:00","56,00","","",""
"22/03/2023 08:20:00","56,46","","",""
"22/03/2023 08:10:00","56,35","","",""
"22/03/2023 08:00:00","56,54","","",""
"22/03/2023 07:50:00","56,68","","",""
"22/03/2023 07:40:00","56,89","","",""
"22/03/2023 07:30:00","56,34","","",""
"22/03/2023 07:20:00","56,49","","",""
"22/03/2023 07:10:00","56,65","","",""
"22/03/2023 07:00:00","57,08","","",""
"22/03/2023 06:50:00","56,92","","",""
"22/03/2023 06:40:00","55,30","","",""
"22/03/2023 06:30:00","56,67","","",""
"22/03/2023 06:20:00","56,06","","",""
"22/03/2023 06:10:00","55,69","","",""
"22/03/2023 06:00:00","56,84","","",""
"22/03/2023 05:50:00","56,36","","",""
"22/03/2023 05:40:00","55,78","","",""
"22/03/2023 05:30:00","56,76","","",""
"22/03/2023 05:20:00","55,31","","",""
"22/03/2023 05:10:00","56,06","","",""
"22/03/2023 05:00:00","55,54","","",""
"22/03/2023 04:50:00","56,07","","",""
"22/03/2023 04:40:00","55,12","","",""
"22/03/2023 04:30:00","55,42","","",""
"22/03/2023 04:20:00","54,86","","",""
"22/03/2023 04:10:00","54,90","","",""
"22/03/2023 04:00:00","55,94","","",""
"22/03/2023 03:50:00","56,59","","",""
"22/03/2023 03:40:00","56,15","","",""
"22/03/2023 03:30:00","56,09","","",""
"22/03/2023 03:20:00","56,37","","",""
"22/03/2023 03:10:00","56,30","","",""
"22/03/2023 03:00:00","55,57","","",""
"22/03/2023 02:50:00","56,84","","",""
"22/03/2023 02:40:00","56,71","","",""
"22/03/2023 02:30:00","56,50","","",""
"22/03/2023 02:20:00","56,62","","",""
"22/03/2023 02:10:00","55,63","","",""
"22/03/2023 02:00:00","56,25","","",""
"22/03/2023 01:50:00","56,26","","",""
"22/03/2023 01:40:00","56,22","","",""
"22/03/2023 01:30:00","55,60","","",""
"22/03/2023 01:20:00","55,64","","",""
"22/03/2023 01:10:00","55,34","","",""
"22/03/2023 01:00:00","55,89","","",""
"22/03/2023 00:50:00","55,94","","",""
"22/03/2023 00:40:00","55,28","","",""
"22/03/2023 00:30:00","55,50","","",""
"22/03/2023 00:20:00","55,49","","",""
"22/03/2023 00:10:00","56,31","","",""
"22/03/2023 00:00:00","56,39","","",""
"21/03/2023 23:50:00","56,66","","",""
"21/03/2023 23:40:00","56,26","","",""
"21/03/2023 23:30:00","55,79","","",""
"21/03/2023 23:20:00","55,41","","",""
"21/03/2023 23:10:00","54,66","","",""
"21/03/2023 23:00:00","55,02","","",""
"21/03/2023 22:50:00","56,14","","",""
"21/03/2023 22:40:00","55,73","","",""
"21/03/2023 22:30:00","54,99","","",""
"21/03/2023 22:20:00","55,08","","",""
"21/03/2023 22:10:00","54,46","","",""
"21/03/2023 22:00:00","55,42","","",""
"21/03/2023 21:50:00","54,79","","",""
"21/03/2023 21:40:00","54,88","","",""
"21/03/2023 21:30:00","54,55","","",""
"21/03/2023 21:20:00","54,45","","",""
"21/03/2023 21:10:00","54,01","","",""
"21/03/2023 21:00:00","54,77","","",""
"21/03/2023 20:50:00","55,35","","",""
"21/03/2023 20:40:00","54,32","","",""
"21/03/2023 20:30:00","53,40","","",""
"21/03/2023 20:20:00","54,06","","",""
"21/03/2023 20:10:00","54,90","","",""
"21/03/2023 20:00:00","56,82","","",""
"21/03/2023 19:50:00","61,36","","",""
"21/03/2023 19:40:00","59,60","","",""
"21/03/2023 19:30:00","55,15","","",""
"21/03/2023 19:20:00","54,81","","",""
"21/03/2023 19:10:00","54,12","","",""
"21/03/2023 19:00:00","55,33","","",""
"21/03/2023 18:50:00","55,17","","",""
"21/03/2023 18:40:00","55,04","","",""
"21/03/2023 18:30:00","54,77","","",""
"21/03/2023 18:20:00","55,94","","",""
"21/03/2023 18:10:00","56,02","","",""
"21/03/2023 18:00:00","54,16","","",""
"21/03/2023 17:50:00","54,25","","",""
"21/03/2023 17:40:00","54,82","","",""
"21/03/2023 17:30:00","54,69","","",""
"21/03/2023 17:20:00","54,70","","",""
"21/03/2023 17:10:00","55,80","","",""
"21/03/2023 17:00:00","55,26","","",""
"21/03/2023 16:50:00","55,72","","",""
"21/03/2023 16:40:00","56,32","","",""
"21/03/2023 16:30:00","54,78","","",""
"21/03/2023 16:20:00","54,77","","",""
"21/03/2023 16:10:00","53,96","","",""
"21/03/2023 16:00:00","55,00","","",""
"21/03/2023 15:50:00","56,31","","",""
"21/03/2023 15:40:00","55,54","","",""
"21/03/2023 15:30:00","54,23","","",""
"21/03/2023 15:20:00","54,62","","",""
"21/03/2023 15:10:00","55,11","","",""
"21/03/2023 15:00:00","55,94","","",""
"21/03/2023 14:50:00","56,14","","",""
"21/03/2023 14:40:00","55,22","","",""
"21/03/2023 14:30:00","55,10","","",""
"21/03/2023 14:20:00","55,69","","",""
"21/03/2023 14:10:00","56,02","","",""
"21/03/2023 14:00:00","55,61","","",""
"21/03/2023 13:50:00","55,73","","",""
"21/03/2023 13:40:00","54,91","","",""
"21/03/2023 13:30:00","55,60","","",""
"21/03/2023 13:20:00","55,66","","",""
"21/03/2023 13:10:00","57,09","","",""
"21/03/2023 13:00:00","56,98","","",""
"21/03/2023 12:50:00","55,94","","",""
"21/03/2023 12:40:00","55,19","","",""
"21/03/2023 12:30:00","55,11","","",""
"21/03/2023 12:20:00","57,04","","",""
"21/03/2023 12:10:00","56,50","","",""
"21/03/2023 12:00:00","55,19","","",""
"21/03/2023 11:50:00","55,55","","",""
"21/03/2023 11:40:00","56,19","","",""
"21/03/2023 11:30:00","55,77","","",""
"21/03/2023 11:20:00","57,23","","",""
"21/03/2023 11:10:00","57,61","","",""
"21/03/2023 11:00:00","57,54","","",""
"21/03/2023 10:50:00","56,63","","",""
"21/03/2023 10:40:00","55,40","","",""
"21/03/2023 10:30:00","57,47","","",""
"21/03/2023 10:20:00","56,98","","",""
"21/03/2023 10:10:00","56,44","","",""
"21/03/2023 10:00:00","57,39","","",""
"21/03/2023 09:50:00","57,29","","",""
"21/03/2023 09:40:00","56,57","","",""
"21/03/2023 09:30:00","56,53","","",""
"21/03/2023 09:20:00","57,38","","",""
"21/03/2023 09:10:00","58,04","","",""
"21/03/2023 09:00:00","57,66","","",""
"21/03/2023 08:50:00","57,61","","",""
"21/03/2023 08:40:00","57,48","","",""
"21/03/2023 08:30:00","57,03","","",""
"21/03/2023 08:20:00","57,39","","",""
"21/03/2023 08:10:00","57,25","","",""
"21/03/2023 08:00:00","58,13","","",""
"21/03/2023 07:50:00","57,64","","",""
"21/03/2023 07:40:00","56,68","","",""
"21/03/2023 07:30:00","56,20","","",""
"21/03/2023 07:20:00","56,58","","",""
"21/03/2023 07:10:00","57,49","","",""
"21/03/2023 07:00:00","56,79","","",""
"21/03/2023 06:50:00","57,90","","",""
"21/03/2023 06:40:00","58,39","","",""
"21/03/2023 06:30:00","56,75","","",""
"21/03/2023 06:20:00","57,24","","",""
"21/03/2023 06:10:00","56,25","","",""
"21/03/2023 06:00:00","56,84","","",""
"21/03/2023 05:50:00","57,15","","",""
"21/03/2023 05:40:00","57,12","","",""
"21/03/2023 05:30:00","57,70","","",""
"21/03/2023 05:20:00","58,61","","",""
"21/03/2023 05:10:00","58,35","","",""
"21/03/2023 05:00:00","56,88","","",""
"21/03/2023 04:50:00","57,22","","",""
"21/03/2023 04:40:00","56,58","","",""
"21/03/2023 04:30:00","57,05","","",""
"21/03/2023 04:20:00","56,74","","",""
"21/03/2023 04:10:00","57,77","","",""
"21/03/2023 04:00:00","57,23","","",""
"21/03/2023 03:50:00","57,27","","",""
"21/03/2023 03:40:00","57,29","","",""
"21/03/2023 03:30:00","57,44","","",""
"21/03/2023 03:20:00","56,50","","",""
"21/03/2023 03:10:00","57,17","","",""
"21/03/2023 03:00:00","56,97","","",""
"21/03/2023 02:50:00","57,17","","",""
"21/03/2023 02:40:00","57,75","","",""
"21/03/2023 02:30:00","57,95","","",""
"21/03/2023 02:20:00","58,17","","",""
"21/03/2023 02:10:00","56,23","","",""
"21/03/2023 02:00:00","57,06","","",""
"21/03/2023 01:50:00","56,28","","",""
"21/03/2023 01:40:00","56,35","","",""
"21/03/2023 01:30:00","55,68","","",""
"21/03/2023 01:20:00","54,97","","",""
"21/03/2023 01:10:00","55,56","","",""
"21/03/2023 01:00:00","56,59","","",""
"21/03/2023 00:50:00","55,63","","",""
"21/03/2023 00:40:00","56,88","","",""
"21/03/2023 00:30:00","57,18","","",""
"21/03/2023 00:20:00","57,10","","",""
"21/03/2023 00:10:00","57,66","","",""
"21/03/2023 00:00:00","57,52","","",""
"20/03/2023 23:50:00","56,62","","",""
"20/03/2023 23:40:00","56,43","","",""
"20/03/2023 23:30:00","56,81","","",""
"20/03/2023 23:20:00","56,43","","",""
"20/03/2023 23:10:00","57,04","","",""
"20/03/2023 23:00:00","57,74","","",""
"20/03/2023 22:50:00","57,08","","",""
"20/03/2023 22:40:00","57,34","","",""
"20/03/2023 22:30:00","56,50","","",""
"20/03/2023 22:20:00","57,41","","",""
"20/03/2023 22:10:00","56,19","","",""
"20/03/2023 22:00:00","57,29","","",""
"20/03/2023 21:50:00","56,76","","",""
"20/03/2023 21:40:00","56,68","","",""
"20/03/2023 21:30:00","58,03","","",""
"20/03/2023 21:20:00","57,84","","",""
"20/03/2023 21:10:00","56,39","","",""
"20/03/2023 21:00:00","56,30","","",""
"20/03/2023 20:50:00","56,96","","",""
"20/03/2023 20:40:00","56,70","","",""
"20/03/2023 20:30:00","56,40","","",""
"20/03/2023 20:20:00","56,67","","",""
"20/03/2023 20:10:00","56,33","","",""
"20/03/2023 20:00:00","56,42","","",""
"20/03/2023 19:50:00","55,70","","",""
"20/03/2023 19:40:00","56,40","","",""
"20/03/2023 19:30:00","57,06","","",""
"20/03/2023 19:20:00","57,93","","",""
"20/03/2023 19:10:00","57,34","","",""
"20/03/2023 19:00:00","56,62","","",""
"20/03/2023 18:50:00","56,47","","",""
"20/03/2023 18:40:00","56,28","","",""
"20/03/2023 18:30:00","56,02","","",""
"20/03/2023 18:20:00","56,53","","",""
"20/03/2023 18:10:00","56,92","","",""
"20/03/2023 18:00:00","56,17","","",""
"20/03/2023 17:50:00","55,36","","",""
"20/03/2023 17:40:00","57,00","","",""
"20/03/2023 17:30:00","57,81","","",""
"20/03/2023 17:20:00","56,99","","",""
"20/03/2023 17:10:00","57,04","","",""
"20/03/2023 17:00:00","56,52","","",""
"20/03/2023 16:50:00","56,26","","",""
"20/03/2023 16:40:00","55,89","","",""
"20/03/2023 16:30:00","56,28","","",""
"20/03/2023 16:20:00","56,66","","",""
"20/03/2023 16:10:00","57,86","","",""
"20/03/2023 16:00:00","56,67","","",""
"20/03/2023 15:50:00","55,91","","",""
"20/03/2023 15:40:00","55,86","","",""
"20/03/2023 15:30:00","56,18","","",""
"20/03/2023 15:20:00","56,36","","",""
"20/03/2023 15:10:00","57,59","","",""
"20/03/2023 15:00:00","57,63","","",""
"20/03/2023 14:50:00","56,61","","",""
"20/03/2023 14:40:00","57,76","","",""
"20/03/2023 14:30:00","57,22","","",""
"20/03/2023 14:20:00","56,74","","",""
"20/03/2023 14:10:00","56,44","","",""
"20/03/2023 14:00:00","57,86","","",""
"20/03/2023 13:50:00","57,70","","",""
"20/03/2023 13:40:00","58,00","","",""
"20/03/2023 13:30:00","56,89","","",""
"20/03/2023 13:20:00","57,62","","",""
"20/03/2023 13:10:00","57,98","","",""
"20/03/2023 13:00:00","57,12","","",""
"20/03/2023 12:50:00","57,00","","",""
"20/03/2023 12:40:00","56,90","","",""
"20/03/2023 12:30:00","56,41","","",""
"20/03/2023 12:20:00","56,26","","",""
"20/03/2023 12:10:00","56,85","","",""
"20/03/2023 12:00:00","56,58","","",""
"20/03/2023 11:50:00","57,07","","",""
"20/03/2023 11:40:00","56,61","","",""
"20/03/2023 11:30:00","56,43","","",""
"20/03/2023 11:20:00","56,13","","",""
"20/03/2023 11:10:00","55,83","","",""
"20/03/2023 11:00:00","56,89","","",""
"20/03/2023 10:50:00","56,93","","",""
"20/03/2023 10:40:00","55,98","","",""
"20/03/2023 10:30:00","56,41","","",""
"20/03/2023 10:20:00","57,73","","",""
"20/03/2023 10:10:00","57,77","","",""
"20/03/2023 10:00:00","56,97","","",""
"20/03/2023 09:50:00","57,97","","",""
"20/03/2023 09:40:00","57,76","","",""
"20/03/2023 09:30:00","57,81","","",""
"20/03/2023 09:20:00","56,28","","",""
"20/03/2023 09:10:00","56,96","","",""
"20/03/2023 09:00:00","56,29","","",""
"20/03/2023 08:50:00","55,78","","",""
"20/03/2023 08:40:00","56,85","","",""
"20/03/2023 08:30:00","57,39","","",""
"20/03/2023 08:20:00","57,06","","",""
"20/03/2023 08:10:00","56,99","","",""
"20/03/2023 08:00:00","57,97","","",""
"20/03/2023 07:50:00","56,87","","",""
"20/03/2023 07:40:00","55,93","","",""
"20/03/2023 07:30:00","57,34","","",""
"20/03/2023 07:20:00","56,36","","",""
"20/03/2023 07:10:00","56,67","","",""
"20/03/2023 07:00:00","56,48","","",""
"20/03/2023 06:50:00","56,19","","",""
"20/03/2023 06:40:00","58,12","","",""
"20/03/2023 06:30:00","57,44","","",""
"20/03/2023 06:20:00","56,21","","",""
"20/03/2023 06:10:00","56,96","","",""
"20/03/2023 06:00:00","57,76","","",""
"20/03/2023 05:50:00","56,52","","",""
"20/03/2023 05:40:00","57,19","","",""
"20/03/2023 05:30:00","57,15","","",""
"20/03/2023 05:20:00","57,12","","",""
"20/03/2023 05:10:00","57,52","","",""
"20/03/2023 05:00:00","56,55","","",""
"20/03/2023 04:50:00","57,43","","",""
"20/03/2023 04:40:00","57,37","","",""
"20/03/2023 04:30:00","57,79","","",""
"20/03/2023 04:20:00","57,20","","",""
"20/03/2023 04:10:00","56,68","","",""
"20/03/2023 04:00:00","58,56","","",""
"20/03/2023 03:50:00","57,47","","",""
"20/03/2023 03:40:00","57,31","","",""
"20/03/2023 03:30:00","57,83","","",""
"20/03/2023 03:20:00","58,48","","",""
"20/03/2023 03:10:00","57,17","","",""
"20/03/2023 03:00:00","56,51","","",""
"20/03/2023 02:50:00","56,38","","",""
"20/03/2023 02:40:00","56,57","","",""
"20/03/2023 02:30:00","57,61","","",""
"20/03/2023 02:20:00","57,36","","",""
"20/03/2023 02:10:00","56,67","","",""
"20/03/2023 02:00:00","57,24","","",""
"20/03/2023 01:50:00","57,55","","",""
"20/03/2023 01:40:00","57,90","","",""
"20/03/2023 01:30:00","56,59","","",""
"20/03/2023 01:20:00","57,62","","",""
"20/03/2023 01:10:00","58,08","","",""
"20/03/2023 01:00:00","57,24","","",""
"20/03/2023 00:50:00","56,67","","",""
"20/03/2023 00:40:00","56,45","","",""
"20/03/2023 00:30:00","56,62","","",""
"20/03/2023 00:20:00","56,97","","",""
"20/03/2023 00:10:00","56,61","","",""
"20/03/2023 00:00:00","56,63","","",""
"19/03/2023 23:50:00","56,15","","",""
"19/03/2023 23:40:00","56,73","","",""
"19/03/2023 23:30:00","56,30","","",""
"19/03/2023 23:20:00","56,22","","",""
"19/03/2023 23:10:00","56,22","","",""
"19/03/2023 23:00:00","56,32","","",""
"19/03/2023 22:50:00","56,32","","",""
"19/03/2023 22:40:00","55,53","","",""
"19/03/2023 22:30:00","56,63","","",""
"19/03/2023 22:20:00","56,44","","",""
"19/03/2023 22:10:00","56,78","","",""
"19/03/2023 22:00:00","56,03","","",""
"19/03/2023 21:50:00","55,87","","",""
"19/03/2023 21:40:00","56,54","","",""
"19/03/2023 21:30:00","57,57","","",""
"19/03/2023 21:20:00","56,98","","",""
"19/03/2023 21:10:00","57,94","","",""
"19/03/2023 21:00:00","59,32","","",""
"19/03/2023 20:50:00","57,97","","",""
"19/03/2023 20:40:00","57,35","","",""
"19/03/2023 20:30:00","57,08","","",""
"19/03/2023 20:20:00","57,49","","",""
"19/03/2023 20:10:00","57,00","","",""
"19/03/2023 20:00:00","56,69","","",""
"19/03/2023 19:50:00","56,66","","",""
"19/03/2023 19:40:00","57,20","","",""
"19/03/2023 19:30:00","56,24","","",""
"19/03/2023 19:20:00","57,20","","",""
"19/03/2023 19:10:00","58,58","","",""
"19/03/2023 19:00:00","56,23","","",""
"19/03/2023 18:50:00","56,14","","",""
"19/03/2023 18:40:00","55,67","","",""
"19/03/2023 18:30:00","56,09","","",""
"19/03/2023 18:20:00","56,02","","",""
"19/03/2023 18:10:00","54,84","","",""
"19/03/2023 18:00:00","55,77","","",""
"19/03/2023 17:50:00","57,66","","",""
"19/03/2023 17:40:00","56,61","","",""
"19/03/2023 17:30:00","55,20","","",""
"19/03/2023 17:20:00","55,94","","",""
"19/03/2023 17:10:00","55,51","","",""
"19/03/2023 17:00:00","56,15","","",""
"19/03/2023 16:50:00","56,33","","",""
"19/03/2023 16:40:00","55,34","","",""
"19/03/2023 16:30:00","55,12","","",""
"19/03/2023 16:20:00","55,31","","",""
"19/03/2023 16:10:00","56,25","","",""
"19/03/2023 16:00:00","55,69","","",""
"19/03/2023 15:50:00","55,98","","",""
"19/03/2023 15:40:00","55,34","","",""
"19/03/2023 15:30:00","56,62","","",""
"19/03/2023 15:20:00","55,16","","",""
"19/03/2023 15:10:00","55,36","","",""
"19/03/2023 15:00:00","55,86","","",""
"19/03/2023 14:50:00","55,97","","",""
"19/03/2023 14:40:00","57,36","","",""
"19/03/2023 14:30:00","56,14","","",""
"19/03/2023 14:20:00","56,56","","",""
"19/03/2023 14:10:00","57,03","","",""
"19/03/2023 14:00:00","56,61","","",""
"19/03/2023 13:50:00","56,48","","",""
"19/03/2023 13:40:00","56,56","","",""
"19/03/2023 13:30:00","56,83","","",""
"19/03/2023 13:20:00","55,60","","",""
"19/03/2023 13:10:00","55,35","","",""
"19/03/2023 13:00:00","55,83","","",""
"19/03/2023 12:50:00","56,66","","",""
"19/03/2023 12:40:00","57,61","","",""
"19/03/2023 12:30:00","55,62","","",""
"19/03/2023 12:20:00","55,22","","",""
"19/03/2023 12:10:00","56,95","","",""
"19/03/2023 12:00:00","56,36","","",""
"19/03/2023 11:50:00","56,87","","",""
"19/03/2023 11:40:00","57,48","","",""
"19/03/2023 11:30:00","57,26","","",""
"19/03/2023 11:20:00","55,46","","",""
"19/03/2023 11:10:00","56,11","","",""
"19/03/2023 11:00:00","57,75","","",""
"19/03/2023 10:50:00","57,31","","",""
"19/03/2023 10:40:00","57,18","","",""
"19/03/2023 10:30:00","56,71","","",""
"19/03/2023 10:20:00","57,62","","",""
"19/03/2023 10:10:00","57,54","","",""
"19/03/2023 10:00:00","58,19","","",""
"19/03/2023 09:50:00","56,70","","",""
"19/03/2023 09:40:00","57,26","","",""
"19/03/2023 09:30:00","58,18","","",""
"19/03/2023 09:20:00","57,27","","",""
"19/03/2023 09:10:00","57,42","","",""
"19/03/2023 09:00:00","57,09","","",""
"19/03/2023 08:50:00","57,18","","",""
"19/03/2023 08:40:00","56,53","","",""
"19/03/2023 08:30:00","57,54","","",""
"19/03/2023 08:20:00","57,45","","",""
"19/03/2023 08:10:00","58,24","","",""
"19/03/2023 08:00:00","58,57","","",""
"19/03/2023 07:50:00","57,14","","",""
"19/03/2023 07:40:00","56,99","","",""
"19/03/2023 07:30:00","57,08","","",""
"19/03/2023 07:20:00","57,96","","",""
"19/03/2023 07:10:00","56,54","","",""
"19/03/2023 07:00:00","57,82","","",""
"19/03/2023 06:50:00","57,01","","",""
"19/03/2023 06:40:00","57,11","","",""
"19/03/2023 06:30:00","57,14","","",""
"19/03/2023 06:20:00","57,43","","",""
"19/03/2023 06:10:00","57,91","","",""
"19/03/2023 06:00:00","58,50","","",""
"19/03/2023 05:50:00","58,83","","",""
"19/03/2023 05:40:00","58,88","","",""
"19/03/2023 05:30:00","57,50","","",""
"19/03/2023 05:20:00","58,53","","",""
"19/03/2023 05:10:00","57,63","","",""
"19/03/2023 05:00:00","58,41","","",""
"19/03/2023 04:50:00","57,36","","",""
"19/03/2023 04:40:00","57,55","","",""
"19/03/2023 04:30:00","57,37","","",""
"19/03/2023 04:20:00","59,02","","",""
"19/03/2023 04:10:00","57,19","","",""
"19/03/2023 04:00:00","58,22","","",""
"19/03/2023 03:50:00","57,51","","",""
"19/03/2023 03:40:00","57,42","","",""
"19/03/2023 03:30:00","56,59","","",""
"19/03/2023 03:20:00","57,17","","",""
"19/03/2023 03:10:00","56,63","","",""
"19/03/2023 03:00:00","56,09","","",""
"19/03/2023 02:50:00","56,55","","",""
"19/03/2023 02:40:00","56,88","","",""
"19/03/2023 02:30:00","57,21","","",""
"19/03/2023 02:20:00","57,26","","",""
"19/03/2023 02:10:00","56,92","","",""
"19/03/2023 02:00:00","57,09","","",""
"19/03/2023 01:50:00","57,12","","",""
"19/03/2023 01:40:00","56,73","","",""
"19/03/2023 01:30:00","56,99","","",""
"19/03/2023 01:20:00","57,57","","",""
"19/03/2023 01:10:00","57,35","","",""
"19/03/2023 01:00:00","57,53","","",""
"19/03/2023 00:50:00","57,18","","",""
"19/03/2023 00:40:00","57,70","","",""
"19/03/2023 00:30:00","56,88","","",""
"19/03/2023 00:20:00","56,16","","",""
"19/03/2023 00:10:00","55,97","","",""
"19/03/2023 00:00:00","56,38","","",""
"18/03/2023 23:50:00","55,81","","",""
"18/03/2023 23:40:00","55,95","","",""
"18/03/2023 23:30:00","56,88","","",""
"18/03/2023 23:20:00","56,89","","",""
"18/03/2023 23:10:00","56,00","","",""
"18/03/2023 23:00:00","56,48","","",""
"18/03/2023 22:50:00","56,47","","",""
"18/03/2023 22:40:00","56,71","","",""
"18/03/2023 22:30:00","57,05","","",""
"18/03/2023 22:20:00","56,18","","",""
"18/03/2023 22:10:00","55,55","","",""
"18/03/2023 22:00:00","55,74","","",""
"18/03/2023 21:50:00","56,19","","",""
"18/03/2023 21:40:00","56,48","","",""
"18/03/2023 21:30:00","55,68","","",""
"18/03/2023 21:20:00","56,23","","",""
"18/03/2023 21:10:00","57,05","","",""
"18/03/2023 21:00:00","56,72","","",""
"18/03/2023 20:50:00","56,54","","",""
"18/03/2023 20:40:00","56,15","","",""
"18/03/2023 20:30:00","55,65","","",""
"18/03/2023 20:20:00","55,84","","",""
"18/03/2023 20:10:00","56,11","","",""
"18/03/2023 20:00:00","55,82","","",""
"18/03/2023 19:50:00","55,37","","",""
"18/03/2023 19:40:00","56,81","","",""
"18/03/2023 19:30:00","56,38","","",""
"18/03/2023 19:20:00","56,07","","",""
"18/03/2023 19:10:00","56,04","","",""
"18/03/2023 19:00:00","56,11","","",""
"18/03/2023 18:50:00","56,56","","",""
"18/03/2023 18:40:00","55,84","","",""
"18/03/2023 18:30:00","56,36","","",""
"18/03/2023 18:20:00","55,35","","",""
"18/03/2023 18:10:00","56,02","","",""
"18/03/2023 18:00:00","55,66","","",""
"18/03/2023 17:50:00","56,50","","",""
"18/03/2023 17:40:00","55,37","","",""
"18/03/2023 17:30:00","55,82","","",""
"18/03/2023 17:20:00","56,21","","",""
"18/03/2023 17:10:00","55,94","","",""
"18/03/2023 17:00:00","55,85","","",""
"18/03/2023 16:50:00","55,53","","",""
"18/03/2023 16:40:00","56,11","","",""
"18/03/2023 16:30:00","56,88","","",""
"18/03/2023 16:20:00","55,51","","",""
"18/03/2023 16:10:00","54,50","","",""
"18/03/2023 16:00:00","55,61","","",""
"18/03/2023 15:50:00","55,12","","",""
"18/03/2023 15:40:00","55,66","","",""
"18/03/2023 15:30:00","55,76","","",""
"18/03/2023 15:20:00","55,18","","",""
"18/03/2023 15:10:00","54,80","","",""
"18/03/2023 15:00:00","55,25","","",""
"18/03/2023 14:50:00","56,54","","",""
"18/03/2023 14:40:00","56,38","","",""
"18/03/2023 14:30:00","56,17","","",""
"18/03/2023 14:20:00","56,07","","",""
"18/03/2023 14:10:00","55,56","","",""
"18/03/2023 14:00:00","55,41","","",""
"18/03/2023 13:50:00","55,24","","",""
"18/03/2023 13:40:00","55,99","","",""
"18/03/2023 13:30:00","56,77","","",""
"18/03/2023 13:20:00","57,24","","",""
"18/03/2023 13:10:00","57,92","","",""
"18/03/2023 13:00:00","56,79","","",""
"18/03/2023 12:50:00","56,09","","",""
"18/03/2023 12:40:00","57,49","","",""
"18/03/2023 12:30:00","56,87","","",""
"18/03/2023 12:20:00","55,75","","",""
"18/03/2023 12:10:00","56,94","","",""
"18/03/2023 12:00:00","57,08","","",""
"18/03/2023 11:50:00","57,38","","",""
"18/03/2023 11:40:00","55,96","","",""
"18/03/2023 11:30:00","56,19","","",""
"18/03/2023 11:20:00","56,43","","",""
"18/03/2023 11:10:00","56,53","","",""
"18/03/2023 11:00:00","58,07","","",""
"18/03/2023 10:50:00","57,01","","",""
"18/03/2023 10:40:00","56,78","","",""
"18/03/2023 10:30:00","58,14","","",""
"18/03/2023 10:20:00","56,63","","",""
"18/03/2023 10:10:00","57,33","","",""
"18/03/2023 10:00:00","57,95","","",""
"18/03/2023 09:50:00","57,05","","",""
"18/03/2023 09:40:00","57,46","","",""
"18/03/2023 09:30:00","57,32","","",""
"18/03/2023 09:20:00","58,56","","",""
"18/03/2023 09:10:00","57,89","","",""
"18/03/2023 09:00:00","57,10","","",""
"18/03/2023 08:50:00","57,11","","",""
"18/03/2023 08:40:00","57,80","","",""
