"Time stamp","Value","Events","Comment","User"
"18/03/2023 08:30:00","58,54","","",""
"18/03/2023 08:20:00","58,29","","",""
"18/03/2023 08:10:00","57,69","","",""
"18/03/2023 08:00:00","57,19","","",""
"18/03/2023 07:50:00","58,76","","",""
"18/03/2023 07:40:00","58,28","","",""
"18/03/2023 07:30:00","57,67","","",""
"18/03/2023 07:20:00","55,70","","",""
"18/03/2023 07:10:00","57,10","","",""
"18/03/2023 07:00:00","57,45","","",""
"18/03/2023 06:50:00","57,77","","",""
"18/03/2023 06:40:00","58,72","","",""
"18/03/2023 06:30:00","57,83","","",""
"18/03/2023 06:20:00","57,25","","",""
"18/03/2023 06:10:00","57,51","","",""
"18/03/2023 06:00:00","58,60","","",""
"18/03/2023 05:50:00","57,35","","",""
"18/03/2023 05:40:00","58,13","","",""
"18/03/2023 05:30:00","58,12","","",""
"18/03/2023 05:20:00","57,32","","",""
"18/03/2023 05:10:00","57,40","","",""
"18/03/2023 05:00:00","58,16","","",""
"18/03/2023 04:50:00","57,44","","",""
"18/03/2023 04:40:00","58,40","","",""
"18/03/2023 04:30:00","57,09","","",""
"18/03/2023 04:20:00","58,19","","",""
"18/03/2023 04:10:00","56,83","","",""
"18/03/2023 04:00:00","57,31","","",""
"18/03/2023 03:50:00","56,30","","",""
"18/03/2023 03:40:00","56,98","","",""
"18/03/2023 03:30:00","58,02","","",""
"18/03/2023 03:20:00","56,75","","",""
"18/03/2023 03:10:00","56,36","","",""
"18/03/2023 03:00:00","55,92","","",""
"18/03/2023 02:50:00","57,11","","",""
"18/03/2023 02:40:00","56,79","","",""
"18/03/2023 02:30:00","56,77","","",""
"18/03/2023 02:20:00","57,20","","",""
"18/03/2023 02:10:00","58,23","","",""
"18/03/2023 02:00:00","58,56","","",""
"18/03/2023 01:50:00","57,34","","",""
"18/03/2023 01:40:00","56,84","","",""
"18/03/2023 01:30:00","57,01","","",""
"18/03/2023 01:20:00","57,41","","",""
"18/03/2023 01:10:00","56,18","","",""
"18/03/2023 01:00:00","57,44","","",""
"18/03/2023 00:50:00","56,82","","",""
"18/03/2023 00:40:00","57,44","","",""
"18/03/2023 00:30:00","58,55","","",""
"18/03/2023 00:20:00","58,09","","",""
"18/03/2023 00:10:00","57,32","","",""
"18/03/2023 00:00:00","56,45","","",""
"17/03/2023 23:50:00","57,63","","",""
"17/03/2023 23:40:00","56,26","","",""
"17/03/2023 23:30:00","57,51","","",""
"17/03/2023 23:20:00","57,27","","",""
"17/03/2023 23:10:00","58,12","","",""
"17/03/2023 23:00:00","57,06","","",""
"17/03/2023 22:50:00","57,67","","",""
"17/03/2023 22:40:00","57,56","","",""
"17/03/2023 22:30:00","58,53","","",""
"17/03/2023 22:20:00","58,11","","",""
"17/03/2023 22:10:00","57,49","","",""
"17/03/2023 22:00:00","57,06","","",""
"17/03/2023 21:50:00","55,90","","",""
"17/03/2023 21:40:00","57,84","","",""
"17/03/2023 21:30:00","57,94","","",""
"17/03/2023 21:20:00","56,60","","",""
"17/03/2023 21:10:00","57,29","","",""
"17/03/2023 21:00:00","57,25","","",""
"17/03/2023 20:50:00","57,03","","",""
"17/03/2023 20:40:00","57,14","","",""
"17/03/2023 20:30:00","57,05","","",""
"17/03/2023 20:20:00","56,59","","",""
"17/03/2023 20:10:00","56,00","","",""
"17/03/2023 20:00:00","56,04","","",""
"17/03/2023 19:50:00","57,28","","",""
"17/03/2023 19:40:00","56,83","","",""
"17/03/2023 19:30:00","57,01","","",""
"17/03/2023 19:20:00","56,84","","",""
"17/03/2023 19:10:00","56,66","","",""
"17/03/2023 19:00:00","56,30","","",""
"17/03/2023 18:50:00","56,05","","",""
"17/03/2023 18:40:00","56,19","","",""
"17/03/2023 18:30:00","56,81","","",""
"17/03/2023 18:20:00","55,84","","",""
"17/03/2023 18:10:00","56,75","","",""
"17/03/2023 18:00:00","56,28","","",""
"17/03/2023 17:50:00","55,75","","",""
"17/03/2023 17:40:00","55,82","","",""
"17/03/2023 17:30:00","55,90","","",""
"17/03/2023 17:20:00","55,85","","",""
"17/03/2023 17:10:00","55,35","","",""
"17/03/2023 17:00:00","56,46","","",""
"17/03/2023 16:50:00","55,69","","",""
"17/03/2023 16:40:00","55,79","","",""
"17/03/2023 16:30:00","55,87","","",""
"17/03/2023 16:20:00","55,87","","",""
"17/03/2023 16:10:00","56,31","","",""
"17/03/2023 16:00:00","56,01","","",""
"17/03/2023 15:50:00","56,96","","",""
"17/03/2023 15:40:00","56,98","","",""
"17/03/2023 15:30:00","57,34","","",""
"17/03/2023 15:20:00","57,38","","",""
"17/03/2023 15:10:00","57,47","","",""
"17/03/2023 15:00:00","57,72","","",""
"17/03/2023 14:50:00","57,00","","",""
"17/03/2023 14:40:00","56,26","","",""
"17/03/2023 14:30:00","57,53","","",""
"17/03/2023 14:20:00","56,32","","",""
"17/03/2023 14:10:00","57,08","","",""
"17/03/2023 14:00:00","56,19","","",""
"17/03/2023 13:50:00","56,50","","",""
"17/03/2023 13:40:00","56,68","","",""
"17/03/2023 13:30:00","56,68","","",""
"17/03/2023 13:20:00","57,35","","",""
"17/03/2023 13:10:00","57,06","","",""
"17/03/2023 13:00:00","56,43","","",""
"17/03/2023 12:50:00","56,87","","",""
"17/03/2023 12:40:00","58,15","","",""
"17/03/2023 12:30:00","58,28","","",""
"17/03/2023 12:20:00","57,49","","",""
"17/03/2023 12:10:00","58,34","","",""
"17/03/2023 12:00:00","57,82","","",""
"17/03/2023 11:50:00","56,82","","",""
"17/03/2023 11:40:00","58,48","","",""
"17/03/2023 11:30:00","58,56","","",""
"17/03/2023 11:20:00","58,50","","",""
"17/03/2023 11:10:00","57,63","","",""
"17/03/2023 11:00:00","56,33","","",""
"17/03/2023 10:50:00","56,59","","",""
"17/03/2023 10:40:00","57,45","","",""
"17/03/2023 10:30:00","58,10","","",""
"17/03/2023 10:20:00","59,58","","",""
"17/03/2023 10:10:00","58,31","","",""
"17/03/2023 10:00:00","58,53","","",""
"17/03/2023 09:50:00","58,44","","",""
"17/03/2023 09:40:00","58,16","","",""
"17/03/2023 09:30:00","57,93","","",""
"17/03/2023 09:20:00","57,56","","",""
"17/03/2023 09:10:00","57,49","","",""
"17/03/2023 09:00:00","59,31","","",""
"17/03/2023 08:50:00","59,85","","",""
"17/03/2023 08:40:00","58,11","","",""
"17/03/2023 08:30:00","57,89","","",""
"17/03/2023 08:20:00","58,57","","",""
"17/03/2023 08:10:00","59,16","","",""
"17/03/2023 08:00:00","58,29","","",""
"17/03/2023 07:50:00","58,44","","",""
"17/03/2023 07:40:00","58,00","","",""
"17/03/2023 07:30:00","58,81","","",""
"17/03/2023 07:20:00","58,17","","",""
"17/03/2023 07:10:00","58,74","","",""
"17/03/2023 07:00:00","58,19","","",""
"17/03/2023 06:50:00","58,63","","",""
"17/03/2023 06:40:00","58,26","","",""
"17/03/2023 06:30:00","58,84","","",""
"17/03/2023 06:20:00","58,03","","",""
"17/03/2023 06:10:00","57,54","","",""
"17/03/2023 06:00:00","58,07","","",""
"17/03/2023 05:50:00","57,79","","",""
"17/03/2023 05:40:00","58,93","","",""
"17/03/2023 05:30:00","58,07","","",""
"17/03/2023 05:20:00","58,81","","",""
"17/03/2023 05:10:00","59,12","","",""
"17/03/2023 05:00:00","57,66","","",""
"17/03/2023 04:50:00","57,42","","",""
"17/03/2023 04:40:00","58,32","","",""
"17/03/2023 04:30:00","58,58","","",""
"17/03/2023 04:20:00","58,83","","",""
"17/03/2023 04:10:00","58,52","","",""
"17/03/2023 04:00:00","59,74","","",""
"17/03/2023 03:50:00","58,73","","",""
"17/03/2023 03:40:00","58,02","","",""
"17/03/2023 03:30:00","58,56","","",""
"17/03/2023 03:20:00","57,99","","",""
"17/03/2023 03:10:00","58,05","","",""
"17/03/2023 03:00:00","58,23","","",""
"17/03/2023 02:50:00","58,26","","",""
"17/03/2023 02:40:00","58,91","","",""
"17/03/2023 02:30:00","59,50","","",""
"17/03/2023 02:20:00","57,41","","",""
"17/03/2023 02:10:00","58,14","","",""
"17/03/2023 02:00:00","58,87","","",""
"17/03/2023 01:50:00","57,51","","",""
"17/03/2023 01:40:00","56,40","","",""
"17/03/2023 01:30:00","57,06","","",""
"17/03/2023 01:20:00","58,06","","",""
"17/03/2023 01:10:00","58,25","","",""
"17/03/2023 01:00:00","59,02","","",""
"17/03/2023 00:50:00","57,99","","",""
"17/03/2023 00:40:00","58,66","","",""
"17/03/2023 00:30:00","58,26","","",""
"17/03/2023 00:20:00","57,68","","",""
"17/03/2023 00:10:00","57,78","","",""
"17/03/2023 00:00:00","57,98","","",""
"16/03/2023 23:50:00","58,57","","",""
"16/03/2023 23:40:00","58,37","","",""
"16/03/2023 23:30:00","57,42","","",""
"16/03/2023 23:20:00","57,52","","",""
"16/03/2023 23:10:00","57,49","","",""
"16/03/2023 23:00:00","56,34","","",""
"16/03/2023 22:50:00","56,56","","",""
"16/03/2023 22:40:00","57,79","","",""
"16/03/2023 22:30:00","58,18","","",""
"16/03/2023 22:20:00","57,70","","",""
"16/03/2023 22:10:00","58,15","","",""
"16/03/2023 22:00:00","57,10","","",""
"16/03/2023 21:50:00","57,65","","",""
"16/03/2023 21:40:00","58,42","","",""
"16/03/2023 21:30:00","58,98","","",""
"16/03/2023 21:20:00","56,76","","",""
"16/03/2023 21:10:00","57,57","","",""
"16/03/2023 21:00:00","57,07","","",""
"16/03/2023 20:50:00","56,48","","",""
"16/03/2023 20:40:00","57,03","","",""
"16/03/2023 20:30:00","56,25","","",""
"16/03/2023 20:20:00","55,96","","",""
"16/03/2023 20:10:00","56,84","","",""
"16/03/2023 20:00:00","57,13","","",""
"16/03/2023 19:50:00","57,78","","",""
"16/03/2023 19:40:00","56,02","","",""
"16/03/2023 19:30:00","57,97","","",""
"16/03/2023 19:20:00","58,41","","",""
"16/03/2023 19:10:00","56,66","","",""
"16/03/2023 19:00:00","57,12","","",""
"16/03/2023 18:50:00","57,58","","",""
"16/03/2023 18:40:00","57,39","","",""
"16/03/2023 18:30:00","57,01","","",""
"16/03/2023 18:20:00","57,17","","",""
"16/03/2023 18:10:00","56,69","","",""
"16/03/2023 18:00:00","57,29","","",""
"16/03/2023 17:50:00","56,75","","",""
"16/03/2023 17:40:00","56,78","","",""
"16/03/2023 17:30:00","55,23","","",""
"16/03/2023 17:20:00","56,67","","",""
"16/03/2023 17:10:00","56,19","","",""
"16/03/2023 17:00:00","55,02","","",""
"16/03/2023 16:50:00","55,00","","",""
"16/03/2023 16:40:00","57,21","","",""
"16/03/2023 16:30:00","57,05","","",""
"16/03/2023 16:20:00","56,65","","",""
"16/03/2023 16:10:00","57,81","","",""
"16/03/2023 16:00:00","57,11","","",""
"16/03/2023 15:50:00","57,22","","",""
"16/03/2023 15:40:00","56,59","","",""
"16/03/2023 15:30:00","56,89","","",""
"16/03/2023 15:20:00","55,81","","",""
"16/03/2023 15:10:00","56,33","","",""
"16/03/2023 15:00:00","56,98","","",""
"16/03/2023 14:50:00","56,85","","",""
"16/03/2023 14:40:00","56,34","","",""
"16/03/2023 14:30:00","55,52","","",""
"16/03/2023 14:20:00","56,27","","",""
"16/03/2023 14:10:00","56,43","","",""
"16/03/2023 14:00:00","55,89","","",""
"16/03/2023 13:50:00","55,96","","",""
"16/03/2023 13:40:00","56,28","","",""
"16/03/2023 13:30:00","56,89","","",""
"16/03/2023 13:20:00","56,99","","",""
"16/03/2023 13:10:00","57,74","","",""
"16/03/2023 13:00:00","56,06","","",""
"16/03/2023 12:50:00","57,12","","",""
"16/03/2023 12:40:00","56,27","","",""
"16/03/2023 12:30:00","56,98","","",""
"16/03/2023 12:20:00","56,99","","",""
"16/03/2023 12:10:00","57,60","","",""
"16/03/2023 12:00:00","58,10","","",""
"16/03/2023 11:50:00","58,15","","",""
"16/03/2023 11:40:00","57,75","","",""
"16/03/2023 11:30:00","57,93","","",""
"16/03/2023 11:20:00","57,26","","",""
"16/03/2023 11:10:00","57,16","","",""
"16/03/2023 11:00:00","57,21","","",""
"16/03/2023 10:50:00","57,47","","",""
"16/03/2023 10:40:00","57,69","","",""
"16/03/2023 10:30:00","58,01","","",""
"16/03/2023 10:20:00","56,58","","",""
"16/03/2023 10:10:00","57,10","","",""
"16/03/2023 10:00:00","56,47","","",""
"16/03/2023 09:50:00","56,56","","",""
"16/03/2023 09:40:00","57,35","","",""
"16/03/2023 09:30:00","57,49","","",""
"16/03/2023 09:20:00","57,73","","",""
"16/03/2023 09:10:00","57,58","","",""
"16/03/2023 09:00:00","58,50","","",""
"16/03/2023 08:50:00","57,96","","",""
"16/03/2023 08:40:00","57,65","","",""
"16/03/2023 08:30:00","57,26","","",""
"16/03/2023 08:20:00","57,49","","",""
"16/03/2023 08:10:00","58,12","","",""
"16/03/2023 08:00:00","59,02","","",""
"16/03/2023 07:50:00","57,99","","",""
"16/03/2023 07:40:00","57,95","","",""
"16/03/2023 07:30:00","58,79","","",""
"16/03/2023 07:20:00","57,81","","",""
"16/03/2023 07:10:00","58,07","","",""
"16/03/2023 07:00:00","58,66","","",""
"16/03/2023 06:50:00","58,49","","",""
"16/03/2023 06:40:00","58,96","","",""
"16/03/2023 06:30:00","58,34","","",""
"16/03/2023 06:20:00","58,31","","",""
"16/03/2023 06:10:00","58,44","","",""
"16/03/2023 06:00:00","57,70","","",""
"16/03/2023 05:50:00","56,74","","",""
"16/03/2023 05:40:00","57,40","","",""
"16/03/2023 05:30:00","57,30","","",""
"16/03/2023 05:20:00","57,73","","",""
"16/03/2023 05:10:00","57,43","","",""
"16/03/2023 05:00:00","58,49","","",""
"16/03/2023 04:50:00","58,59","","",""
"16/03/2023 04:40:00","57,35","","",""
"16/03/2023 04:30:00","56,76","","",""
"16/03/2023 04:20:00","57,44","","",""
"16/03/2023 04:10:00","58,68","","",""
"16/03/2023 04:00:00","57,23","","",""
"16/03/2023 03:50:00","58,76","","",""
"16/03/2023 03:40:00","58,19","","",""
"16/03/2023 03:30:00","56,84","","",""
"16/03/2023 03:20:00","58,05","","",""
"16/03/2023 03:10:00","57,98","","",""
"16/03/2023 03:00:00","58,74","","",""
"16/03/2023 02:50:00","57,50","","",""
"16/03/2023 02:40:00","56,51","","",""
"16/03/2023 02:30:00","57,58","","",""
"16/03/2023 02:20:00","58,60","","",""
"16/03/2023 02:10:00","58,61","","",""
"16/03/2023 02:00:00","57,22","","",""
"16/03/2023 01:50:00","58,55","","",""
"16/03/2023 01:40:00","58,55","","",""
"16/03/2023 01:30:00","58,11","","",""
"16/03/2023 01:20:00","57,31","","",""
"16/03/2023 01:10:00","58,21","","",""
"16/03/2023 01:00:00","57,35","","",""
"16/03/2023 00:50:00","57,38","","",""
"16/03/2023 00:40:00","56,95","","",""
"16/03/2023 00:30:00","57,41","","",""
"16/03/2023 00:20:00","58,09","","",""
"16/03/2023 00:10:00","57,74","","",""
"16/03/2023 00:00:00","56,67","","",""
"15/03/2023 23:50:00","57,42","","",""
"15/03/2023 23:40:00","57,76","","",""
"15/03/2023 23:30:00","57,62","","",""
"15/03/2023 23:20:00","56,73","","",""
"15/03/2023 23:10:00","56,36","","",""
"15/03/2023 23:00:00","57,23","","",""
"15/03/2023 22:50:00","57,12","","",""
"15/03/2023 22:40:00","57,14","","",""
"15/03/2023 22:30:00","56,77","","",""
"15/03/2023 22:20:00","56,59","","",""
"15/03/2023 22:10:00","56,83","","",""
"15/03/2023 22:00:00","57,24","","",""
"15/03/2023 21:50:00","56,48","","",""
"15/03/2023 21:40:00","57,61","","",""
"15/03/2023 21:30:00","57,62","","",""
"15/03/2023 21:20:00","57,21","","",""
"15/03/2023 21:10:00","56,52","","",""
"15/03/2023 21:00:00","56,18","","",""
"15/03/2023 20:50:00","55,15","","",""
"15/03/2023 20:40:00","55,31","","",""
"15/03/2023 20:30:00","56,14","","",""
"15/03/2023 20:20:00","55,73","","",""
"15/03/2023 20:10:00","56,88","","",""
"15/03/2023 20:00:00","55,43","","",""
"15/03/2023 19:50:00","55,19","","",""
"15/03/2023 19:40:00","56,16","","",""
"15/03/2023 19:30:00","57,15","","",""
"15/03/2023 19:20:00","57,02","","",""
"15/03/2023 19:10:00","56,65","","",""
"15/03/2023 19:00:00","57,82","","",""
"15/03/2023 18:50:00","56,99","","",""
"15/03/2023 18:40:00","56,88","","",""
"15/03/2023 18:30:00","57,02","","",""
"15/03/2023 18:20:00","54,97","","",""
"15/03/2023 18:10:00","55,17","","",""
"15/03/2023 18:00:00","56,13","","",""
"15/03/2023 17:50:00","55,87","","",""
"15/03/2023 17:40:00","54,60","","",""
"15/03/2023 17:30:00","55,47","","",""
"15/03/2023 17:20:00","55,25","","",""
"15/03/2023 17:10:00","56,19","","",""
"15/03/2023 17:00:00","56,04","","",""
"15/03/2023 16:50:00","57,15","","",""
"15/03/2023 16:40:00","55,80","","",""
"15/03/2023 16:30:00","56,81","","",""
"15/03/2023 16:20:00","56,03","","",""
"15/03/2023 16:10:00","55,74","","",""
"15/03/2023 16:00:00","56,12","","",""
"15/03/2023 15:50:00","54,89","","",""
"15/03/2023 15:40:00","56,68","","",""
"15/03/2023 15:30:00","56,62","","",""
"15/03/2023 15:20:00","56,77","","",""
"15/03/2023 15:10:00","56,51","","",""
"15/03/2023 15:00:00","55,86","","",""
"15/03/2023 14:50:00","56,44","","",""
"15/03/2023 14:40:00","57,07","","",""
"15/03/2023 14:30:00","56,59","","",""
"15/03/2023 14:20:00","56,31","","",""
"15/03/2023 14:10:00","57,45","","",""
"15/03/2023 14:00:00","57,66","","",""
"15/03/2023 13:50:00","57,33","","",""
"15/03/2023 13:40:00","57,29","","",""
"15/03/2023 13:30:00","56,57","","",""
"15/03/2023 13:20:00","55,91","","",""
"15/03/2023 13:10:00","55,52","","",""
"15/03/2023 13:00:00","55,45","","",""
"15/03/2023 12:50:00","56,63","","",""
"15/03/2023 12:40:00","57,15","","",""
"15/03/2023 12:30:00","57,17","","",""
"15/03/2023 12:20:00","55,76","","",""
"15/03/2023 12:10:00","56,34","","",""
"15/03/2023 12:00:00","56,64","","",""
"15/03/2023 11:50:00","56,16","","",""
"15/03/2023 11:40:00","56,28","","",""
"15/03/2023 11:30:00","57,28","","",""
"15/03/2023 11:20:00","56,95","","",""
"15/03/2023 11:10:00","57,87","","",""
"15/03/2023 11:00:00","57,03","","",""
"15/03/2023 10:50:00","57,36","","",""
"15/03/2023 10:40:00","56,82","","",""
"15/03/2023 10:30:00","57,28","","",""
"15/03/2023 10:20:00","56,04","","",""
"15/03/2023 10:10:00","56,16","","",""
"15/03/2023 10:00:00","57,23","","",""
"15/03/2023 09:50:00","58,16","","",""
"15/03/2023 09:40:00","56,81","","",""
"15/03/2023 09:30:00","55,80","","",""
"15/03/2023 09:20:00","55,66","","",""
"15/03/2023 09:10:00","57,76","","",""
"15/03/2023 09:00:00","57,68","","",""
"15/03/2023 08:50:00","56,36","","",""
"15/03/2023 08:40:00","55,56","","",""
"15/03/2023 08:30:00","56,57","","",""
"15/03/2023 08:20:00","56,44","","",""
"15/03/2023 08:10:00","56,71","","",""
"15/03/2023 08:00:00","56,36","","",""
"15/03/2023 07:50:00","57,35","","",""
"15/03/2023 07:40:00","56,58","","",""
"15/03/2023 07:30:00","56,48","","",""
"15/03/2023 07:20:00","56,36","","",""
"15/03/2023 07:10:00","57,03","","",""
"15/03/2023 07:00:00","56,81","","",""
"15/03/2023 06:50:00","55,74","","",""
"15/03/2023 06:40:00","56,55","","",""
"15/03/2023 06:30:00","57,45","","",""
"15/03/2023 06:20:00","56,91","","",""
"15/03/2023 06:10:00","55,73","","",""
"15/03/2023 06:00:00","55,84","","",""
"15/03/2023 05:50:00","56,74","","",""
"15/03/2023 05:40:00","55,55","","",""
"15/03/2023 05:30:00","56,62","","",""
"15/03/2023 05:20:00","56,63","","",""
"15/03/2023 05:10:00","56,11","","",""
"15/03/2023 05:00:00","56,13","","",""
"15/03/2023 04:50:00","56,14","","",""
"15/03/2023 04:40:00","56,17","","",""
"15/03/2023 04:30:00","55,84","","",""
"15/03/2023 04:20:00","56,43","","",""
"15/03/2023 04:10:00","56,14","","",""
"15/03/2023 04:00:00","56,97","","",""
"15/03/2023 03:50:00","57,26","","",""
"15/03/2023 03:40:00","55,93","","",""
"15/03/2023 03:30:00","55,15","","",""
"15/03/2023 03:20:00","56,86","","",""
"15/03/2023 03:10:00","55,80","","",""
"15/03/2023 03:00:00","55,18","","",""
"15/03/2023 02:50:00","55,81","","",""
"15/03/2023 02:40:00","55,54","","",""
"15/03/2023 02:30:00","56,22","","",""
"15/03/2023 02:20:00","56,73","","",""
"15/03/2023 02:10:00","56,05","","",""
"15/03/2023 02:00:00","55,20","","",""
"15/03/2023 01:50:00","55,72","","",""
"15/03/2023 01:40:00","56,33","","",""
"15/03/2023 01:30:00","56,07","","",""
"15/03/2023 01:20:00","56,24","","",""
"15/03/2023 01:10:00","56,37","","",""
"15/03/2023 01:00:00","55,64","","",""
"15/03/2023 00:50:00","57,09","","",""
"15/03/2023 00:40:00","55,32","","",""
"15/03/2023 00:30:00","55,07","","",""
"15/03/2023 00:20:00","55,79","","",""
"15/03/2023 00:10:00","55,49","","",""
"15/03/2023 00:00:00","55,55","","",""
"14/03/2023 23:50:00","55,74","","",""
"14/03/2023 23:40:00","56,34","","",""
"14/03/2023 23:30:00","54,75","","",""
"14/03/2023 23:20:00","54,82","","",""
"14/03/2023 23:10:00","55,33","","",""
"14/03/2023 23:00:00","54,65","","",""
"14/03/2023 22:50:00","54,23","","",""
"14/03/2023 22:40:00","54,42","","",""
"14/03/2023 22:30:00","54,75","","",""
"14/03/2023 22:20:00","54,88","","",""
"14/03/2023 22:10:00","54,42","","",""
"14/03/2023 22:00:00","54,34","","",""
"14/03/2023 21:50:00","55,59","","",""
"14/03/2023 21:40:00","54,63","","",""
"14/03/2023 21:30:00","54,28","","",""
"14/03/2023 21:20:00","54,83","","",""
"14/03/2023 21:10:00","53,91","","",""
"14/03/2023 21:00:00","55,35","","",""
"14/03/2023 20:50:00","55,44","","",""
"14/03/2023 20:40:00","54,14","","",""
"14/03/2023 20:30:00","53,93","","",""
"14/03/2023 20:20:00","53,41","","",""
"14/03/2023 20:10:00","55,23","","",""
"14/03/2023 20:00:00","57,56","","",""
"14/03/2023 19:50:00","62,67","","",""
"14/03/2023 19:40:00","61,26","","",""
"14/03/2023 19:30:00","55,71","","",""
"14/03/2023 19:20:00","54,99","","",""
"14/03/2023 19:10:00","55,39","","",""
"14/03/2023 19:00:00","55,33","","",""
"14/03/2023 18:50:00","54,27","","",""
"14/03/2023 18:40:00","54,80","","",""
"14/03/2023 18:30:00","54,61","","",""
"14/03/2023 18:20:00","54,54","","",""
"14/03/2023 18:10:00","55,60","","",""
"14/03/2023 18:00:00","55,96","","",""
"14/03/2023 17:50:00","55,55","","",""
"14/03/2023 17:40:00","53,88","","",""
"14/03/2023 17:30:00","53,97","","",""
"14/03/2023 17:20:00","55,27","","",""
"14/03/2023 17:10:00","55,91","","",""
"14/03/2023 17:00:00","54,76","","",""
"14/03/2023 16:50:00","55,28","","",""
"14/03/2023 16:40:00","55,49","","",""
"14/03/2023 16:30:00","54,68","","",""
"14/03/2023 16:20:00","55,63","","",""
"14/03/2023 16:10:00","55,32","","",""
"14/03/2023 16:00:00","54,73","","",""
"14/03/2023 15:50:00","55,39","","",""
"14/03/2023 15:40:00","55,53","","",""
"14/03/2023 15:30:00","55,50","","",""
"14/03/2023 15:20:00","55,25","","",""
"14/03/2023 15:10:00","54,51","","",""
"14/03/2023 15:00:00","55,09","","",""
"14/03/2023 14:50:00","55,37","","",""
"14/03/2023 14:40:00","54,60","","",""
"14/03/2023 14:30:00","54,30","","",""
"14/03/2023 14:20:00","54,70","","",""
"14/03/2023 14:10:00","54,19","","",""
"14/03/2023 14:00:00","55,19","","",""
"14/03/2023 13:50:00","55,13","","",""
"14/03/2023 13:40:00","54,63","","",""
"14/03/2023 13:30:00","54,24","","",""
"14/03/2023 13:20:00","54,96","","",""
"14/03/2023 13:10:00","54,89","","",""
"14/03/2023 13:00:00","54,89","","",""
"14/03/2023 12:50:00","54,66","","",""
"14/03/2023 12:40:00","55,76","","",""
"14/03/2023 12:30:00","55,61","","",""
"14/03/2023 12:20:00","54,14","","",""
"14/03/2023 12:10:00","54,82","","",""
"14/03/2023 12:00:00","55,70","","",""
"14/03/2023 11:50:00","55,01","","",""
"14/03/2023 11:40:00","55,43","","",""
"14/03/2023 11:30:00","56,25","","",""
"14/03/2023 11:20:00","55,61","","",""
"14/03/2023 11:10:00","54,41","","",""
"14/03/2023 11:00:00","54,46","","",""
"14/03/2023 10:50:00","54,48","","",""
"14/03/2023 10:40:00","55,45","","",""
"14/03/2023 10:30:00","55,86","","",""
"14/03/2023 10:20:00","55,87","","",""
"14/03/2023 10:10:00","54,23","","",""
"14/03/2023 10:00:00","56,17","","",""
"14/03/2023 09:50:00","55,39","","",""
"14/03/2023 09:40:00","55,18","","",""
"14/03/2023 09:30:00","55,52","","",""
"14/03/2023 09:20:00","54,60","","",""
"14/03/2023 09:10:00","55,99","","",""
"14/03/2023 09:00:00","56,76","","",""
"14/03/2023 08:50:00","55,74","","",""
"14/03/2023 08:40:00","55,78","","",""
"14/03/2023 08:30:00","55,89","","",""
"14/03/2023 08:20:00","55,14","","",""
"14/03/2023 08:10:00","55,81","","",""
"14/03/2023 08:00:00","56,45","","",""
"14/03/2023 07:50:00","55,68","","",""
"14/03/2023 07:40:00","55,54","","",""
"14/03/2023 07:30:00","55,39","","",""
"14/03/2023 07:20:00","56,07","","",""
"14/03/2023 07:10:00","55,83","","",""
"14/03/2023 07:00:00","55,58","","",""
"14/03/2023 06:50:00","55,87","","",""
"14/03/2023 06:40:00","55,63","","",""
"14/03/2023 06:30:00","55,34","","",""
"14/03/2023 06:20:00","55,28","","",""
"14/03/2023 06:10:00","56,88","","",""
"14/03/2023 06:00:00","56,86","","",""
"14/03/2023 05:50:00","55,78","","",""
"14/03/2023 05:40:00","55,60","","",""
"14/03/2023 05:30:00","55,34","","",""
"14/03/2023 05:20:00","56,45","","",""
"14/03/2023 05:10:00","57,49","","",""
"14/03/2023 05:00:00","56,34","","",""
"14/03/2023 04:50:00","56,53","","",""
"14/03/2023 04:40:00","56,27","","",""
"14/03/2023 04:30:00","55,69","","",""
"14/03/2023 04:20:00","54,19","","",""
"14/03/2023 04:10:00","54,25","","",""
"14/03/2023 04:00:00","54,71","","",""
"14/03/2023 03:50:00","55,72","","",""
"14/03/2023 03:40:00","55,51","","",""
"14/03/2023 03:30:00","56,86","","",""
"14/03/2023 03:20:00","56,11","","",""
"14/03/2023 03:10:00","56,06","","",""
"14/03/2023 03:00:00","56,31","","",""
"14/03/2023 02:50:00","55,27","","",""
"14/03/2023 02:40:00","55,98","","",""
"14/03/2023 02:30:00","55,21","","",""
"14/03/2023 02:20:00","56,13","","",""
"14/03/2023 02:10:00","56,63","","",""
"14/03/2023 02:00:00","55,32","","",""
"14/03/2023 01:50:00","55,46","","",""
"14/03/2023 01:40:00","56,23","","",""
"14/03/2023 01:30:00","55,82","","",""
"14/03/2023 01:20:00","56,19","","",""
"14/03/2023 01:10:00","55,33","","",""
"14/03/2023 01:00:00","56,44","","",""
"14/03/2023 00:50:00","56,15","","",""
"14/03/2023 00:40:00","55,89","","",""
"14/03/2023 00:30:00","56,21","","",""
"14/03/2023 00:20:00","56,19","","",""
"14/03/2023 00:10:00","56,61","","",""
"14/03/2023 00:00:00","56,10","","",""
"13/03/2023 23:50:00","56,78","","",""
"13/03/2023 23:40:00","55,80","","",""
"13/03/2023 23:30:00","55,66","","",""
"13/03/2023 23:20:00","55,07","","",""
"13/03/2023 23:10:00","55,48","","",""
"13/03/2023 23:00:00","55,64","","",""
"13/03/2023 22:50:00","55,58","","",""
"13/03/2023 22:40:00","56,67","","",""
"13/03/2023 22:30:00","56,44","","",""
"13/03/2023 22:20:00","56,74","","",""
"13/03/2023 22:10:00","56,24","","",""
"13/03/2023 22:00:00","56,71","","",""
"13/03/2023 21:50:00","56,12","","",""
"13/03/2023 21:40:00","55,66","","",""
"13/03/2023 21:30:00","56,61","","",""
"13/03/2023 21:20:00","55,36","","",""
"13/03/2023 21:10:00","55,71","","",""
"13/03/2023 21:00:00","55,52","","",""
"13/03/2023 20:50:00","56,14","","",""
"13/03/2023 20:40:00","56,67","","",""
"13/03/2023 20:30:00","56,14","","",""
"13/03/2023 20:20:00","55,28","","",""
"13/03/2023 20:10:00","55,82","","",""
"13/03/2023 20:00:00","56,85","","",""
"13/03/2023 19:50:00","57,56","","",""
"13/03/2023 19:40:00","55,84","","",""
"13/03/2023 19:30:00","56,41","","",""
"13/03/2023 19:20:00","55,23","","",""
"13/03/2023 19:10:00","56,36","","",""
"13/03/2023 19:00:00","55,51","","",""
"13/03/2023 18:50:00","56,52","","",""
"13/03/2023 18:40:00","56,02","","",""
"13/03/2023 18:30:00","55,01","","",""
"13/03/2023 18:20:00","54,94","","",""
"13/03/2023 18:10:00","55,46","","",""
"13/03/2023 18:00:00","54,80","","",""
"13/03/2023 17:50:00","55,37","","",""
"13/03/2023 17:40:00","56,04","","",""
"13/03/2023 17:30:00","56,32","","",""
"13/03/2023 17:20:00","56,89","","",""
"13/03/2023 17:10:00","58,10","","",""
"13/03/2023 17:00:00","56,97","","",""
"13/03/2023 16:50:00","56,08","","",""
"13/03/2023 16:40:00","56,36","","",""
"13/03/2023 16:30:00","56,34","","",""
"13/03/2023 16:20:00","55,83","","",""
"13/03/2023 16:10:00","55,10","","",""
"13/03/2023 16:00:00","55,87","","",""
"13/03/2023 15:50:00","56,68","","",""
"13/03/2023 15:40:00","55,95","","",""
"13/03/2023 15:30:00","56,09","","",""
"13/03/2023 15:20:00","56,28","","",""
"13/03/2023 15:10:00","57,06","","",""
"13/03/2023 15:00:00","57,10","","",""
"13/03/2023 14:50:00","56,86","","",""
"13/03/2023 14:40:00","56,07","","",""
"13/03/2023 14:30:00","55,63","","",""
"13/03/2023 14:20:00","56,47","","",""
"13/03/2023 14:10:00","56,52","","",""
"13/03/2023 14:00:00","57,40","","",""
"13/03/2023 13:50:00","57,94","","",""
"13/03/2023 13:40:00","56,45","","",""
"13/03/2023 13:30:00","56,80","","",""
"13/03/2023 13:20:00","56,34","","",""
"13/03/2023 13:10:00","55,80","","",""
"13/03/2023 13:00:00","56,65","","",""
"13/03/2023 12:50:00","56,10","","",""
"13/03/2023 12:40:00","56,26","","",""
"13/03/2023 12:30:00","56,27","","",""
"13/03/2023 12:20:00","57,06","","",""
"13/03/2023 12:10:00","57,20","","",""
"13/03/2023 12:00:00","56,59","","",""
"13/03/2023 11:50:00","57,60","","",""
"13/03/2023 11:40:00","56,85","","",""
"13/03/2023 11:30:00","56,83","","",""
"13/03/2023 11:20:00","56,47","","",""
"13/03/2023 11:10:00","57,15","","",""
"13/03/2023 11:00:00","56,71","","",""
"13/03/2023 10:50:00","55,86","","",""
"13/03/2023 10:40:00","55,83","","",""
"13/03/2023 10:30:00","57,04","","",""
"13/03/2023 10:20:00","57,47","","",""
"13/03/2023 10:10:00","56,81","","",""
"13/03/2023 10:00:00","57,34","","",""
"13/03/2023 09:50:00","56,82","","",""
"13/03/2023 09:40:00","57,45","","",""
"13/03/2023 09:30:00","57,38","","",""
"13/03/2023 09:20:00","56,18","","",""
"13/03/2023 09:10:00","57,29","","",""
"13/03/2023 09:00:00","56,90","","",""
"13/03/2023 08:50:00","57,55","","",""
"13/03/2023 08:40:00","56,36","","",""
"13/03/2023 08:30:00","56,56","","",""
"13/03/2023 08:20:00","56,94","","",""
"13/03/2023 08:10:00","57,30","","",""
"13/03/2023 08:00:00","57,06","","",""
"13/03/2023 07:50:00","58,03","","",""
"13/03/2023 07:40:00","57,45","","",""
"13/03/2023 07:30:00","56,82","","",""
"13/03/2023 07:20:00","55,90","","",""
"13/03/2023 07:10:00","56,23","","",""
"13/03/2023 07:00:00","56,19","","",""
"13/03/2023 06:50:00","56,06","","",""
"13/03/2023 06:40:00","56,78","","",""
"13/03/2023 06:30:00","56,77","","",""
"13/03/2023 06:20:00","57,44","","",""
"13/03/2023 06:10:00","57,15","","",""
"13/03/2023 06:00:00","56,47","","",""
"13/03/2023 05:50:00","57,27","","",""
"13/03/2023 05:40:00","57,07","","",""
"13/03/2023 05:30:00","56,85","","",""
"13/03/2023 05:20:00","57,27","","",""
"13/03/2023 05:10:00","56,82","","",""
"13/03/2023 05:00:00","56,88","","",""
"13/03/2023 04:50:00","57,58","","",""
"13/03/2023 04:40:00","56,57","","",""
"13/03/2023 04:30:00","57,07","","",""
"13/03/2023 04:20:00","57,45","","",""
"13/03/2023 04:10:00","57,47","","",""
"13/03/2023 04:00:00","57,22","","",""
"13/03/2023 03:50:00","56,53","","",""
"13/03/2023 03:40:00","57,19","","",""
"13/03/2023 03:30:00","57,01","","",""
"13/03/2023 03:20:00","57,39","","",""
"13/03/2023 03:10:00","58,63","","",""
"13/03/2023 03:00:00","58,10","","",""
"13/03/2023 02:50:00","56,08","","",""
"13/03/2023 02:40:00","57,35","","",""
"13/03/2023 02:30:00","57,17","","",""
"13/03/2023 02:20:00","56,91","","",""
"13/03/2023 02:10:00","56,88","","",""
"13/03/2023 02:00:00","56,78","","",""
"13/03/2023 01:50:00","57,45","","",""
"13/03/2023 01:40:00","57,60","","",""
"13/03/2023 01:30:00","57,56","","",""
"13/03/2023 01:20:00","56,94","","",""
"13/03/2023 01:10:00","56,88","","",""
"13/03/2023 01:00:00","55,41","","",""
"13/03/2023 00:50:00","57,73","","",""
"13/03/2023 00:40:00","56,97","","",""
"13/03/2023 00:30:00","56,86","","",""
"13/03/2023 00:20:00","56,10","","",""
"13/03/2023 00:10:00","57,24","","",""
"13/03/2023 00:00:00","56,47","","",""
"12/03/2023 23:50:00","57,00","","",""
"12/03/2023 23:40:00","57,12","","",""
"12/03/2023 23:30:00","56,36","","",""
"12/03/2023 23:20:00","57,10","","",""
"12/03/2023 23:10:00","57,30","","",""
"12/03/2023 23:00:00","56,46","","",""
"12/03/2023 22:50:00","56,08","","",""
"12/03/2023 22:40:00","57,16","","",""
"12/03/2023 22:30:00","56,17","","",""
"12/03/2023 22:20:00","56,91","","",""
"12/03/2023 22:10:00","56,72","","",""
"12/03/2023 22:00:00","56,52","","",""
"12/03/2023 21:50:00","56,83","","",""
"12/03/2023 21:40:00","56,71","","",""
"12/03/2023 21:30:00","56,85","","",""
"12/03/2023 21:20:00","55,70","","",""
"12/03/2023 21:10:00","56,87","","",""
"12/03/2023 21:00:00","56,52","","",""
"12/03/2023 20:50:00","55,43","","",""
"12/03/2023 20:40:00","55,98","","",""
"12/03/2023 20:30:00","55,72","","",""
"12/03/2023 20:20:00","55,85","","",""
"12/03/2023 20:10:00","56,84","","",""
"12/03/2023 20:00:00","56,47","","",""
"12/03/2023 19:50:00","56,78","","",""
"12/03/2023 19:40:00","55,31","","",""
"12/03/2023 19:30:00","55,89","","",""
"12/03/2023 19:20:00","55,57","","",""
"12/03/2023 19:10:00","55,70","","",""
"12/03/2023 19:00:00","56,47","","",""
"12/03/2023 18:50:00","54,41","","",""
"12/03/2023 18:40:00","55,28","","",""
"12/03/2023 18:30:00","55,73","","",""
"12/03/2023 18:20:00","56,19","","",""
"12/03/2023 18:10:00","56,04","","",""
"12/03/2023 18:00:00","56,08","","",""
"12/03/2023 17:50:00","56,01","","",""
"12/03/2023 17:40:00","54,86","","",""
"12/03/2023 17:30:00","55,24","","",""
"12/03/2023 17:20:00","55,69","","",""
"12/03/2023 17:10:00","55,96","","",""
"12/03/2023 17:00:00","55,76","","",""
"12/03/2023 16:50:00","55,99","","",""
"12/03/2023 16:40:00","56,17","","",""
"12/03/2023 16:30:00","55,59","","",""
"12/03/2023 16:20:00","56,25","","",""
"12/03/2023 16:10:00","56,38","","",""
"12/03/2023 16:00:00","56,54","","",""
"12/03/2023 15:50:00","56,01","","",""
"12/03/2023 15:40:00","56,60","","",""
"12/03/2023 15:30:00","55,75","","",""
"12/03/2023 15:20:00","55,83","","",""
"12/03/2023 15:10:00","56,74","","",""
"12/03/2023 15:00:00","56,36","","",""
"12/03/2023 14:50:00","55,44","","",""
"12/03/2023 14:40:00","55,32","","",""
"12/03/2023 14:30:00","56,19","","",""
"12/03/2023 14:20:00","55,70","","",""
"12/03/2023 14:10:00","55,69","","",""
"12/03/2023 14:00:00","56,15","","",""
"12/03/2023 13:50:00","55,88","","",""
"12/03/2023 13:40:00","55,69","","",""
"12/03/2023 13:30:00","56,58","","",""
"12/03/2023 13:20:00","56,47","","",""
"12/03/2023 13:10:00","55,84","","",""
"12/03/2023 13:00:00","56,91","","",""
"12/03/2023 12:50:00","55,92","","",""
"12/03/2023 12:40:00","56,32","","",""
"12/03/2023 12:30:00","56,39","","",""
"12/03/2023 12:20:00","55,76","","",""
"12/03/2023 12:10:00","56,30","","",""
"12/03/2023 12:00:00","56,69","","",""
"12/03/2023 11:50:00","56,50","","",""
"12/03/2023 11:40:00","56,50","","",""
"12/03/2023 11:30:00","54,97","","",""
"12/03/2023 11:20:00","55,54","","",""
"12/03/2023 11:10:00","56,14","","",""
"12/03/2023 11:00:00","57,09","","",""
"12/03/2023 10:50:00","56,54","","",""
"12/03/2023 10:40:00","57,22","","",""
"12/03/2023 10:30:00","57,98","","",""
"12/03/2023 10:20:00","57,30","","",""
"12/03/2023 10:10:00","57,35","","",""
"12/03/2023 10:00:00","56,06","","",""
"12/03/2023 09:50:00","56,39","","",""
"12/03/2023 09:40:00","56,11","","",""
"12/03/2023 09:30:00","56,06","","",""
"12/03/2023 09:20:00","56,65","","",""
"12/03/2023 09:10:00","57,83","","",""
"12/03/2023 09:00:00","57,09","","",""
"12/03/2023 08:50:00","57,50","","",""
"12/03/2023 08:40:00","57,10","","",""
"12/03/2023 08:30:00","57,69","","",""
"12/03/2023 08:20:00","56,72","","",""
"12/03/2023 08:10:00","56,44","","",""
"12/03/2023 08:00:00","57,10","","",""
"12/03/2023 07:50:00","56,91","","",""
"12/03/2023 07:40:00","56,64","","",""
"12/03/2023 07:30:00","57,36","","",""
"12/03/2023 07:20:00","57,70","","",""
"12/03/2023 07:10:00","56,07","","",""
"12/03/2023 07:00:00","55,68","","",""
"12/03/2023 06:50:00","56,08","","",""
"12/03/2023 06:40:00","56,38","","",""
"12/03/2023 06:30:00","57,32","","",""
"12/03/2023 06:20:00","56,82","","",""
"12/03/2023 06:10:00","56,99","","",""
"12/03/2023 06:00:00","57,61","","",""
"12/03/2023 05:50:00","57,04","","",""
"12/03/2023 05:40:00","56,98","","",""
"12/03/2023 05:30:00","57,08","","",""
"12/03/2023 05:20:00","56,18","","",""
"12/03/2023 05:10:00","55,91","","",""
"12/03/2023 05:00:00","55,80","","",""
"12/03/2023 04:50:00","54,56","","",""
"12/03/2023 04:40:00","55,53","","",""
"12/03/2023 04:30:00","55,82","","",""
"12/03/2023 04:20:00","55,18","","",""
"12/03/2023 04:10:00","55,92","","",""
"12/03/2023 04:00:00","56,17","","",""
"12/03/2023 03:50:00","55,21","","",""
"12/03/2023 03:40:00","56,07","","",""
"12/03/2023 03:30:00","56,29","","",""
"12/03/2023 03:20:00","55,34","","",""
"12/03/2023 03:10:00","56,28","","",""
"12/03/2023 03:00:00","57,09","","",""
"12/03/2023 02:50:00","56,89","","",""
"12/03/2023 02:40:00","55,92","","",""
"12/03/2023 02:30:00","56,11","","",""
"12/03/2023 02:20:00","55,83","","",""
"12/03/2023 02:10:00","57,09","","",""
"12/03/2023 02:00:00","56,15","","",""
"12/03/2023 01:50:00","56,78","","",""
"12/03/2023 01:40:00","55,81","","",""
"12/03/2023 01:30:00","56,77","","",""
"12/03/2023 01:20:00","55,45","","",""
"12/03/2023 01:10:00","55,80","","",""
"12/03/2023 01:00:00","56,16","","",""
"12/03/2023 00:50:00","56,10","","",""
"12/03/2023 00:40:00","57,43","","",""
"12/03/2023 00:30:00","56,03","","",""
"12/03/2023 00:20:00","55,81","","",""
"12/03/2023 00:10:00","56,03","","",""
"12/03/2023 00:00:00","55,40","","",""
"11/03/2023 23:50:00","55,16","","",""
"11/03/2023 23:40:00","55,88","","",""
"11/03/2023 23:30:00","57,07","","",""
"11/03/2023 23:20:00","56,15","","",""
"11/03/2023 23:10:00","55,97","","",""
"11/03/2023 23:00:00","56,63","","",""
"11/03/2023 22:50:00","56,67","","",""
"11/03/2023 22:40:00","56,18","","",""
"11/03/2023 22:30:00","55,29","","",""
"11/03/2023 22:20:00","54,78","","",""
"11/03/2023 22:10:00","55,47","","",""
"11/03/2023 22:00:00","55,91","","",""
"11/03/2023 21:50:00","56,18","","",""
"11/03/2023 21:40:00","55,83","","",""
"11/03/2023 21:30:00","56,21","","",""
"11/03/2023 21:20:00","55,51","","",""
"11/03/2023 21:10:00","55,42","","",""
"11/03/2023 21:00:00","54,70","","",""
"11/03/2023 20:50:00","53,93","","",""
"11/03/2023 20:40:00","55,26","","",""
"11/03/2023 20:30:00","54,78","","",""
"11/03/2023 20:20:00","55,00","","",""
"11/03/2023 20:10:00","54,42","","",""
"11/03/2023 20:00:00","55,82","","",""
"11/03/2023 19:50:00","56,33","","",""
"11/03/2023 19:40:00","59,93","","",""
"11/03/2023 19:30:00","58,28","","",""
"11/03/2023 19:20:00","58,51","","",""
"11/03/2023 19:10:00","57,76","","",""
"11/03/2023 19:00:00","58,99","","",""
"11/03/2023 18:50:00","58,43","","",""
"11/03/2023 18:40:00","59,66","","",""
"11/03/2023 18:30:00","59,43","","",""
"11/03/2023 18:20:00","58,58","","",""
"11/03/2023 18:10:00","59,07","","",""
"11/03/2023 18:00:00","57,78","","",""
"11/03/2023 17:50:00","58,32","","",""
"11/03/2023 17:40:00","58,61","","",""
"11/03/2023 17:30:00","58,48","","",""
"11/03/2023 17:20:00","58,28","","",""
"11/03/2023 17:10:00","58,85","","",""
"11/03/2023 17:00:00","58,29","","",""
"11/03/2023 16:50:00","57,29","","",""
"11/03/2023 16:40:00","58,67","","",""
"11/03/2023 16:30:00","57,63","","",""
"11/03/2023 16:20:00","58,00","","",""
"11/03/2023 16:10:00","58,07","","",""
"11/03/2023 16:00:00","57,97","","",""
"11/03/2023 15:50:00","57,49","","",""
"11/03/2023 15:40:00","58,30","","",""
"11/03/2023 15:30:00","58,76","","",""
"11/03/2023 15:20:00","56,67","","",""
"11/03/2023 15:10:00","56,18","","",""
"11/03/2023 15:00:00","57,89","","",""
"11/03/2023 14:50:00","57,70","","",""
"11/03/2023 14:40:00","57,47","","",""
"11/03/2023 14:30:00","57,25","","",""
"11/03/2023 14:20:00","57,63","","",""
"11/03/2023 14:10:00","58,54","","",""
"11/03/2023 14:00:00","57,81","","",""
"11/03/2023 13:50:00","58,74","","",""
"11/03/2023 13:40:00","58,65","","",""
"11/03/2023 13:30:00","58,19","","",""
"11/03/2023 13:20:00","58,37","","",""
"11/03/2023 13:10:00","58,12","","",""
"11/03/2023 13:00:00","57,16","","",""
"11/03/2023 12:50:00","57,88","","",""
"11/03/2023 12:40:00","58,70","","",""
"11/03/2023 12:30:00","58,53","","",""
"11/03/2023 12:20:00","57,86","","",""
"11/03/2023 12:10:00","57,35","","",""
"11/03/2023 12:00:00","56,99","","",""
"11/03/2023 11:50:00","56,65","","",""
"11/03/2023 11:40:00","55,66","","",""
"11/03/2023 11:30:00","55,26","","",""
"11/03/2023 11:20:00","55,74","","",""
"11/03/2023 11:10:00","55,22","","",""
"11/03/2023 11:00:00","55,83","","",""
"11/03/2023 10:50:00","55,12","","",""
"11/03/2023 10:40:00","54,86","","",""
"11/03/2023 10:30:00","55,24","","",""
"11/03/2023 10:20:00","54,29","","",""
"11/03/2023 10:10:00","54,70","","",""
"11/03/2023 10:00:00","55,56","","",""
"11/03/2023 09:50:00","55,08","","",""
"11/03/2023 09:40:00","56,48","","",""
"11/03/2023 09:30:00","55,95","","",""
"11/03/2023 09:20:00","56,36","","",""
"11/03/2023 09:10:00","56,19","","",""
"11/03/2023 09:00:00","56,04","","",""
"11/03/2023 08:50:00","55,60","","",""
"11/03/2023 08:40:00","56,54","","",""
"11/03/2023 08:30:00","55,47","","",""
"11/03/2023 08:20:00","56,18","","",""
"11/03/2023 08:10:00","54,84","","",""
"11/03/2023 08:00:00","55,20","","",""
"11/03/2023 07:50:00","55,30","","",""
"11/03/2023 07:40:00","56,29","","",""
"11/03/2023 07:30:00","56,18","","",""
"11/03/2023 07:20:00","57,62","","",""
"11/03/2023 07:10:00","56,18","","",""
"11/03/2023 07:00:00","55,80","","",""
"11/03/2023 06:50:00","55,71","","",""
"11/03/2023 06:40:00","56,00","","",""
"11/03/2023 06:30:00","56,65","","",""
"11/03/2023 06:20:00","57,13","","",""
"11/03/2023 06:10:00","55,74","","",""
"11/03/2023 06:00:00","56,28","","",""
"11/03/2023 05:50:00","56,54","","",""
"11/03/2023 05:40:00","55,92","","",""
"11/03/2023 05:30:00","54,77","","",""
"11/03/2023 05:20:00","55,16","","",""
"11/03/2023 05:10:00","55,31","","",""
"11/03/2023 05:00:00","54,88","","",""
"11/03/2023 04:50:00","55,98","","",""
"11/03/2023 04:40:00","54,61","","",""
"11/03/2023 04:30:00","55,88","","",""
"11/03/2023 04:20:00","54,96","","",""
"11/03/2023 04:10:00","55,43","","",""
"11/03/2023 04:00:00","55,04","","",""
"11/03/2023 03:50:00","54,99","","",""
"11/03/2023 03:40:00","54,50","","",""
"11/03/2023 03:30:00","54,75","","",""
"11/03/2023 03:20:00","54,15","","",""
"11/03/2023 03:10:00","55,07","","",""
"11/03/2023 03:00:00","54,90","","",""
"11/03/2023 02:50:00","55,36","","",""
"11/03/2023 02:40:00","56,60","","",""
"11/03/2023 02:30:00","55,88","","",""
"11/03/2023 02:20:00","55,45","","",""
"11/03/2023 02:10:00","56,63","","",""
"11/03/2023 02:00:00","55,82","","",""
"11/03/2023 01:50:00","55,80","","",""
"11/03/2023 01:40:00","56,04","","",""
"11/03/2023 01:30:00","56,50","","",""
"11/03/2023 01:20:00","55,98","","",""
"11/03/2023 01:10:00","55,98","","",""
"11/03/2023 01:00:00","56,18","","",""
"11/03/2023 00:50:00","55,84","","",""
"11/03/2023 00:40:00","56,28","","",""
"11/03/2023 00:30:00","56,03","","",""
"11/03/2023 00:20:00","56,20","","",""
"11/03/2023 00:10:00","57,00","","",""
"11/03/2023 00:00:00","57,84","","",""
"10/03/2023 23:50:00","56,48","","",""
"10/03/2023 23:40:00","55,54","","",""
"10/03/2023 23:30:00","55,65","","",""
"10/03/2023 23:20:00","55,69","","",""
"10/03/2023 23:10:00","55,22","","",""
"10/03/2023 23:00:00","55,40","","",""
"10/03/2023 22:50:00","54,65","","",""
"10/03/2023 22:40:00","56,43","","",""
"10/03/2023 22:30:00","55,74","","",""
"10/03/2023 22:20:00","55,73","","",""
"10/03/2023 22:10:00","56,32","","",""
"10/03/2023 22:00:00","55,79","","",""
"10/03/2023 21:50:00","55,35","","",""
"10/03/2023 21:40:00","55,81","","",""
"10/03/2023 21:30:00","56,13","","",""
"10/03/2023 21:20:00","56,44","","",""
"10/03/2023 21:10:00","56,80","","",""
"10/03/2023 21:00:00","55,84","","",""
"10/03/2023 20:50:00","58,25","","",""
"10/03/2023 20:40:00","57,88","","",""
"10/03/2023 20:30:00","58,02","","",""
"10/03/2023 20:20:00","58,84","","",""
"10/03/2023 20:10:00","58,88","","",""
"10/03/2023 20:00:00","58,83","","",""
"10/03/2023 19:50:00","60,72","","",""
"10/03/2023 19:40:00","59,72","","",""
"10/03/2023 19:30:00","58,79","","",""
"10/03/2023 19:20:00","58,58","","",""
"10/03/2023 19:10:00","60,15","","",""
"10/03/2023 19:00:00","58,74","","",""
"10/03/2023 18:50:00","60,26","","",""
"10/03/2023 18:40:00","59,23","","",""
"10/03/2023 18:30:00","59,15","","",""
"10/03/2023 18:20:00","58,36","","",""
"10/03/2023 18:10:00","58,42","","",""
"10/03/2023 18:00:00","59,44","","",""
"10/03/2023 17:50:00","58,37","","",""
"10/03/2023 17:40:00","59,02","","",""
"10/03/2023 17:30:00","57,81","","",""
"10/03/2023 17:20:00","59,68","","",""
"10/03/2023 17:10:00","59,40","","",""
"10/03/2023 17:00:00","59,52","","",""
"10/03/2023 16:50:00","59,66","","",""
"10/03/2023 16:40:00","58,54","","",""
"10/03/2023 16:30:00","58,73","","",""
"10/03/2023 16:20:00","58,84","","",""
"10/03/2023 16:10:00","57,85","","",""
"10/03/2023 16:00:00","56,78","","",""
"10/03/2023 15:50:00","56,92","","",""
"10/03/2023 15:40:00","57,90","","",""
"10/03/2023 15:30:00","58,16","","",""
"10/03/2023 15:20:00","59,02","","",""
"10/03/2023 15:10:00","58,22","","",""
"10/03/2023 15:00:00","58,50","","",""
"10/03/2023 14:50:00","58,72","","",""
"10/03/2023 14:40:00","58,96","","",""
"10/03/2023 14:30:00","58,43","","",""
"10/03/2023 14:20:00","57,55","","",""
"10/03/2023 14:10:00","55,40","","",""
"10/03/2023 14:00:00","56,20","","",""
"10/03/2023 13:50:00","55,85","","",""
"10/03/2023 13:40:00","54,89","","",""
"10/03/2023 13:30:00","55,18","","",""
"10/03/2023 13:20:00","54,97","","",""
"10/03/2023 13:10:00","55,36","","",""
"10/03/2023 13:00:00","55,78","","",""
"10/03/2023 12:50:00","56,43","","",""
"10/03/2023 12:40:00","55,34","","",""
"10/03/2023 12:30:00","55,61","","",""
"10/03/2023 12:20:00","55,43","","",""
"10/03/2023 12:10:00","55,47","","",""
"10/03/2023 12:00:00","56,53","","",""
"10/03/2023 11:50:00","55,70","","",""
"10/03/2023 11:40:00","55,76","","",""
"10/03/2023 11:30:00","55,61","","",""
"10/03/2023 11:20:00","55,70","","",""
"10/03/2023 11:10:00","56,47","","",""
"10/03/2023 11:00:00","55,68","","",""
"10/03/2023 10:50:00","56,24","","",""
"10/03/2023 10:40:00","55,75","","",""
"10/03/2023 10:30:00","57,46","","",""
"10/03/2023 10:20:00","57,17","","",""
"10/03/2023 10:10:00","55,18","","",""
"10/03/2023 10:00:00","56,06","","",""
"10/03/2023 09:50:00","56,32","","",""
"10/03/2023 09:40:00","56,38","","",""
"10/03/2023 09:30:00","55,78","","",""
"10/03/2023 09:20:00","56,57","","",""
"10/03/2023 09:10:00","56,38","","",""
"10/03/2023 09:00:00","56,79","","",""
"10/03/2023 08:50:00","55,99","","",""
"10/03/2023 08:40:00","55,78","","",""
"10/03/2023 08:30:00","55,75","","",""
"10/03/2023 08:20:00","56,00","","",""
"10/03/2023 08:10:00","56,16","","",""
"10/03/2023 08:00:00","57,77","","",""
"10/03/2023 07:50:00","56,44","","",""
"10/03/2023 07:40:00","56,55","","",""
"10/03/2023 07:30:00","58,22","","",""
"10/03/2023 07:20:00","57,95","","",""
"10/03/2023 07:10:00","57,96","","",""
"10/03/2023 07:00:00","57,96","","",""
"10/03/2023 06:50:00","57,70","","",""
"10/03/2023 06:40:00","57,42","","",""
"10/03/2023 06:30:00","58,05","","",""
"10/03/2023 06:20:00","57,07","","",""
"10/03/2023 06:10:00","57,21","","",""
"10/03/2023 06:00:00","57,08","","",""
"10/03/2023 05:50:00","55,58","","",""
"10/03/2023 05:40:00","56,47","","",""
"10/03/2023 05:30:00","56,12","","",""
"10/03/2023 05:20:00","56,18","","",""
"10/03/2023 05:10:00","57,16","","",""
"10/03/2023 05:00:00","56,54","","",""
"10/03/2023 04:50:00","56,51","","",""
"10/03/2023 04:40:00","57,30","","",""
"10/03/2023 04:30:00","57,08","","",""
"10/03/2023 04:20:00","57,14","","",""
"10/03/2023 04:10:00","57,24","","",""
"10/03/2023 04:00:00","56,68","","",""
"10/03/2023 03:50:00","55,91","","",""
"10/03/2023 03:40:00","57,37","","",""
"10/03/2023 03:30:00","56,20","","",""
"10/03/2023 03:20:00","56,47","","",""
"10/03/2023 03:10:00","55,71","","",""
"10/03/2023 03:00:00","57,25","","",""
"10/03/2023 02:50:00","55,93","","",""
"10/03/2023 02:40:00","56,49","","",""
"10/03/2023 02:30:00","56,23","","",""
"10/03/2023 02:20:00","56,47","","",""
"10/03/2023 02:10:00","56,35","","",""
"10/03/2023 02:00:00","55,94","","",""
"10/03/2023 01:50:00","56,81","","",""
"10/03/2023 01:40:00","57,87","","",""
"10/03/2023 01:30:00","57,92","","",""
"10/03/2023 01:20:00","57,27","","",""
"10/03/2023 01:10:00","56,60","","",""
"10/03/2023 01:00:00","57,73","","",""
"10/03/2023 00:50:00","57,80","","",""
"10/03/2023 00:40:00","58,56","","",""
"10/03/2023 00:30:00","60,73","","",""
"10/03/2023 00:20:00","60,47","","",""
"10/03/2023 00:10:00","60,95","","",""
"10/03/2023 00:00:00","60,54","","",""
"09/03/2023 23:50:00","60,77","","",""
"09/03/2023 23:40:00","59,67","","",""
"09/03/2023 23:30:00","61,00","","",""
"09/03/2023 23:20:00","61,33","","",""
"09/03/2023 23:10:00","60,28","","",""
"09/03/2023 23:00:00","59,47","","",""
"09/03/2023 22:50:00","60,39","","",""
"09/03/2023 22:40:00","59,90","","",""
"09/03/2023 22:30:00","60,09","","",""
"09/03/2023 22:20:00","60,60","","",""
"09/03/2023 22:10:00","60,52","","",""
"09/03/2023 22:00:00","59,97","","",""
"09/03/2023 21:50:00","59,43","","",""
"09/03/2023 21:40:00","60,21","","",""
"09/03/2023 21:30:00","59,71","","",""
"09/03/2023 21:20:00","59,84","","",""
"09/03/2023 21:10:00","59,12","","",""
"09/03/2023 21:00:00","58,88","","",""
"09/03/2023 20:50:00","59,45","","",""
"09/03/2023 20:40:00","58,98","","",""
"09/03/2023 20:30:00","58,96","","",""
"09/03/2023 20:20:00","60,21","","",""
"09/03/2023 20:10:00","60,90","","",""
"09/03/2023 20:00:00","59,98","","",""
"09/03/2023 19:50:00","60,39","","",""
"09/03/2023 19:40:00","59,70","","",""
