"Time stamp","Value","Events","Comment","User"
"09/03/2023 19:30:00","59,58","","",""
"09/03/2023 19:20:00","60,63","","",""
"09/03/2023 19:10:00","60,76","","",""
"09/03/2023 19:00:00","60,11","","",""
"09/03/2023 18:50:00","60,39","","",""
"09/03/2023 18:40:00","59,95","","",""
"09/03/2023 18:30:00","59,87","","",""
"09/03/2023 18:20:00","59,75","","",""
"09/03/2023 18:10:00","60,47","","",""
"09/03/2023 18:00:00","60,47","","",""
"09/03/2023 17:50:00","61,51","","",""
"09/03/2023 17:40:00","60,40","","",""
"09/03/2023 17:30:00","60,04","","",""
"09/03/2023 17:20:00","59,74","","",""
"09/03/2023 17:10:00","59,23","","",""
"09/03/2023 17:00:00","59,48","","",""
"09/03/2023 16:50:00","60,27","","",""
"09/03/2023 16:40:00","60,51","","",""
"09/03/2023 16:30:00","59,48","","",""
"09/03/2023 16:20:00","58,69","","",""
"09/03/2023 16:10:00","59,40","","",""
"09/03/2023 16:00:00","60,92","","",""
"09/03/2023 15:50:00","59,81","","",""
"09/03/2023 15:40:00","60,26","","",""
"09/03/2023 15:30:00","59,99","","",""
"09/03/2023 15:20:00","59,42","","",""
"09/03/2023 15:10:00","59,67","","",""
"09/03/2023 15:00:00","58,85","","",""
"09/03/2023 14:50:00","60,51","","",""
"09/03/2023 14:40:00","59,54","","",""
"09/03/2023 14:30:00","59,67","","",""
"09/03/2023 14:20:00","60,85","","",""
"09/03/2023 14:10:00","59,64","","",""
"09/03/2023 14:00:00","60,78","","",""
"09/03/2023 13:50:00","59,78","","",""
"09/03/2023 13:40:00","60,85","","",""
"09/03/2023 13:30:00","60,68","","",""
"09/03/2023 13:20:00","60,44","","",""
"09/03/2023 13:10:00","60,96","","",""
"09/03/2023 13:00:00","60,76","","",""
"09/03/2023 12:50:00","60,90","","",""
"09/03/2023 12:40:00","59,53","","",""
"09/03/2023 12:30:00","59,10","","",""
"09/03/2023 12:20:00","58,46","","",""
"09/03/2023 12:10:00","57,93","","",""
"09/03/2023 12:00:00","60,79","","",""
"09/03/2023 11:50:00","61,80","","",""
"09/03/2023 11:40:00","59,82","","",""
"09/03/2023 11:30:00","60,82","","",""
"09/03/2023 11:20:00","60,02","","",""
"09/03/2023 11:10:00","61,63","","",""
"09/03/2023 11:00:00","60,56","","",""
"09/03/2023 10:50:00","61,94","","",""
"09/03/2023 10:40:00","60,22","","",""
"09/03/2023 10:30:00","61,75","","",""
"09/03/2023 10:20:00","62,25","","",""
"09/03/2023 10:10:00","61,92","","",""
"09/03/2023 10:00:00","60,85","","",""
"09/03/2023 09:50:00","60,53","","",""
"09/03/2023 09:40:00","57,76","","",""
"09/03/2023 09:30:00","58,56","","",""
"09/03/2023 09:20:00","58,77","","",""
"09/03/2023 09:10:00","58,24","","",""
"09/03/2023 09:00:00","58,48","","",""
"09/03/2023 08:50:00","58,06","","",""
"09/03/2023 08:40:00","58,98","","",""
"09/03/2023 08:30:00","58,41","","",""
"09/03/2023 08:20:00","58,16","","",""
"09/03/2023 08:10:00","59,36","","",""
"09/03/2023 08:00:00","58,78","","",""
"09/03/2023 07:50:00","59,09","","",""
"09/03/2023 07:40:00","57,21","","",""
"09/03/2023 07:30:00","57,71","","",""
"09/03/2023 07:20:00","57,94","","",""
"09/03/2023 07:10:00","58,35","","",""
"09/03/2023 07:00:00","58,62","","",""
"09/03/2023 06:50:00","58,42","","",""
"09/03/2023 06:40:00","57,89","","",""
"09/03/2023 06:30:00","57,54","","",""
"09/03/2023 06:20:00","57,93","","",""
"09/03/2023 06:10:00","57,91","","",""
"09/03/2023 06:00:00","58,20","","",""
"09/03/2023 05:50:00","57,79","","",""
"09/03/2023 05:40:00","58,28","","",""
"09/03/2023 05:30:00","57,13","","",""
"09/03/2023 05:20:00","57,49","","",""
"09/03/2023 05:10:00","58,35","","",""
"09/03/2023 05:00:00","57,90","","",""
"09/03/2023 04:50:00","57,76","","",""
"09/03/2023 04:40:00","57,41","","",""
"09/03/2023 04:30:00","58,57","","",""
"09/03/2023 04:20:00","56,65","","",""
"09/03/2023 04:10:00","57,33","","",""
"09/03/2023 04:00:00","57,35","","",""
"09/03/2023 03:50:00","56,29","","",""
"09/03/2023 03:40:00","57,53","","",""
"09/03/2023 03:30:00","57,81","","",""
"09/03/2023 03:20:00","57,84","","",""
"09/03/2023 03:10:00","57,51","","",""
"09/03/2023 03:00:00","57,13","","",""
"09/03/2023 02:50:00","57,00","","",""
"09/03/2023 02:40:00","56,68","","",""
"09/03/2023 02:30:00","56,73","","",""
"09/03/2023 02:20:00","56,79","","",""
"09/03/2023 02:10:00","56,53","","",""
"09/03/2023 02:00:00","58,07","","",""
"09/03/2023 01:50:00","57,67","","",""
"09/03/2023 01:40:00","57,10","","",""
"09/03/2023 01:30:00","57,87","","",""
"09/03/2023 01:20:00","57,19","","",""
"09/03/2023 01:10:00","56,95","","",""
"09/03/2023 01:00:00","58,13","","",""
"09/03/2023 00:50:00","58,24","","",""
"09/03/2023 00:40:00","56,92","","",""
"09/03/2023 00:30:00","56,64","","",""
"09/03/2023 00:20:00","56,86","","",""
"09/03/2023 00:10:00","57,28","","",""
"09/03/2023 00:00:00","58,02","","",""
"08/03/2023 23:50:00","57,39","","",""
"08/03/2023 23:40:00","58,24","","",""
"08/03/2023 23:30:00","56,72","","",""
"08/03/2023 23:20:00","57,17","","",""
"08/03/2023 23:10:00","57,47","","",""
"08/03/2023 23:00:00","56,92","","",""
"08/03/2023 22:50:00","56,94","","",""
"08/03/2023 22:40:00","56,62","","",""
"08/03/2023 22:30:00","57,68","","",""
"08/03/2023 22:20:00","57,19","","",""
"08/03/2023 22:10:00","56,81","","",""
"08/03/2023 22:00:00","57,58","","",""
"08/03/2023 21:50:00","57,66","","",""
"08/03/2023 21:40:00","56,41","","",""
"08/03/2023 21:30:00","56,25","","",""
"08/03/2023 21:20:00","56,37","","",""
"08/03/2023 21:10:00","56,32","","",""
"08/03/2023 21:00:00","55,88","","",""
"08/03/2023 20:50:00","57,23","","",""
"08/03/2023 20:40:00","57,61","","",""
"08/03/2023 20:30:00","57,23","","",""
"08/03/2023 20:20:00","56,80","","",""
"08/03/2023 20:10:00","56,14","","",""
"08/03/2023 20:00:00","57,44","","",""
"08/03/2023 19:50:00","56,62","","",""
"08/03/2023 19:40:00","55,40","","",""
"08/03/2023 19:30:00","56,45","","",""
"08/03/2023 19:20:00","56,56","","",""
"08/03/2023 19:10:00","55,61","","",""
"08/03/2023 19:00:00","57,00","","",""
"08/03/2023 18:50:00","57,11","","",""
"08/03/2023 18:40:00","57,28","","",""
"08/03/2023 18:30:00","56,89","","",""
"08/03/2023 18:20:00","55,70","","",""
"08/03/2023 18:10:00","56,51","","",""
"08/03/2023 18:00:00","56,97","","",""
"08/03/2023 17:50:00","56,82","","",""
"08/03/2023 17:40:00","55,88","","",""
"08/03/2023 17:30:00","56,91","","",""
"08/03/2023 17:20:00","56,76","","",""
"08/03/2023 17:10:00","56,18","","",""
"08/03/2023 17:00:00","56,84","","",""
"08/03/2023 16:50:00","56,68","","",""
"08/03/2023 16:40:00","55,86","","",""
"08/03/2023 16:30:00","56,10","","",""
"08/03/2023 16:20:00","56,74","","",""
"08/03/2023 16:10:00","55,45","","",""
"08/03/2023 16:00:00","56,01","","",""
"08/03/2023 15:50:00","56,54","","",""
"08/03/2023 15:40:00","56,44","","",""
"08/03/2023 15:30:00","56,59","","",""
"08/03/2023 15:20:00","54,93","","",""
"08/03/2023 15:10:00","55,67","","",""
"08/03/2023 15:00:00","57,32","","",""
"08/03/2023 14:50:00","57,13","","",""
"08/03/2023 14:40:00","56,72","","",""
"08/03/2023 14:30:00","57,37","","",""
"08/03/2023 14:20:00","56,45","","",""
"08/03/2023 14:10:00","56,18","","",""
"08/03/2023 14:00:00","56,33","","",""
"08/03/2023 13:50:00","55,40","","",""
"08/03/2023 13:40:00","52,55","","",""
"08/03/2023 13:30:00","53,50","","",""
"08/03/2023 13:20:00","54,30","","",""
"08/03/2023 13:10:00","54,08","","",""
"08/03/2023 13:00:00","54,79","","",""
"08/03/2023 12:50:00","57,13","","",""
"08/03/2023 12:40:00","61,14","","",""
"08/03/2023 12:30:00","69,03","","",""
"08/03/2023 12:20:00","92,26","","",""
"08/03/2023 12:10:00","164,88","","",""
"08/03/2023 12:00:00","378,45","","",""
"08/03/2023 11:50:00","387,69","","",""
"08/03/2023 11:40:00","394,46","","",""
"08/03/2023 11:30:00","410,13","","",""
"08/03/2023 11:20:00","406,72","","",""
"08/03/2023 11:10:00","398,26","","",""
"08/03/2023 11:00:00","383,79","","",""
"08/03/2023 10:50:00","383,40","","",""
"08/03/2023 10:40:00","383,34","","",""
"08/03/2023 10:30:00","383,36","","",""
"08/03/2023 10:20:00","383,15","","",""
"08/03/2023 10:10:00","383,07","","",""
"08/03/2023 10:00:00","383,09","","",""
"08/03/2023 09:50:00","381,19","","",""
"08/03/2023 09:40:00","371,64","","",""
"08/03/2023 09:30:00","347,59","","",""
"08/03/2023 09:20:00","282,98","","",""
"08/03/2023 09:10:00","107,32","","",""
"08/03/2023 09:00:00","57,77","","",""
"08/03/2023 08:50:00","56,64","","",""
"08/03/2023 08:40:00","57,56","","",""
"08/03/2023 08:30:00","56,84","","",""
"08/03/2023 08:20:00","56,12","","",""
"08/03/2023 08:10:00","56,10","","",""
"08/03/2023 08:00:00","55,97","","",""
"08/03/2023 07:50:00","56,27","","",""
"08/03/2023 07:40:00","55,96","","",""
"08/03/2023 07:30:00","56,53","","",""
"08/03/2023 07:20:00","56,49","","",""
"08/03/2023 07:10:00","55,59","","",""
"08/03/2023 07:00:00","56,02","","",""
"08/03/2023 06:50:00","56,27","","",""
"08/03/2023 06:40:00","56,11","","",""
"08/03/2023 06:30:00","56,39","","",""
"08/03/2023 06:20:00","55,93","","",""
"08/03/2023 06:10:00","54,63","","",""
"08/03/2023 06:00:00","55,75","","",""
"08/03/2023 05:50:00","55,68","","",""
"08/03/2023 05:40:00","55,87","","",""
"08/03/2023 05:30:00","55,18","","",""
"08/03/2023 05:20:00","56,46","","",""
"08/03/2023 05:10:00","55,17","","",""
"08/03/2023 05:00:00","56,20","","",""
"08/03/2023 04:50:00","55,70","","",""
"08/03/2023 04:40:00","56,01","","",""
"08/03/2023 04:30:00","56,47","","",""
"08/03/2023 04:20:00","55,72","","",""
"08/03/2023 04:10:00","55,84","","",""
"08/03/2023 04:00:00","55,61","","",""
"08/03/2023 03:50:00","56,43","","",""
"08/03/2023 03:40:00","55,81","","",""
"08/03/2023 03:30:00","55,68","","",""
"08/03/2023 03:20:00","54,86","","",""
"08/03/2023 03:10:00","55,86","","",""
"08/03/2023 03:00:00","54,89","","",""
"08/03/2023 02:50:00","55,19","","",""
"08/03/2023 02:40:00","55,57","","",""
"08/03/2023 02:30:00","55,56","","",""
"08/03/2023 02:20:00","55,11","","",""
"08/03/2023 02:10:00","54,99","","",""
"08/03/2023 02:00:00","56,50","","",""
"08/03/2023 01:50:00","55,86","","",""
"08/03/2023 01:40:00","55,88","","",""
"08/03/2023 01:30:00","55,16","","",""
"08/03/2023 01:20:00","54,75","","",""
"08/03/2023 01:10:00","56,21","","",""
"08/03/2023 01:00:00","56,88","","",""
"08/03/2023 00:50:00","56,21","","",""
"08/03/2023 00:40:00","55,46","","",""
"08/03/2023 00:30:00","55,45","","",""
"08/03/2023 00:20:00","55,51","","",""
"08/03/2023 00:10:00","56,86","","",""
"08/03/2023 00:00:00","55,75","","",""
"07/03/2023 23:50:00","54,84","","",""
"07/03/2023 23:40:00","55,19","","",""
"07/03/2023 23:30:00","54,51","","",""
"07/03/2023 23:20:00","55,08","","",""
"07/03/2023 23:10:00","55,60","","",""
"07/03/2023 23:00:00","56,15","","",""
"07/03/2023 22:50:00","54,20","","",""
"07/03/2023 22:40:00","53,89","","",""
"07/03/2023 22:30:00","54,66","","",""
"07/03/2023 22:20:00","55,33","","",""
"07/03/2023 22:10:00","55,05","","",""
"07/03/2023 22:00:00","54,43","","",""
"07/03/2023 21:50:00","53,82","","",""
"07/03/2023 21:40:00","54,54","","",""
"07/03/2023 21:30:00","54,39","","",""
"07/03/2023 21:20:00","54,97","","",""
"07/03/2023 21:10:00","54,70","","",""
"07/03/2023 21:00:00","54,67","","",""
"07/03/2023 20:50:00","55,28","","",""
"07/03/2023 20:40:00","53,25","","",""
"07/03/2023 20:30:00","54,33","","",""
"07/03/2023 20:20:00","54,94","","",""
"07/03/2023 20:10:00","55,90","","",""
"07/03/2023 20:00:00","57,54","","",""
"07/03/2023 19:50:00","63,11","","",""
"07/03/2023 19:40:00","62,01","","",""
"07/03/2023 19:30:00","56,37","","",""
"07/03/2023 19:20:00","56,02","","",""
"07/03/2023 19:10:00","55,02","","",""
"07/03/2023 19:00:00","55,71","","",""
"07/03/2023 18:50:00","54,50","","",""
"07/03/2023 18:40:00","56,01","","",""
"07/03/2023 18:30:00","55,84","","",""
"07/03/2023 18:20:00","55,56","","",""
"07/03/2023 18:10:00","55,73","","",""
"07/03/2023 18:00:00","55,89","","",""
"07/03/2023 17:50:00","54,71","","",""
"07/03/2023 17:40:00","54,34","","",""
"07/03/2023 17:30:00","55,70","","",""
"07/03/2023 17:20:00","54,12","","",""
"07/03/2023 17:10:00","54,33","","",""
"07/03/2023 17:00:00","56,04","","",""
"07/03/2023 16:50:00","54,30","","",""
"07/03/2023 16:40:00","54,61","","",""
"07/03/2023 16:30:00","55,84","","",""
"07/03/2023 16:20:00","55,98","","",""
"07/03/2023 16:10:00","56,04","","",""
"07/03/2023 16:00:00","54,55","","",""
"07/03/2023 15:50:00","54,63","","",""
"07/03/2023 15:40:00","55,34","","",""
"07/03/2023 15:30:00","54,80","","",""
"07/03/2023 15:20:00","55,35","","",""
"07/03/2023 15:10:00","56,23","","",""
"07/03/2023 15:00:00","55,71","","",""
"07/03/2023 14:50:00","54,58","","",""
"07/03/2023 14:40:00","54,78","","",""
"07/03/2023 14:30:00","56,27","","",""
"07/03/2023 14:20:00","55,14","","",""
"07/03/2023 14:10:00","55,27","","",""
"07/03/2023 14:00:00","55,85","","",""
"07/03/2023 13:50:00","54,72","","",""
"07/03/2023 13:40:00","54,60","","",""
"07/03/2023 13:30:00","55,15","","",""
"07/03/2023 13:20:00","54,72","","",""
"07/03/2023 13:10:00","55,52","","",""
"07/03/2023 13:00:00","56,94","","",""
"07/03/2023 12:50:00","56,58","","",""
"07/03/2023 12:40:00","55,62","","",""
"07/03/2023 12:30:00","54,34","","",""
"07/03/2023 12:20:00","55,47","","",""
"07/03/2023 12:10:00","55,15","","",""
"07/03/2023 12:00:00","55,36","","",""
"07/03/2023 11:50:00","55,70","","",""
"07/03/2023 11:40:00","56,13","","",""
"07/03/2023 11:30:00","55,79","","",""
"07/03/2023 11:20:00","55,94","","",""
"07/03/2023 11:10:00","56,56","","",""
"07/03/2023 11:00:00","56,38","","",""
"07/03/2023 10:50:00","55,38","","",""
"07/03/2023 10:40:00","55,75","","",""
"07/03/2023 10:30:00","55,31","","",""
"07/03/2023 10:20:00","56,31","","",""
"07/03/2023 10:10:00","56,46","","",""
"07/03/2023 10:00:00","56,55","","",""
"07/03/2023 09:50:00","56,20","","",""
"07/03/2023 09:40:00","55,82","","",""
"07/03/2023 09:30:00","55,36","","",""
"07/03/2023 09:20:00","56,30","","",""
"07/03/2023 09:10:00","56,53","","",""
"07/03/2023 09:00:00","56,04","","",""
"07/03/2023 08:50:00","55,28","","",""
"07/03/2023 08:40:00","55,61","","",""
"07/03/2023 08:30:00","55,54","","",""
"07/03/2023 08:20:00","55,45","","",""
"07/03/2023 08:10:00","54,78","","",""
"07/03/2023 08:00:00","56,57","","",""
"07/03/2023 07:50:00","56,40","","",""
"07/03/2023 07:40:00","56,32","","",""
"07/03/2023 07:30:00","55,48","","",""
"07/03/2023 07:20:00","56,89","","",""
"07/03/2023 07:10:00","57,85","","",""
"07/03/2023 07:00:00","57,15","","",""
"07/03/2023 06:50:00","57,17","","",""
"07/03/2023 06:40:00","56,66","","",""
"07/03/2023 06:30:00","57,41","","",""
"07/03/2023 06:20:00","56,53","","",""
"07/03/2023 06:10:00","57,35","","",""
"07/03/2023 06:00:00","56,63","","",""
"07/03/2023 05:50:00","57,26","","",""
"07/03/2023 05:40:00","56,13","","",""
"07/03/2023 05:30:00","56,11","","",""
"07/03/2023 05:20:00","56,23","","",""
"07/03/2023 05:10:00","56,72","","",""
"07/03/2023 05:00:00","56,84","","",""
"07/03/2023 04:50:00","55,79","","",""
"07/03/2023 04:40:00","55,56","","",""
"07/03/2023 04:30:00","56,53","","",""
"07/03/2023 04:20:00","55,56","","",""
"07/03/2023 04:10:00","56,39","","",""
"07/03/2023 04:00:00","56,64","","",""
"07/03/2023 03:50:00","56,27","","",""
"07/03/2023 03:40:00","56,44","","",""
"07/03/2023 03:30:00","56,06","","",""
"07/03/2023 03:20:00","55,72","","",""
"07/03/2023 03:10:00","55,57","","",""
"07/03/2023 03:00:00","56,18","","",""
"07/03/2023 02:50:00","56,60","","",""
"07/03/2023 02:40:00","56,51","","",""
"07/03/2023 02:30:00","55,92","","",""
"07/03/2023 02:20:00","55,59","","",""
"07/03/2023 02:10:00","55,79","","",""
"07/03/2023 02:00:00","55,95","","",""
"07/03/2023 01:50:00","55,86","","",""
"07/03/2023 01:40:00","56,73","","",""
"07/03/2023 01:30:00","56,41","","",""
"07/03/2023 01:20:00","56,43","","",""
"07/03/2023 01:10:00","57,07","","",""
"07/03/2023 01:00:00","56,73","","",""
"07/03/2023 00:50:00","55,98","","",""
"07/03/2023 00:40:00","55,96","","",""
"07/03/2023 00:30:00","56,77","","",""
"07/03/2023 00:20:00","54,88","","",""
"07/03/2023 00:10:00","55,78","","",""
"07/03/2023 00:00:00","55,88","","",""
"06/03/2023 23:50:00","56,07","","",""
"06/03/2023 23:40:00","56,37","","",""
"06/03/2023 23:30:00","56,10","","",""
"06/03/2023 23:20:00","55,85","","",""
"06/03/2023 23:10:00","56,03","","",""
"06/03/2023 23:00:00","56,01","","",""
"06/03/2023 22:50:00","57,25","","",""
"06/03/2023 22:40:00","56,76","","",""
"06/03/2023 22:30:00","56,02","","",""
"06/03/2023 22:20:00","56,86","","",""
"06/03/2023 22:10:00","57,11","","",""
"06/03/2023 22:00:00","57,47","","",""
"06/03/2023 21:50:00","56,31","","",""
"06/03/2023 21:40:00","56,72","","",""
"06/03/2023 21:30:00","56,31","","",""
"06/03/2023 21:20:00","56,33","","",""
"06/03/2023 21:10:00","56,85","","",""
"06/03/2023 21:00:00","57,08","","",""
"06/03/2023 20:50:00","57,65","","",""
"06/03/2023 20:40:00","57,75","","",""
"06/03/2023 20:30:00","57,42","","",""
"06/03/2023 20:20:00","56,67","","",""
"06/03/2023 20:10:00","55,56","","",""
"06/03/2023 20:00:00","55,95","","",""
"06/03/2023 19:50:00","55,12","","",""
"06/03/2023 19:40:00","56,13","","",""
"06/03/2023 19:30:00","57,80","","",""
"06/03/2023 19:20:00","56,64","","",""
"06/03/2023 19:10:00","54,93","","",""
"06/03/2023 19:00:00","54,90","","",""
"06/03/2023 18:50:00","55,96","","",""
"06/03/2023 18:40:00","56,87","","",""
"06/03/2023 18:30:00","56,48","","",""
"06/03/2023 18:20:00","56,25","","",""
"06/03/2023 18:10:00","56,59","","",""
"06/03/2023 18:00:00","55,14","","",""
"06/03/2023 17:50:00","55,72","","",""
"06/03/2023 17:40:00","54,41","","",""
"06/03/2023 17:30:00","54,77","","",""
"06/03/2023 17:20:00","55,24","","",""
"06/03/2023 17:10:00","54,78","","",""
"06/03/2023 17:00:00","56,03","","",""
"06/03/2023 16:50:00","55,22","","",""
"06/03/2023 16:40:00","55,84","","",""
"06/03/2023 16:30:00","55,54","","",""
"06/03/2023 16:20:00","55,47","","",""
"06/03/2023 16:10:00","56,90","","",""
"06/03/2023 16:00:00","56,76","","",""
"06/03/2023 15:50:00","55,90","","",""
"06/03/2023 15:40:00","55,76","","",""
"06/03/2023 15:30:00","55,51","","",""
"06/03/2023 15:20:00","54,99","","",""
"06/03/2023 15:10:00","55,86","","",""
"06/03/2023 15:00:00","55,24","","",""
"06/03/2023 14:50:00","55,52","","",""
"06/03/2023 14:40:00","54,87","","",""
"06/03/2023 14:30:00","55,77","","",""
"06/03/2023 14:20:00","54,97","","",""
"06/03/2023 14:10:00","56,30","","",""
"06/03/2023 14:00:00","55,60","","",""
"06/03/2023 13:50:00","55,57","","",""
"06/03/2023 13:40:00","56,39","","",""
"06/03/2023 13:30:00","56,56","","",""
"06/03/2023 13:20:00","56,49","","",""
"06/03/2023 13:10:00","56,78","","",""
"06/03/2023 13:00:00","57,31","","",""
"06/03/2023 12:50:00","56,41","","",""
"06/03/2023 12:40:00","56,09","","",""
"06/03/2023 12:30:00","56,83","","",""
"06/03/2023 12:20:00","55,66","","",""
"06/03/2023 12:10:00","55,79","","",""
"06/03/2023 12:00:00","55,81","","",""
"06/03/2023 11:50:00","55,26","","",""
"06/03/2023 11:40:00","57,06","","",""
"06/03/2023 11:30:00","56,73","","",""
"06/03/2023 11:20:00","55,77","","",""
"06/03/2023 11:10:00","56,72","","",""
"06/03/2023 11:00:00","57,23","","",""
"06/03/2023 10:50:00","56,31","","",""
"06/03/2023 10:40:00","55,14","","",""
"06/03/2023 10:30:00","56,36","","",""
"06/03/2023 10:20:00","56,49","","",""
"06/03/2023 10:10:00","55,47","","",""
"06/03/2023 10:00:00","56,28","","",""
"06/03/2023 09:50:00","56,07","","",""
"06/03/2023 09:40:00","56,96","","",""
"06/03/2023 09:30:00","56,59","","",""
"06/03/2023 09:20:00","56,50","","",""
"06/03/2023 09:10:00","56,88","","",""
"06/03/2023 09:00:00","55,49","","",""
"06/03/2023 08:50:00","56,65","","",""
"06/03/2023 08:40:00","57,07","","",""
"06/03/2023 08:30:00","56,61","","",""
"06/03/2023 08:20:00","56,16","","",""
"06/03/2023 08:10:00","56,93","","",""
"06/03/2023 08:00:00","56,21","","",""
"06/03/2023 07:50:00","56,14","","",""
"06/03/2023 07:40:00","57,10","","",""
"06/03/2023 07:30:00","56,63","","",""
"06/03/2023 07:20:00","57,03","","",""
"06/03/2023 07:10:00","56,72","","",""
"06/03/2023 07:00:00","56,68","","",""
"06/03/2023 06:50:00","56,46","","",""
"06/03/2023 06:40:00","55,92","","",""
"06/03/2023 06:30:00","56,79","","",""
"06/03/2023 06:20:00","55,99","","",""
"06/03/2023 06:10:00","55,89","","",""
"06/03/2023 06:00:00","56,42","","",""
"06/03/2023 05:50:00","56,97","","",""
"06/03/2023 05:40:00","56,93","","",""
"06/03/2023 05:30:00","56,23","","",""
"06/03/2023 05:20:00","57,35","","",""
"06/03/2023 05:10:00","56,66","","",""
"06/03/2023 05:00:00","56,64","","",""
"06/03/2023 04:50:00","57,40","","",""
"06/03/2023 04:40:00","56,46","","",""
"06/03/2023 04:30:00","57,01","","",""
"06/03/2023 04:20:00","57,05","","",""
"06/03/2023 04:10:00","57,31","","",""
"06/03/2023 04:00:00","56,71","","",""
"06/03/2023 03:50:00","56,58","","",""
"06/03/2023 03:40:00","56,63","","",""
"06/03/2023 03:30:00","56,58","","",""
"06/03/2023 03:20:00","56,70","","",""
"06/03/2023 03:10:00","56,18","","",""
"06/03/2023 03:00:00","57,22","","",""
"06/03/2023 02:50:00","57,02","","",""
"06/03/2023 02:40:00","56,69","","",""
"06/03/2023 02:30:00","56,44","","",""
"06/03/2023 02:20:00","55,56","","",""
"06/03/2023 02:10:00","56,68","","",""
"06/03/2023 02:00:00","58,18","","",""
"06/03/2023 01:50:00","57,40","","",""
"06/03/2023 01:40:00","57,23","","",""
"06/03/2023 01:30:00","57,79","","",""
"06/03/2023 01:20:00","57,87","","",""
"06/03/2023 01:10:00","57,54","","",""
"06/03/2023 01:00:00","56,18","","",""
"06/03/2023 00:50:00","56,90","","",""
"06/03/2023 00:40:00","55,97","","",""
"06/03/2023 00:30:00","55,51","","",""
"06/03/2023 00:20:00","56,57","","",""
"06/03/2023 00:10:00","57,02","","",""
"06/03/2023 00:00:00","56,90","","",""
"05/03/2023 23:50:00","56,17","","",""
"05/03/2023 23:40:00","56,31","","",""
"05/03/2023 23:30:00","56,50","","",""
"05/03/2023 23:20:00","55,29","","",""
"05/03/2023 23:10:00","56,61","","",""
"05/03/2023 23:00:00","57,19","","",""
"05/03/2023 22:50:00","57,70","","",""
"05/03/2023 22:40:00","57,17","","",""
"05/03/2023 22:30:00","56,10","","",""
"05/03/2023 22:20:00","56,25","","",""
"05/03/2023 22:10:00","55,11","","",""
"05/03/2023 22:00:00","55,78","","",""
"05/03/2023 21:50:00","55,26","","",""
"05/03/2023 21:40:00","56,55","","",""
"05/03/2023 21:30:00","56,08","","",""
"05/03/2023 21:20:00","55,26","","",""
"05/03/2023 21:10:00","55,65","","",""
"05/03/2023 21:00:00","56,74","","",""
"05/03/2023 20:50:00","55,32","","",""
"05/03/2023 20:40:00","55,03","","",""
"05/03/2023 20:30:00","56,36","","",""
"05/03/2023 20:20:00","55,68","","",""
"05/03/2023 20:10:00","55,83","","",""
"05/03/2023 20:00:00","56,52","","",""
"05/03/2023 19:50:00","55,48","","",""
"05/03/2023 19:40:00","56,20","","",""
"05/03/2023 19:30:00","54,85","","",""
"05/03/2023 19:20:00","55,61","","",""
"05/03/2023 19:10:00","55,61","","",""
"05/03/2023 19:00:00","56,75","","",""
"05/03/2023 18:50:00","56,34","","",""
"05/03/2023 18:40:00","55,95","","",""
"05/03/2023 18:30:00","56,88","","",""
"05/03/2023 18:20:00","56,57","","",""
"05/03/2023 18:10:00","55,79","","",""
"05/03/2023 18:00:00","55,03","","",""
"05/03/2023 17:50:00","54,52","","",""
"05/03/2023 17:40:00","55,18","","",""
"05/03/2023 17:30:00","55,74","","",""
"05/03/2023 17:20:00","56,29","","",""
"05/03/2023 17:10:00","57,88","","",""
"05/03/2023 17:00:00","56,80","","",""
"05/03/2023 16:50:00","56,05","","",""
"05/03/2023 16:40:00","56,27","","",""
"05/03/2023 16:30:00","55,68","","",""
"05/03/2023 16:20:00","57,10","","",""
"05/03/2023 16:10:00","56,33","","",""
"05/03/2023 16:00:00","56,48","","",""
"05/03/2023 15:50:00","55,64","","",""
"05/03/2023 15:40:00","56,36","","",""
"05/03/2023 15:30:00","56,52","","",""
"05/03/2023 15:20:00","55,57","","",""
"05/03/2023 15:10:00","55,36","","",""
"05/03/2023 15:00:00","55,74","","",""
"05/03/2023 14:50:00","55,44","","",""
"05/03/2023 14:40:00","55,46","","",""
"05/03/2023 14:30:00","55,58","","",""
"05/03/2023 14:20:00","55,32","","",""
"05/03/2023 14:10:00","56,11","","",""
"05/03/2023 14:00:00","56,02","","",""
"05/03/2023 13:50:00","56,52","","",""
"05/03/2023 13:40:00","57,61","","",""
"05/03/2023 13:30:00","57,97","","",""
"05/03/2023 13:20:00","56,16","","",""
"05/03/2023 13:10:00","57,36","","",""
"05/03/2023 13:00:00","58,15","","",""
"05/03/2023 12:50:00","57,38","","",""
"05/03/2023 12:40:00","57,58","","",""
"05/03/2023 12:30:00","57,30","","",""
"05/03/2023 12:20:00","56,04","","",""
"05/03/2023 12:10:00","56,81","","",""
"05/03/2023 12:00:00","56,64","","",""
"05/03/2023 11:50:00","55,37","","",""
"05/03/2023 11:40:00","57,41","","",""
"05/03/2023 11:30:00","57,97","","",""
"05/03/2023 11:20:00","57,05","","",""
"05/03/2023 11:10:00","57,79","","",""
"05/03/2023 11:00:00","58,05","","",""
"05/03/2023 10:50:00","55,91","","",""
"05/03/2023 10:40:00","57,14","","",""
"05/03/2023 10:30:00","56,95","","",""
"05/03/2023 10:20:00","57,14","","",""
"05/03/2023 10:10:00","57,64","","",""
"05/03/2023 10:00:00","57,43","","",""
"05/03/2023 09:50:00","56,79","","",""
"05/03/2023 09:40:00","57,14","","",""
"05/03/2023 09:30:00","56,73","","",""
"05/03/2023 09:20:00","55,90","","",""
"05/03/2023 09:10:00","57,79","","",""
"05/03/2023 09:00:00","57,37","","",""
"05/03/2023 08:50:00","57,84","","",""
"05/03/2023 08:40:00","57,95","","",""
"05/03/2023 08:30:00","56,70","","",""
"05/03/2023 08:20:00","56,05","","",""
"05/03/2023 08:10:00","56,64","","",""
"05/03/2023 08:00:00","57,95","","",""
"05/03/2023 07:50:00","58,31","","",""
"05/03/2023 07:40:00","57,03","","",""
"05/03/2023 07:30:00","57,67","","",""
"05/03/2023 07:20:00","57,36","","",""
"05/03/2023 07:10:00","57,17","","",""
"05/03/2023 07:00:00","56,44","","",""
"05/03/2023 06:50:00","57,40","","",""
"05/03/2023 06:40:00","57,36","","",""
"05/03/2023 06:30:00","56,84","","",""
"05/03/2023 06:20:00","57,03","","",""
"05/03/2023 06:10:00","57,44","","",""
"05/03/2023 06:00:00","58,44","","",""
"05/03/2023 05:50:00","57,92","","",""
"05/03/2023 05:40:00","58,45","","",""
"05/03/2023 05:30:00","56,96","","",""
"05/03/2023 05:20:00","57,48","","",""
"05/03/2023 05:10:00","58,74","","",""
"05/03/2023 05:00:00","59,22","","",""
"05/03/2023 04:50:00","58,76","","",""
"05/03/2023 04:40:00","58,40","","",""
"05/03/2023 04:30:00","57,64","","",""
"05/03/2023 04:20:00","57,94","","",""
"05/03/2023 04:10:00","57,08","","",""
"05/03/2023 04:00:00","56,82","","",""
"05/03/2023 03:50:00","55,96","","",""
"05/03/2023 03:40:00","56,57","","",""
"05/03/2023 03:30:00","55,72","","",""
"05/03/2023 03:20:00","57,48","","",""
"05/03/2023 03:10:00","56,96","","",""
"05/03/2023 03:00:00","57,58","","",""
"05/03/2023 02:50:00","57,12","","",""
"05/03/2023 02:40:00","57,36","","",""
"05/03/2023 02:30:00","56,68","","",""
"05/03/2023 02:20:00","57,58","","",""
"05/03/2023 02:10:00","57,39","","",""
"05/03/2023 02:00:00","56,60","","",""
"05/03/2023 01:50:00","57,28","","",""
"05/03/2023 01:40:00","56,57","","",""
"05/03/2023 01:30:00","56,88","","",""
"05/03/2023 01:20:00","56,69","","",""
"05/03/2023 01:10:00","56,97","","",""
"05/03/2023 01:00:00","58,11","","",""
"05/03/2023 00:50:00","56,87","","",""
"05/03/2023 00:40:00","56,89","","",""
"05/03/2023 00:30:00","56,02","","",""
"05/03/2023 00:20:00","56,62","","",""
"05/03/2023 00:10:00","56,36","","",""
"05/03/2023 00:00:00","56,54","","",""
"04/03/2023 23:50:00","56,65","","",""
"04/03/2023 23:40:00","55,95","","",""
"04/03/2023 23:30:00","57,16","","",""
"04/03/2023 23:20:00","56,81","","",""
"04/03/2023 23:10:00","56,75","","",""
"04/03/2023 23:00:00","56,32","","",""
"04/03/2023 22:50:00","56,45","","",""
"04/03/2023 22:40:00","56,02","","",""
"04/03/2023 22:30:00","56,94","","",""
"04/03/2023 22:20:00","56,66","","",""
"04/03/2023 22:10:00","56,19","","",""
"04/03/2023 22:00:00","57,18","","",""
"04/03/2023 21:50:00","58,62","","",""
"04/03/2023 21:40:00","57,49","","",""
"04/03/2023 21:30:00","56,26","","",""
"04/03/2023 21:20:00","57,44","","",""
"04/03/2023 21:10:00","57,35","","",""
"04/03/2023 21:00:00","56,75","","",""
"04/03/2023 20:50:00","56,47","","",""
"04/03/2023 20:40:00","57,30","","",""
"04/03/2023 20:30:00","55,92","","",""
"04/03/2023 20:20:00","56,26","","",""
"04/03/2023 20:10:00","56,88","","",""
"04/03/2023 20:00:00","57,36","","",""
"04/03/2023 19:50:00","55,88","","",""
"04/03/2023 19:40:00","55,83","","",""
"04/03/2023 19:30:00","56,27","","",""
"04/03/2023 19:20:00","56,61","","",""
"04/03/2023 19:10:00","56,80","","",""
"04/03/2023 19:00:00","56,79","","",""
"04/03/2023 18:50:00","55,26","","",""
"04/03/2023 18:40:00","55,06","","",""
"04/03/2023 18:30:00","55,44","","",""
"04/03/2023 18:20:00","55,02","","",""
"04/03/2023 18:10:00","56,25","","",""
"04/03/2023 18:00:00","54,86","","",""
"04/03/2023 17:50:00","55,82","","",""
"04/03/2023 17:40:00","56,73","","",""
"04/03/2023 17:30:00","57,12","","",""
"04/03/2023 17:20:00","56,80","","",""
"04/03/2023 17:10:00","56,83","","",""
"04/03/2023 17:00:00","56,80","","",""
"04/03/2023 16:50:00","55,72","","",""
"04/03/2023 16:40:00","55,69","","",""
"04/03/2023 16:30:00","55,68","","",""
"04/03/2023 16:20:00","56,24","","",""
"04/03/2023 16:10:00","55,93","","",""
"04/03/2023 16:00:00","56,17","","",""
"04/03/2023 15:50:00","55,61","","",""
"04/03/2023 15:40:00","56,42","","",""
"04/03/2023 15:30:00","56,93","","",""
"04/03/2023 15:20:00","57,40","","",""
"04/03/2023 15:10:00","56,86","","",""
"04/03/2023 15:00:00","57,19","","",""
"04/03/2023 14:50:00","56,65","","",""
"04/03/2023 14:40:00","56,47","","",""
"04/03/2023 14:30:00","56,82","","",""
"04/03/2023 14:20:00","56,89","","",""
"04/03/2023 14:10:00","58,48","","",""
"04/03/2023 14:00:00","56,11","","",""
"04/03/2023 13:50:00","56,17","","",""
"04/03/2023 13:40:00","56,14","","",""
"04/03/2023 13:30:00","56,81","","",""
"04/03/2023 13:20:00","56,36","","",""
"04/03/2023 13:10:00","56,71","","",""
"04/03/2023 13:00:00","58,00","","",""
"04/03/2023 12:50:00","57,86","","",""
"04/03/2023 12:40:00","57,32","","",""
"04/03/2023 12:30:00","57,50","","",""
"04/03/2023 12:20:00","58,61","","",""
"04/03/2023 12:10:00","58,17","","",""
"04/03/2023 12:00:00","57,81","","",""
"04/03/2023 11:50:00","57,72","","",""
"04/03/2023 11:40:00","56,09","","",""
"04/03/2023 11:30:00","57,18","","",""
"04/03/2023 11:20:00","56,66","","",""
"04/03/2023 11:10:00","56,78","","",""
"04/03/2023 11:00:00","57,81","","",""
"04/03/2023 10:50:00","58,49","","",""
"04/03/2023 10:40:00","58,39","","",""
"04/03/2023 10:30:00","58,32","","",""
"04/03/2023 10:20:00","57,08","","",""
"04/03/2023 10:10:00","58,25","","",""
"04/03/2023 10:00:00","57,32","","",""
"04/03/2023 09:50:00","56,33","","",""
"04/03/2023 09:40:00","56,80","","",""
"04/03/2023 09:30:00","57,51","","",""
"04/03/2023 09:20:00","57,82","","",""
"04/03/2023 09:10:00","57,66","","",""
"04/03/2023 09:00:00","57,33","","",""
"04/03/2023 08:50:00","57,26","","",""
"04/03/2023 08:40:00","57,15","","",""
"04/03/2023 08:30:00","57,16","","",""
"04/03/2023 08:20:00","57,78","","",""
"04/03/2023 08:10:00","57,52","","",""
"04/03/2023 08:00:00","57,76","","",""
"04/03/2023 07:50:00","57,27","","",""
"04/03/2023 07:40:00","58,45","","",""
"04/03/2023 07:30:00","57,04","","",""
"04/03/2023 07:20:00","57,17","","",""
"04/03/2023 07:10:00","57,48","","",""
"04/03/2023 07:00:00","56,10","","",""
"04/03/2023 06:50:00","58,01","","",""
"04/03/2023 06:40:00","57,61","","",""
"04/03/2023 06:30:00","57,96","","",""
"04/03/2023 06:20:00","57,83","","",""
"04/03/2023 06:10:00","57,46","","",""
"04/03/2023 06:00:00","56,35","","",""
"04/03/2023 05:50:00","57,12","","",""
"04/03/2023 05:40:00","57,00","","",""
"04/03/2023 05:30:00","57,12","","",""
"04/03/2023 05:20:00","56,85","","",""
"04/03/2023 05:10:00","57,89","","",""
"04/03/2023 05:00:00","58,19","","",""
"04/03/2023 04:50:00","56,94","","",""
"04/03/2023 04:40:00","57,26","","",""
"04/03/2023 04:30:00","56,96","","",""
"04/03/2023 04:20:00","56,39","","",""
"04/03/2023 04:10:00","57,00","","",""
"04/03/2023 04:00:00","56,44","","",""
"04/03/2023 03:50:00","58,24","","",""
"04/03/2023 03:40:00","57,81","","",""
"04/03/2023 03:30:00","58,06","","",""
"04/03/2023 03:20:00","58,35","","",""
"04/03/2023 03:10:00","58,20","","",""
"04/03/2023 03:00:00","57,55","","",""
"04/03/2023 02:50:00","57,15","","",""
"04/03/2023 02:40:00","58,14","","",""
"04/03/2023 02:30:00","57,58","","",""
"04/03/2023 02:20:00","57,47","","",""
"04/03/2023 02:10:00","58,15","","",""
"04/03/2023 02:00:00","57,51","","",""
"04/03/2023 01:50:00","56,92","","",""
"04/03/2023 01:40:00","56,58","","",""
"04/03/2023 01:30:00","57,29","","",""
"04/03/2023 01:20:00","56,94","","",""
"04/03/2023 01:10:00","56,05","","",""
"04/03/2023 01:00:00","56,32","","",""
"04/03/2023 00:50:00","58,61","","",""
"04/03/2023 00:40:00","56,26","","",""
"04/03/2023 00:30:00","57,11","","",""
"04/03/2023 00:20:00","57,34","","",""
"04/03/2023 00:10:00","57,33","","",""
"04/03/2023 00:00:00","57,74","","",""
"03/03/2023 23:50:00","56,90","","",""
"03/03/2023 23:40:00","56,17","","",""
"03/03/2023 23:30:00","56,44","","",""
"03/03/2023 23:20:00","57,19","","",""
"03/03/2023 23:10:00","57,29","","",""
"03/03/2023 23:00:00","56,11","","",""
"03/03/2023 22:50:00","57,03","","",""
"03/03/2023 22:40:00","56,05","","",""
"03/03/2023 22:30:00","56,72","","",""
"03/03/2023 22:20:00","57,30","","",""
"03/03/2023 22:10:00","57,38","","",""
"03/03/2023 22:00:00","57,52","","",""
"03/03/2023 21:50:00","57,33","","",""
"03/03/2023 21:40:00","56,56","","",""
"03/03/2023 21:30:00","57,65","","",""
"03/03/2023 21:20:00","57,61","","",""
"03/03/2023 21:10:00","57,42","","",""
"03/03/2023 21:00:00","57,46","","",""
"03/03/2023 20:50:00","56,20","","",""
"03/03/2023 20:40:00","56,23","","",""
"03/03/2023 20:30:00","56,13","","",""
"03/03/2023 20:20:00","56,14","","",""
"03/03/2023 20:10:00","56,31","","",""
"03/03/2023 20:00:00","55,80","","",""
"03/03/2023 19:50:00","56,86","","",""
"03/03/2023 19:40:00","55,82","","",""
"03/03/2023 19:30:00","57,29","","",""
"03/03/2023 19:20:00","56,61","","",""
"03/03/2023 19:10:00","56,66","","",""
"03/03/2023 19:00:00","55,33","","",""
"03/03/2023 18:50:00","55,96","","",""
"03/03/2023 18:40:00","56,60","","",""
"03/03/2023 18:30:00","56,47","","",""
"03/03/2023 18:20:00","56,31","","",""
"03/03/2023 18:10:00","54,93","","",""
"03/03/2023 18:00:00","56,40","","",""
"03/03/2023 17:50:00","55,77","","",""
"03/03/2023 17:40:00","57,21","","",""
"03/03/2023 17:30:00","57,12","","",""
"03/03/2023 17:20:00","56,18","","",""
"03/03/2023 17:10:00","55,92","","",""
"03/03/2023 17:00:00","56,25","","",""
"03/03/2023 16:50:00","55,93","","",""
"03/03/2023 16:40:00","56,53","","",""
"03/03/2023 16:30:00","57,09","","",""
"03/03/2023 16:20:00","57,76","","",""
"03/03/2023 16:10:00","57,52","","",""
"03/03/2023 16:00:00","56,70","","",""
"03/03/2023 15:50:00","56,96","","",""
"03/03/2023 15:40:00","57,79","","",""
"03/03/2023 15:30:00","56,80","","",""
"03/03/2023 15:20:00","57,40","","",""
"03/03/2023 15:10:00","56,94","","",""
"03/03/2023 15:00:00","56,80","","",""
"03/03/2023 14:50:00","57,10","","",""
"03/03/2023 14:40:00","57,60","","",""
"03/03/2023 14:30:00","57,41","","",""
"03/03/2023 14:20:00","56,54","","",""
"03/03/2023 14:10:00","57,84","","",""
"03/03/2023 14:00:00","56,57","","",""
"03/03/2023 13:50:00","57,47","","",""
"03/03/2023 13:40:00","56,68","","",""
"03/03/2023 13:30:00","56,12","","",""
"03/03/2023 13:20:00","56,73","","",""
"03/03/2023 13:10:00","56,26","","",""
"03/03/2023 13:00:00","56,47","","",""
"03/03/2023 12:50:00","57,08","","",""
"03/03/2023 12:40:00","57,17","","",""
"03/03/2023 12:30:00","56,74","","",""
"03/03/2023 12:20:00","55,89","","",""
"03/03/2023 12:10:00","56,97","","",""
"03/03/2023 12:00:00","57,37","","",""
"03/03/2023 11:50:00","57,41","","",""
"03/03/2023 11:40:00","56,50","","",""
"03/03/2023 11:30:00","56,20","","",""
"03/03/2023 11:20:00","57,15","","",""
"03/03/2023 11:10:00","57,28","","",""
"03/03/2023 11:00:00","56,91","","",""
"03/03/2023 10:50:00","57,31","","",""
"03/03/2023 10:40:00","58,96","","",""
"03/03/2023 10:30:00","57,83","","",""
"03/03/2023 10:20:00","57,78","","",""
"03/03/2023 10:10:00","57,34","","",""
"03/03/2023 10:00:00","56,93","","",""
"03/03/2023 09:50:00","57,61","","",""
"03/03/2023 09:40:00","56,87","","",""
"03/03/2023 09:30:00","57,27","","",""
"03/03/2023 09:20:00","56,82","","",""
"03/03/2023 09:10:00","57,86","","",""
"03/03/2023 09:00:00","57,84","","",""
"03/03/2023 08:50:00","57,55","","",""
"03/03/2023 08:40:00","57,29","","",""
"03/03/2023 08:30:00","57,53","","",""
"03/03/2023 08:20:00","57,89","","",""
"03/03/2023 08:10:00","56,86","","",""
"03/03/2023 08:00:00","55,85","","",""
"03/03/2023 07:50:00","55,89","","",""
"03/03/2023 07:40:00","57,47","","",""
"03/03/2023 07:30:00","57,58","","",""
"03/03/2023 07:20:00","57,55","","",""
"03/03/2023 07:10:00","59,07","","",""
"03/03/2023 07:00:00","58,03","","",""
"03/03/2023 06:50:00","57,89","","",""
"03/03/2023 06:40:00","57,66","","",""
"03/03/2023 06:30:00","58,17","","",""
"03/03/2023 06:20:00","57,68","","",""
"03/03/2023 06:10:00","57,62","","",""
"03/03/2023 06:00:00","56,93","","",""
"03/03/2023 05:50:00","57,57","","",""
"03/03/2023 05:40:00","58,04","","",""
"03/03/2023 05:30:00","57,63","","",""
"03/03/2023 05:20:00","58,09","","",""
"03/03/2023 05:10:00","58,33","","",""
"03/03/2023 05:00:00","57,73","","",""
"03/03/2023 04:50:00","58,41","","",""
"03/03/2023 04:40:00","56,63","","",""
"03/03/2023 04:30:00","58,02","","",""
"03/03/2023 04:20:00","56,87","","",""
"03/03/2023 04:10:00","58,38","","",""
"03/03/2023 04:00:00","57,32","","",""
"03/03/2023 03:50:00","57,58","","",""
"03/03/2023 03:40:00","57,46","","",""
"03/03/2023 03:30:00","57,45","","",""
"03/03/2023 03:20:00","56,79","","",""
"03/03/2023 03:10:00","56,83","","",""
"03/03/2023 03:00:00","58,34","","",""
"03/03/2023 02:50:00","58,52","","",""
"03/03/2023 02:40:00","58,07","","",""
"03/03/2023 02:30:00","58,37","","",""
"03/03/2023 02:20:00","57,25","","",""
"03/03/2023 02:10:00","58,41","","",""
"03/03/2023 02:00:00","58,21","","",""
"03/03/2023 01:50:00","57,45","","",""
"03/03/2023 01:40:00","56,95","","",""
"03/03/2023 01:30:00","57,26","","",""
"03/03/2023 01:20:00","56,64","","",""
"03/03/2023 01:10:00","57,13","","",""
"03/03/2023 01:00:00","56,89","","",""
"03/03/2023 00:50:00","57,94","","",""
"03/03/2023 00:40:00","57,47","","",""
"03/03/2023 00:30:00","57,64","","",""
"03/03/2023 00:20:00","57,24","","",""
"03/03/2023 00:10:00","57,76","","",""
"03/03/2023 00:00:00","56,10","","",""
"02/03/2023 23:50:00","56,88","","",""
"02/03/2023 23:40:00","56,95","","",""
"02/03/2023 23:30:00","57,11","","",""
"02/03/2023 23:20:00","57,82","","",""
"02/03/2023 23:10:00","57,55","","",""
"02/03/2023 23:00:00","58,30","","",""
"02/03/2023 22:50:00","57,85","","",""
"02/03/2023 22:40:00","58,20","","",""
"02/03/2023 22:30:00","57,73","","",""
"02/03/2023 22:20:00","57,03","","",""
"02/03/2023 22:10:00","56,47","","",""
"02/03/2023 22:00:00","57,54","","",""
"02/03/2023 21:50:00","57,14","","",""
"02/03/2023 21:40:00","57,26","","",""
"02/03/2023 21:30:00","57,02","","",""
"02/03/2023 21:20:00","56,29","","",""
"02/03/2023 21:10:00","56,54","","",""
"02/03/2023 21:00:00","57,12","","",""
"02/03/2023 20:50:00","56,35","","",""
"02/03/2023 20:40:00","56,69","","",""
"02/03/2023 20:30:00","57,78","","",""
"02/03/2023 20:20:00","56,16","","",""
"02/03/2023 20:10:00","56,72","","",""
"02/03/2023 20:00:00","57,16","","",""
"02/03/2023 19:50:00","57,58","","",""
"02/03/2023 19:40:00","57,34","","",""
"02/03/2023 19:30:00","57,21","","",""
"02/03/2023 19:20:00","57,89","","",""
"02/03/2023 19:10:00","56,57","","",""
"02/03/2023 19:00:00","57,09","","",""
"02/03/2023 18:50:00","56,47","","",""
"02/03/2023 18:40:00","57,87","","",""
"02/03/2023 18:30:00","56,92","","",""
"02/03/2023 18:20:00","57,29","","",""
"02/03/2023 18:10:00","56,49","","",""
"02/03/2023 18:00:00","56,22","","",""
"02/03/2023 17:50:00","57,20","","",""
"02/03/2023 17:40:00","56,68","","",""
"02/03/2023 17:30:00","56,62","","",""
"02/03/2023 17:20:00","56,09","","",""
"02/03/2023 17:10:00","56,38","","",""
"02/03/2023 17:00:00","58,14","","",""
"02/03/2023 16:50:00","57,18","","",""
"02/03/2023 16:40:00","57,81","","",""
"02/03/2023 16:30:00","57,52","","",""
"02/03/2023 16:20:00","57,80","","",""
"02/03/2023 16:10:00","57,03","","",""
"02/03/2023 16:00:00","57,18","","",""
"02/03/2023 15:50:00","57,57","","",""
"02/03/2023 15:40:00","57,64","","",""
"02/03/2023 15:30:00","57,62","","",""
"02/03/2023 15:20:00","57,44","","",""
"02/03/2023 15:10:00","57,63","","",""
"02/03/2023 15:00:00","56,76","","",""
"02/03/2023 14:50:00","57,09","","",""
"02/03/2023 14:40:00","56,92","","",""
"02/03/2023 14:30:00","55,90","","",""
"02/03/2023 14:20:00","57,51","","",""
"02/03/2023 14:10:00","58,31","","",""
"02/03/2023 14:00:00","58,41","","",""
"02/03/2023 13:50:00","57,77","","",""
"02/03/2023 13:40:00","56,92","","",""
"02/03/2023 13:30:00","56,60","","",""
"02/03/2023 13:20:00","56,26","","",""
"02/03/2023 13:10:00","56,17","","",""
"02/03/2023 13:00:00","56,87","","",""
"02/03/2023 12:50:00","57,11","","",""
"02/03/2023 12:40:00","56,92","","",""
"02/03/2023 12:30:00","57,31","","",""
"02/03/2023 12:20:00","56,42","","",""
"02/03/2023 12:10:00","57,79","","",""
"02/03/2023 12:00:00","57,86","","",""
"02/03/2023 11:50:00","57,48","","",""
"02/03/2023 11:40:00","56,98","","",""
"02/03/2023 11:30:00","55,87","","",""
"02/03/2023 11:20:00","56,75","","",""
"02/03/2023 11:10:00","56,78","","",""
"02/03/2023 11:00:00","57,07","","",""
"02/03/2023 10:50:00","56,04","","",""
"02/03/2023 10:40:00","56,33","","",""
"02/03/2023 10:30:00","57,16","","",""
"02/03/2023 10:20:00","56,94","","",""
"02/03/2023 10:10:00","54,70","","",""
"02/03/2023 10:00:00","54,88","","",""
"02/03/2023 09:50:00","54,52","","",""
"02/03/2023 09:40:00","56,67","","",""
"02/03/2023 09:30:00","56,21","","",""
"02/03/2023 09:20:00","57,33","","",""
"02/03/2023 09:10:00","56,16","","",""
"02/03/2023 09:00:00","56,82","","",""
"02/03/2023 08:50:00","56,85","","",""
"02/03/2023 08:40:00","56,68","","",""
"02/03/2023 08:30:00","56,18","","",""
"02/03/2023 08:20:00","56,20","","",""
"02/03/2023 08:10:00","57,90","","",""
"02/03/2023 08:00:00","55,73","","",""
"02/03/2023 07:50:00","56,19","","",""
"02/03/2023 07:40:00","55,99","","",""
"02/03/2023 07:30:00","56,61","","",""
"02/03/2023 07:20:00","56,36","","",""
"02/03/2023 07:10:00","56,68","","",""
"02/03/2023 07:00:00","56,08","","",""
"02/03/2023 06:50:00","56,57","","",""
"02/03/2023 06:40:00","57,23","","",""
"02/03/2023 06:30:00","57,57","","",""
"02/03/2023 06:20:00","55,88","","",""
"02/03/2023 06:10:00","56,94","","",""
"02/03/2023 06:00:00","56,29","","",""
"02/03/2023 05:50:00","56,66","","",""
"02/03/2023 05:40:00","57,26","","",""
"02/03/2023 05:30:00","57,69","","",""
"02/03/2023 05:20:00","57,36","","",""
"02/03/2023 05:10:00","57,24","","",""
"02/03/2023 05:00:00","56,49","","",""
"02/03/2023 04:50:00","58,51","","",""
"02/03/2023 04:40:00","56,47","","",""
"02/03/2023 04:30:00","56,75","","",""
"02/03/2023 04:20:00","57,37","","",""
"02/03/2023 04:10:00","56,74","","",""
"02/03/2023 04:00:00","57,15","","",""
"02/03/2023 03:50:00","56,95","","",""
"02/03/2023 03:40:00","56,34","","",""
"02/03/2023 03:30:00","55,41","","",""
"02/03/2023 03:20:00","56,72","","",""
"02/03/2023 03:10:00","56,27","","",""
"02/03/2023 03:00:00","58,34","","",""
"02/03/2023 02:50:00","57,21","","",""
"02/03/2023 02:40:00","56,33","","",""
"02/03/2023 02:30:00","57,18","","",""
"02/03/2023 02:20:00","56,98","","",""
"02/03/2023 02:10:00","57,17","","",""
"02/03/2023 02:00:00","56,19","","",""
"02/03/2023 01:50:00","56,13","","",""
"02/03/2023 01:40:00","56,04","","",""
"02/03/2023 01:30:00","56,11","","",""
"02/03/2023 01:20:00","56,29","","",""
"02/03/2023 01:10:00","55,10","","",""
"02/03/2023 01:00:00","56,44","","",""
"02/03/2023 00:50:00","55,54","","",""
"02/03/2023 00:40:00","56,90","","",""
"02/03/2023 00:30:00","55,89","","",""
"02/03/2023 00:20:00","54,95","","",""
"02/03/2023 00:10:00","54,52","","",""
"02/03/2023 00:00:00","55,06","","",""
"01/03/2023 23:50:00","55,74","","",""
"01/03/2023 23:40:00","57,18","","",""
"01/03/2023 23:30:00","57,14","","",""
"01/03/2023 23:20:00","57,19","","",""
"01/03/2023 23:10:00","56,20","","",""
"01/03/2023 23:00:00","56,06","","",""
"01/03/2023 22:50:00","57,40","","",""
"01/03/2023 22:40:00","56,94","","",""
"01/03/2023 22:30:00","56,92","","",""
"01/03/2023 22:20:00","56,00","","",""
"01/03/2023 22:10:00","56,13","","",""
"01/03/2023 22:00:00","56,71","","",""
"01/03/2023 21:50:00","57,04","","",""
"01/03/2023 21:40:00","56,54","","",""
"01/03/2023 21:30:00","57,50","","",""
"01/03/2023 21:20:00","57,28","","",""
"01/03/2023 21:10:00","57,59","","",""
"01/03/2023 21:00:00","58,06","","",""
"01/03/2023 20:50:00","57,40","","",""
"01/03/2023 20:40:00","56,30","","",""
"01/03/2023 20:30:00","57,20","","",""
"01/03/2023 20:20:00","56,90","","",""
"01/03/2023 20:10:00","57,20","","",""
"01/03/2023 20:00:00","56,78","","",""
"01/03/2023 19:50:00","57,07","","",""
"01/03/2023 19:40:00","57,19","","",""
"01/03/2023 19:30:00","56,46","","",""
"01/03/2023 19:20:00","56,30","","",""
"01/03/2023 19:10:00","56,62","","",""
"01/03/2023 19:00:00","56,79","","",""
"01/03/2023 18:50:00","55,75","","",""
"01/03/2023 18:40:00","56,79","","",""
"01/03/2023 18:30:00","57,60","","",""
"01/03/2023 18:20:00","55,95","","",""
"01/03/2023 18:10:00","55,88","","",""
"01/03/2023 18:00:00","55,87","","",""
"01/03/2023 17:50:00","55,99","","",""
"01/03/2023 17:40:00","55,61","","",""
"01/03/2023 17:30:00","55,70","","",""
"01/03/2023 17:20:00","57,01","","",""
"01/03/2023 17:10:00","56,64","","",""
"01/03/2023 17:00:00","56,28","","",""
"01/03/2023 16:50:00","56,07","","",""
"01/03/2023 16:40:00","57,98","","",""
"01/03/2023 16:30:00","57,72","","",""
"01/03/2023 16:20:00","57,39","","",""
"01/03/2023 16:10:00","56,95","","",""
"01/03/2023 16:00:00","56,09","","",""
"01/03/2023 15:50:00","56,46","","",""
"01/03/2023 15:40:00","56,55","","",""
"01/03/2023 15:30:00","56,32","","",""
"01/03/2023 15:20:00","56,35","","",""
"01/03/2023 15:10:00","56,51","","",""
"01/03/2023 15:00:00","56,97","","",""
"01/03/2023 14:50:00","56,27","","",""
"01/03/2023 14:40:00","56,60","","",""
"01/03/2023 14:30:00","56,34","","",""
"01/03/2023 14:20:00","56,39","","",""
"01/03/2023 14:10:00","56,50","","",""
"01/03/2023 14:00:00","56,25","","",""
"01/03/2023 13:50:00","57,17","","",""
"01/03/2023 13:40:00","57,18","","",""
"01/03/2023 13:30:00","56,52","","",""
"01/03/2023 13:20:00","56,53","","",""
"01/03/2023 13:10:00","55,98","","",""
"01/03/2023 13:00:00","55,90","","",""
"01/03/2023 12:50:00","57,00","","",""
"01/03/2023 12:40:00","56,01","","",""
"01/03/2023 12:30:00","54,86","","",""
"01/03/2023 12:20:00","55,28","","",""
"01/03/2023 12:10:00","55,99","","",""
"01/03/2023 12:00:00","56,72","","",""
"01/03/2023 11:50:00","56,75","","",""
"01/03/2023 11:40:00","56,47","","",""
"01/03/2023 11:30:00","57,09","","",""
"01/03/2023 11:20:00","55,68","","",""
"01/03/2023 11:10:00","56,47","","",""
"01/03/2023 11:00:00","56,72","","",""
"01/03/2023 10:50:00","56,96","","",""
"01/03/2023 10:40:00","56,82","","",""
"01/03/2023 10:30:00","56,85","","",""
"01/03/2023 10:20:00","56,87","","",""
"01/03/2023 10:10:00","56,37","","",""
"01/03/2023 10:00:00","56,86","","",""
"01/03/2023 09:50:00","56,24","","",""
"01/03/2023 09:40:00","56,48","","",""
"01/03/2023 09:30:00","55,92","","",""
"01/03/2023 09:20:00","56,52","","",""
"01/03/2023 09:10:00","56,57","","",""
"01/03/2023 09:00:00","56,49","","",""
"01/03/2023 08:50:00","56,53","","",""
"01/03/2023 08:40:00","56,37","","",""
"01/03/2023 08:30:00","56,41","","",""
"01/03/2023 08:20:00","57,57","","",""
"01/03/2023 08:10:00","57,19","","",""
"01/03/2023 08:00:00","57,80","","",""
"01/03/2023 07:50:00","56,28","","",""
"01/03/2023 07:40:00","56,99","","",""
"01/03/2023 07:30:00","56,98","","",""
"01/03/2023 07:20:00","56,36","","",""
"01/03/2023 07:10:00","56,51","","",""
"01/03/2023 07:00:00","56,95","","",""
"01/03/2023 06:50:00","57,08","","",""
"01/03/2023 06:40:00","57,29","","",""
