"Time stamp","Value","Events","Comment","User"
"01/03/2023 06:30:00","55,79","","",""
"01/03/2023 06:20:00","57,22","","",""
"01/03/2023 06:10:00","57,31","","",""
"01/03/2023 06:00:00","57,10","","",""
"01/03/2023 05:50:00","56,68","","",""
"01/03/2023 05:40:00","57,46","","",""
"01/03/2023 05:30:00","55,89","","",""
"01/03/2023 05:20:00","55,22","","",""
"01/03/2023 05:10:00","56,51","","",""
"01/03/2023 05:00:00","57,22","","",""
"01/03/2023 04:50:00","57,23","","",""
"01/03/2023 04:40:00","57,81","","",""
"01/03/2023 04:30:00","57,87","","",""
"01/03/2023 04:20:00","56,11","","",""
"01/03/2023 04:10:00","56,48","","",""
"01/03/2023 04:00:00","56,57","","",""
"01/03/2023 03:50:00","57,28","","",""
"01/03/2023 03:40:00","57,34","","",""
"01/03/2023 03:30:00","56,34","","",""
"01/03/2023 03:20:00","58,14","","",""
"01/03/2023 03:10:00","57,31","","",""
"01/03/2023 03:00:00","57,19","","",""
"01/03/2023 02:50:00","56,32","","",""
"01/03/2023 02:40:00","55,81","","",""
"01/03/2023 02:30:00","55,78","","",""
"01/03/2023 02:20:00","56,09","","",""
"01/03/2023 02:10:00","57,23","","",""
"01/03/2023 02:00:00","57,18","","",""
"01/03/2023 01:50:00","56,91","","",""
"01/03/2023 01:40:00","56,97","","",""
"01/03/2023 01:30:00","56,69","","",""
"01/03/2023 01:20:00","55,90","","",""
"01/03/2023 01:10:00","56,21","","",""
"01/03/2023 01:00:00","55,37","","",""
"01/03/2023 00:50:00","56,50","","",""
"01/03/2023 00:40:00","56,06","","",""
"01/03/2023 00:30:00","57,59","","",""
"01/03/2023 00:20:00","56,76","","",""
"01/03/2023 00:10:00","56,14","","",""
"01/03/2023 00:00:00","57,29","","",""
"28/02/2023 23:50:00","57,04","","",""
"28/02/2023 23:40:00","55,54","","",""
"28/02/2023 23:30:00","56,30","","",""
"28/02/2023 23:20:00","55,19","","",""
"28/02/2023 23:10:00","56,23","","",""
"28/02/2023 23:00:00","56,36","","",""
"28/02/2023 22:50:00","55,19","","",""
"28/02/2023 22:40:00","55,88","","",""
"28/02/2023 22:30:00","54,54","","",""
"28/02/2023 22:20:00","55,16","","",""
"28/02/2023 22:10:00","56,60","","",""
"28/02/2023 22:00:00","56,65","","",""
"28/02/2023 21:50:00","56,58","","",""
"28/02/2023 21:40:00","55,98","","",""
"28/02/2023 21:30:00","55,95","","",""
"28/02/2023 21:20:00","56,32","","",""
"28/02/2023 21:10:00","54,10","","",""
"28/02/2023 21:00:00","55,61","","",""
"28/02/2023 20:50:00","55,78","","",""
"28/02/2023 20:40:00","55,57","","",""
"28/02/2023 20:30:00","55,67","","",""
"28/02/2023 20:20:00","56,22","","",""
"28/02/2023 20:10:00","57,44","","",""
"28/02/2023 20:00:00","59,48","","",""
"28/02/2023 19:50:00","63,36","","",""
"28/02/2023 19:40:00","61,96","","",""
"28/02/2023 19:30:00","57,89","","",""
"28/02/2023 19:20:00","57,59","","",""
"28/02/2023 19:10:00","57,33","","",""
"28/02/2023 19:00:00","57,30","","",""
"28/02/2023 18:50:00","56,94","","",""
"28/02/2023 18:40:00","57,42","","",""
"28/02/2023 18:30:00","57,76","","",""
"28/02/2023 18:20:00","57,20","","",""
"28/02/2023 18:10:00","56,77","","",""
"28/02/2023 18:00:00","57,30","","",""
"28/02/2023 17:50:00","58,38","","",""
"28/02/2023 17:40:00","57,82","","",""
"28/02/2023 17:30:00","58,00","","",""
"28/02/2023 17:20:00","58,19","","",""
"28/02/2023 17:10:00","57,39","","",""
"28/02/2023 17:00:00","57,24","","",""
"28/02/2023 16:50:00","58,04","","",""
"28/02/2023 16:40:00","58,17","","",""
"28/02/2023 16:30:00","56,64","","",""
"28/02/2023 16:20:00","56,53","","",""
"28/02/2023 16:10:00","57,44","","",""
"28/02/2023 16:00:00","56,54","","",""
"28/02/2023 15:50:00","57,31","","",""
"28/02/2023 15:40:00","58,19","","",""
"28/02/2023 15:30:00","56,10","","",""
"28/02/2023 15:20:00","57,34","","",""
"28/02/2023 15:10:00","57,27","","",""
"28/02/2023 15:00:00","57,16","","",""
"28/02/2023 14:50:00","57,32","","",""
"28/02/2023 14:40:00","58,79","","",""
"28/02/2023 14:30:00","59,38","","",""
"28/02/2023 14:20:00","58,16","","",""
"28/02/2023 14:10:00","57,99","","",""
"28/02/2023 14:00:00","57,41","","",""
"28/02/2023 13:50:00","56,90","","",""
"28/02/2023 13:40:00","57,35","","",""
"28/02/2023 13:30:00","56,30","","",""
"28/02/2023 13:20:00","56,95","","",""
"28/02/2023 13:10:00","56,00","","",""
"28/02/2023 13:00:00","56,33","","",""
"28/02/2023 12:50:00","57,85","","",""
"28/02/2023 12:40:00","57,89","","",""
"28/02/2023 12:30:00","57,62","","",""
"28/02/2023 12:20:00","58,08","","",""
"28/02/2023 12:10:00","56,99","","",""
"28/02/2023 12:00:00","56,19","","",""
"28/02/2023 11:50:00","56,76","","",""
"28/02/2023 11:40:00","57,27","","",""
"28/02/2023 11:30:00","57,57","","",""
"28/02/2023 11:20:00","57,10","","",""
"28/02/2023 11:10:00","58,11","","",""
"28/02/2023 11:00:00","58,34","","",""
"28/02/2023 10:50:00","57,08","","",""
"28/02/2023 10:40:00","56,79","","",""
"28/02/2023 10:30:00","57,89","","",""
"28/02/2023 10:20:00","58,22","","",""
"28/02/2023 10:10:00","57,62","","",""
"28/02/2023 10:00:00","56,01","","",""
"28/02/2023 09:50:00","56,73","","",""
"28/02/2023 09:40:00","58,35","","",""
"28/02/2023 09:30:00","56,98","","",""
"28/02/2023 09:20:00","56,85","","",""
"28/02/2023 09:10:00","57,99","","",""
"28/02/2023 09:00:00","58,05","","",""
"28/02/2023 08:50:00","58,09","","",""
"28/02/2023 08:40:00","57,12","","",""
"28/02/2023 08:30:00","57,88","","",""
"28/02/2023 08:20:00","57,07","","",""
"28/02/2023 08:10:00","57,01","","",""
"28/02/2023 08:00:00","57,39","","",""
"28/02/2023 07:50:00","58,26","","",""
"28/02/2023 07:40:00","57,38","","",""
"28/02/2023 07:30:00","58,11","","",""
"28/02/2023 07:20:00","57,90","","",""
"28/02/2023 07:10:00","56,65","","",""
"28/02/2023 07:00:00","56,68","","",""
"28/02/2023 06:50:00","56,34","","",""
"28/02/2023 06:40:00","57,57","","",""
"28/02/2023 06:30:00","57,61","","",""
"28/02/2023 06:20:00","58,28","","",""
"28/02/2023 06:10:00","57,71","","",""
"28/02/2023 06:00:00","57,29","","",""
"28/02/2023 05:50:00","57,44","","",""
"28/02/2023 05:40:00","57,73","","",""
"28/02/2023 05:30:00","57,10","","",""
"28/02/2023 05:20:00","55,99","","",""
"28/02/2023 05:10:00","56,42","","",""
"28/02/2023 05:00:00","57,88","","",""
"28/02/2023 04:50:00","57,90","","",""
"28/02/2023 04:40:00","58,73","","",""
"28/02/2023 04:30:00","57,91","","",""
"28/02/2023 04:20:00","57,12","","",""
"28/02/2023 04:10:00","56,30","","",""
"28/02/2023 04:00:00","56,72","","",""
"28/02/2023 03:50:00","57,40","","",""
"28/02/2023 03:40:00","57,97","","",""
"28/02/2023 03:30:00","57,85","","",""
"28/02/2023 03:20:00","57,22","","",""
"28/02/2023 03:10:00","57,26","","",""
"28/02/2023 03:00:00","58,63","","",""
"28/02/2023 02:50:00","57,90","","",""
"28/02/2023 02:40:00","57,49","","",""
"28/02/2023 02:30:00","56,49","","",""
"28/02/2023 02:20:00","56,92","","",""
"28/02/2023 02:10:00","58,24","","",""
"28/02/2023 02:00:00","56,58","","",""
"28/02/2023 01:50:00","57,23","","",""
"28/02/2023 01:40:00","58,09","","",""
"28/02/2023 01:30:00","56,64","","",""
"28/02/2023 01:20:00","57,14","","",""
"28/02/2023 01:10:00","56,86","","",""
"28/02/2023 01:00:00","56,98","","",""
"28/02/2023 00:50:00","57,14","","",""
"28/02/2023 00:40:00","56,86","","",""
"28/02/2023 00:30:00","57,64","","",""
"28/02/2023 00:20:00","55,12","","",""
"28/02/2023 00:10:00","56,11","","",""
"28/02/2023 00:00:00","56,37","","",""
"27/02/2023 23:50:00","57,47","","",""
"27/02/2023 23:40:00","57,37","","",""
"27/02/2023 23:30:00","56,95","","",""
"27/02/2023 23:20:00","57,27","","",""
"27/02/2023 23:10:00","56,09","","",""
"27/02/2023 23:00:00","56,83","","",""
"27/02/2023 22:50:00","55,91","","",""
"27/02/2023 22:40:00","56,95","","",""
"27/02/2023 22:30:00","57,09","","",""
"27/02/2023 22:20:00","57,93","","",""
"27/02/2023 22:10:00","58,93","","",""
"27/02/2023 22:00:00","59,28","","",""
"27/02/2023 21:50:00","58,48","","",""
"27/02/2023 21:40:00","57,86","","",""
"27/02/2023 21:30:00","57,63","","",""
"27/02/2023 21:20:00","57,87","","",""
"27/02/2023 21:10:00","57,51","","",""
"27/02/2023 21:00:00","57,40","","",""
"27/02/2023 20:50:00","56,89","","",""
"27/02/2023 20:40:00","56,14","","",""
"27/02/2023 20:30:00","57,20","","",""
"27/02/2023 20:20:00","57,26","","",""
"27/02/2023 20:10:00","58,12","","",""
"27/02/2023 20:00:00","57,65","","",""
"27/02/2023 19:50:00","56,97","","",""
"27/02/2023 19:40:00","58,05","","",""
"27/02/2023 19:30:00","58,16","","",""
"27/02/2023 19:20:00","56,56","","",""
"27/02/2023 19:10:00","57,35","","",""
"27/02/2023 19:00:00","57,56","","",""
"27/02/2023 18:50:00","57,43","","",""
"27/02/2023 18:40:00","56,96","","",""
"27/02/2023 18:30:00","56,92","","",""
"27/02/2023 18:20:00","56,94","","",""
"27/02/2023 18:10:00","56,75","","",""
"27/02/2023 18:00:00","56,65","","",""
"27/02/2023 17:50:00","57,79","","",""
"27/02/2023 17:40:00","57,51","","",""
"27/02/2023 17:30:00","58,31","","",""
"27/02/2023 17:20:00","57,28","","",""
"27/02/2023 17:10:00","58,27","","",""
"27/02/2023 17:00:00","57,79","","",""
"27/02/2023 16:50:00","57,20","","",""
"27/02/2023 16:40:00","56,98","","",""
"27/02/2023 16:30:00","57,83","","",""
"27/02/2023 16:20:00","58,08","","",""
"27/02/2023 16:10:00","56,42","","",""
"27/02/2023 16:00:00","57,79","","",""
"27/02/2023 15:50:00","57,18","","",""
"27/02/2023 15:40:00","56,98","","",""
"27/02/2023 15:30:00","57,96","","",""
"27/02/2023 15:20:00","57,34","","",""
"27/02/2023 15:10:00","57,63","","",""
"27/02/2023 15:00:00","57,35","","",""
"27/02/2023 14:50:00","57,46","","",""
"27/02/2023 14:40:00","56,19","","",""
"27/02/2023 14:30:00","57,57","","",""
"27/02/2023 14:20:00","56,98","","",""
"27/02/2023 14:10:00","56,79","","",""
"27/02/2023 14:00:00","56,38","","",""
"27/02/2023 13:50:00","56,80","","",""
"27/02/2023 13:40:00","56,43","","",""
"27/02/2023 13:30:00","55,67","","",""
"27/02/2023 13:20:00","56,30","","",""
"27/02/2023 13:10:00","56,35","","",""
"27/02/2023 13:00:00","57,54","","",""
"27/02/2023 12:50:00","57,56","","",""
"27/02/2023 12:40:00","57,30","","",""
"27/02/2023 12:30:00","57,04","","",""
"27/02/2023 12:20:00","57,71","","",""
"27/02/2023 12:10:00","57,19","","",""
"27/02/2023 12:00:00","56,98","","",""
"27/02/2023 11:50:00","56,42","","",""
"27/02/2023 11:40:00","55,66","","",""
"27/02/2023 11:30:00","56,74","","",""
"27/02/2023 11:20:00","56,66","","",""
"27/02/2023 11:10:00","55,57","","",""
"27/02/2023 11:00:00","56,35","","",""
"27/02/2023 10:50:00","57,29","","",""
"27/02/2023 10:40:00","57,69","","",""
"27/02/2023 10:30:00","57,13","","",""
"27/02/2023 10:20:00","56,90","","",""
"27/02/2023 10:10:00","57,42","","",""
"27/02/2023 10:00:00","56,11","","",""
"27/02/2023 09:50:00","56,43","","",""
"27/02/2023 09:40:00","57,08","","",""
"27/02/2023 09:30:00","58,15","","",""
"27/02/2023 09:20:00","57,35","","",""
"27/02/2023 09:10:00","56,90","","",""
"27/02/2023 09:00:00","56,99","","",""
"27/02/2023 08:50:00","57,18","","",""
"27/02/2023 08:40:00","57,25","","",""
"27/02/2023 08:30:00","56,81","","",""
"27/02/2023 08:20:00","56,29","","",""
"27/02/2023 08:10:00","55,39","","",""
"27/02/2023 08:00:00","55,30","","",""
"27/02/2023 07:50:00","57,29","","",""
"27/02/2023 07:40:00","57,29","","",""
"27/02/2023 07:30:00","57,26","","",""
"27/02/2023 07:20:00","56,71","","",""
"27/02/2023 07:10:00","56,95","","",""
"27/02/2023 07:00:00","56,68","","",""
"27/02/2023 06:50:00","56,94","","",""
"27/02/2023 06:40:00","56,39","","",""
"27/02/2023 06:30:00","56,07","","",""
"27/02/2023 06:20:00","56,33","","",""
"27/02/2023 06:10:00","57,45","","",""
"27/02/2023 06:00:00","56,61","","",""
"27/02/2023 05:50:00","55,81","","",""
"27/02/2023 05:40:00","57,03","","",""
"27/02/2023 05:30:00","57,44","","",""
"27/02/2023 05:20:00","56,97","","",""
"27/02/2023 05:10:00","55,93","","",""
"27/02/2023 05:00:00","56,65","","",""
"27/02/2023 04:50:00","56,47","","",""
"27/02/2023 04:40:00","56,77","","",""
"27/02/2023 04:30:00","58,19","","",""
"27/02/2023 04:20:00","56,50","","",""
"27/02/2023 04:10:00","56,34","","",""
"27/02/2023 04:00:00","56,54","","",""
"27/02/2023 03:50:00","56,38","","",""
"27/02/2023 03:40:00","57,25","","",""
"27/02/2023 03:30:00","57,44","","",""
"27/02/2023 03:20:00","56,94","","",""
"27/02/2023 03:10:00","56,57","","",""
"27/02/2023 03:00:00","56,02","","",""
"27/02/2023 02:50:00","58,00","","",""
"27/02/2023 02:40:00","57,50","","",""
"27/02/2023 02:30:00","57,40","","",""
"27/02/2023 02:20:00","56,80","","",""
"27/02/2023 02:10:00","56,30","","",""
"27/02/2023 02:00:00","55,87","","",""
"27/02/2023 01:50:00","56,73","","",""
"27/02/2023 01:40:00","56,99","","",""
"27/02/2023 01:30:00","56,88","","",""
"27/02/2023 01:20:00","57,02","","",""
"27/02/2023 01:10:00","57,66","","",""
"27/02/2023 01:00:00","56,95","","",""
"27/02/2023 00:50:00","55,87","","",""
"27/02/2023 00:40:00","56,05","","",""
"27/02/2023 00:30:00","56,12","","",""
"27/02/2023 00:20:00","56,88","","",""
"27/02/2023 00:10:00","56,41","","",""
"27/02/2023 00:00:00","56,79","","",""
"26/02/2023 23:50:00","56,56","","",""
"26/02/2023 23:40:00","57,19","","",""
"26/02/2023 23:30:00","56,08","","",""
"26/02/2023 23:20:00","56,61","","",""
"26/02/2023 23:10:00","56,34","","",""
"26/02/2023 23:00:00","57,64","","",""
"26/02/2023 22:50:00","56,81","","",""
"26/02/2023 22:40:00","57,27","","",""
"26/02/2023 22:30:00","56,72","","",""
"26/02/2023 22:20:00","56,73","","",""
"26/02/2023 22:10:00","57,36","","",""
"26/02/2023 22:00:00","56,78","","",""
"26/02/2023 21:50:00","56,22","","",""
"26/02/2023 21:40:00","56,88","","",""
"26/02/2023 21:30:00","55,61","","",""
"26/02/2023 21:20:00","56,28","","",""
"26/02/2023 21:10:00","56,10","","",""
"26/02/2023 21:00:00","56,30","","",""
"26/02/2023 20:50:00","57,11","","",""
"26/02/2023 20:40:00","56,95","","",""
"26/02/2023 20:30:00","57,71","","",""
"26/02/2023 20:20:00","56,54","","",""
"26/02/2023 20:10:00","57,39","","",""
"26/02/2023 20:00:00","57,21","","",""
"26/02/2023 19:50:00","57,31","","",""
"26/02/2023 19:40:00","57,91","","",""
"26/02/2023 19:30:00","57,18","","",""
"26/02/2023 19:20:00","57,92","","",""
"26/02/2023 19:10:00","56,93","","",""
"26/02/2023 19:00:00","56,65","","",""
"26/02/2023 18:50:00","55,98","","",""
"26/02/2023 18:40:00","55,93","","",""
"26/02/2023 18:30:00","55,42","","",""
"26/02/2023 18:20:00","56,57","","",""
"26/02/2023 18:10:00","56,12","","",""
"26/02/2023 18:00:00","56,39","","",""
"26/02/2023 17:50:00","56,70","","",""
"26/02/2023 17:40:00","57,65","","",""
"26/02/2023 17:30:00","57,67","","",""
"26/02/2023 17:20:00","55,57","","",""
"26/02/2023 17:10:00","55,35","","",""
"26/02/2023 17:00:00","56,84","","",""
"26/02/2023 16:50:00","57,31","","",""
"26/02/2023 16:40:00","56,84","","",""
"26/02/2023 16:30:00","55,97","","",""
"26/02/2023 16:20:00","56,65","","",""
"26/02/2023 16:10:00","56,28","","",""
"26/02/2023 16:00:00","54,61","","",""
"26/02/2023 15:50:00","55,68","","",""
"26/02/2023 15:40:00","55,16","","",""
"26/02/2023 15:30:00","57,15","","",""
"26/02/2023 15:20:00","55,98","","",""
"26/02/2023 15:10:00","55,77","","",""
"26/02/2023 15:00:00","55,66","","",""
"26/02/2023 14:50:00","55,58","","",""
"26/02/2023 14:40:00","56,16","","",""
"26/02/2023 14:30:00","56,47","","",""
"26/02/2023 14:20:00","55,35","","",""
"26/02/2023 14:10:00","55,77","","",""
"26/02/2023 14:00:00","56,43","","",""
"26/02/2023 13:50:00","57,59","","",""
"26/02/2023 13:40:00","58,14","","",""
"26/02/2023 13:30:00","56,70","","",""
"26/02/2023 13:20:00","55,85","","",""
"26/02/2023 13:10:00","56,82","","",""
"26/02/2023 13:00:00","56,18","","",""
"26/02/2023 12:50:00","55,25","","",""
"26/02/2023 12:40:00","54,80","","",""
"26/02/2023 12:30:00","56,31","","",""
"26/02/2023 12:20:00","55,59","","",""
"26/02/2023 12:10:00","57,15","","",""
"26/02/2023 12:00:00","55,33","","",""
"26/02/2023 11:50:00","55,87","","",""
"26/02/2023 11:40:00","56,02","","",""
"26/02/2023 11:30:00","56,56","","",""
"26/02/2023 11:20:00","57,40","","",""
"26/02/2023 11:10:00","56,63","","",""
"26/02/2023 11:00:00","56,22","","",""
"26/02/2023 10:50:00","54,98","","",""
"26/02/2023 10:40:00","55,10","","",""
"26/02/2023 10:30:00","56,03","","",""
"26/02/2023 10:20:00","57,08","","",""
"26/02/2023 10:10:00","56,95","","",""
"26/02/2023 10:00:00","56,46","","",""
"26/02/2023 09:50:00","56,34","","",""
"26/02/2023 09:40:00","56,81","","",""
"26/02/2023 09:30:00","57,07","","",""
"26/02/2023 09:20:00","55,65","","",""
"26/02/2023 09:10:00","56,97","","",""
"26/02/2023 09:00:00","57,14","","",""
"26/02/2023 08:50:00","57,01","","",""
"26/02/2023 08:40:00","57,53","","",""
"26/02/2023 08:30:00","55,40","","",""
"26/02/2023 08:20:00","56,24","","",""
"26/02/2023 08:10:00","56,27","","",""
"26/02/2023 08:00:00","55,94","","",""
"26/02/2023 07:50:00","55,10","","",""
"26/02/2023 07:40:00","55,09","","",""
"26/02/2023 07:30:00","55,12","","",""
"26/02/2023 07:20:00","54,93","","",""
"26/02/2023 07:10:00","55,50","","",""
"26/02/2023 07:00:00","55,75","","",""
"26/02/2023 06:50:00","54,70","","",""
"26/02/2023 06:40:00","54,66","","",""
"26/02/2023 06:30:00","54,69","","",""
"26/02/2023 06:20:00","53,85","","",""
"26/02/2023 06:10:00","54,26","","",""
"26/02/2023 06:00:00","54,32","","",""
"26/02/2023 05:50:00","54,24","","",""
"26/02/2023 05:40:00","52,78","","",""
"26/02/2023 05:30:00","52,53","","",""
"26/02/2023 05:20:00","51,47","","",""
"26/02/2023 05:10:00","50,19","","",""
"26/02/2023 05:00:00","49,56","","",""
"26/02/2023 04:50:00","46,56","","",""
"26/02/2023 04:40:00","35,94","","",""
"26/02/2023 04:30:00","8,75","","",""
"26/02/2023 04:20:00","-70,95","","",""
"26/02/2023 04:10:00","56,29","","",""
"26/02/2023 04:00:00","56,81","","",""
"26/02/2023 03:50:00","57,18","","",""
"26/02/2023 03:40:00","57,83","","",""
"26/02/2023 03:30:00","56,96","","",""
"26/02/2023 03:20:00","56,51","","",""
"26/02/2023 03:10:00","56,91","","",""
"26/02/2023 03:00:00","56,03","","",""
"26/02/2023 02:50:00","56,86","","",""
"26/02/2023 02:40:00","55,75","","",""
"26/02/2023 02:30:00","55,94","","",""
"26/02/2023 02:20:00","54,80","","",""
"26/02/2023 02:10:00","54,92","","",""
"26/02/2023 02:00:00","55,83","","",""
"26/02/2023 01:50:00","55,66","","",""
"26/02/2023 01:40:00","56,82","","",""
"26/02/2023 01:30:00","57,99","","",""
"26/02/2023 01:20:00","57,79","","",""
"26/02/2023 01:10:00","55,97","","",""
"26/02/2023 01:00:00","56,79","","",""
"26/02/2023 00:50:00","56,45","","",""
"26/02/2023 00:40:00","55,94","","",""
"26/02/2023 00:30:00","56,01","","",""
"26/02/2023 00:20:00","55,58","","",""
"26/02/2023 00:10:00","55,94","","",""
"26/02/2023 00:00:00","56,28","","",""
"25/02/2023 23:50:00","56,00","","",""
"25/02/2023 23:40:00","55,26","","",""
"25/02/2023 23:30:00","56,23","","",""
"25/02/2023 23:20:00","56,38","","",""
"25/02/2023 23:10:00","56,33","","",""
"25/02/2023 23:00:00","56,51","","",""
"25/02/2023 22:50:00","55,65","","",""
"25/02/2023 22:40:00","55,70","","",""
"25/02/2023 22:30:00","56,13","","",""
"25/02/2023 22:20:00","55,58","","",""
"25/02/2023 22:10:00","54,96","","",""
"25/02/2023 22:00:00","56,15","","",""
"25/02/2023 21:50:00","56,09","","",""
"25/02/2023 21:40:00","55,29","","",""
"25/02/2023 21:30:00","56,96","","",""
"25/02/2023 21:20:00","56,42","","",""
"25/02/2023 21:10:00","55,55","","",""
"25/02/2023 21:00:00","55,86","","",""
"25/02/2023 20:50:00","57,02","","",""
"25/02/2023 20:40:00","56,41","","",""
"25/02/2023 20:30:00","56,34","","",""
"25/02/2023 20:20:00","55,42","","",""
"25/02/2023 20:10:00","56,14","","",""
"25/02/2023 20:00:00","55,60","","",""
"25/02/2023 19:50:00","55,12","","",""
"25/02/2023 19:40:00","54,22","","",""
"25/02/2023 19:30:00","56,01","","",""
"25/02/2023 19:20:00","56,80","","",""
"25/02/2023 19:10:00","56,31","","",""
"25/02/2023 19:00:00","56,63","","",""
"25/02/2023 18:50:00","55,04","","",""
"25/02/2023 18:40:00","54,97","","",""
"25/02/2023 18:30:00","55,17","","",""
"25/02/2023 18:20:00","54,62","","",""
"25/02/2023 18:10:00","55,47","","",""
"25/02/2023 18:00:00","55,54","","",""
"25/02/2023 17:50:00","56,97","","",""
"25/02/2023 17:40:00","55,82","","",""
"25/02/2023 17:30:00","55,77","","",""
"25/02/2023 17:20:00","55,88","","",""
"25/02/2023 17:10:00","54,98","","",""
"25/02/2023 17:00:00","55,84","","",""
"25/02/2023 16:50:00","55,15","","",""
"25/02/2023 16:40:00","55,69","","",""
"25/02/2023 16:30:00","54,66","","",""
"25/02/2023 16:20:00","55,83","","",""
"25/02/2023 16:10:00","54,64","","",""
"25/02/2023 16:00:00","55,63","","",""
"25/02/2023 15:50:00","55,67","","",""
"25/02/2023 15:40:00","56,87","","",""
"25/02/2023 15:30:00","55,13","","",""
"25/02/2023 15:20:00","55,05","","",""
"25/02/2023 15:10:00","55,66","","",""
"25/02/2023 15:00:00","55,29","","",""
"25/02/2023 14:50:00","55,19","","",""
"25/02/2023 14:40:00","55,69","","",""
"25/02/2023 14:30:00","57,34","","",""
"25/02/2023 14:20:00","56,86","","",""
"25/02/2023 14:10:00","56,05","","",""
"25/02/2023 14:00:00","56,10","","",""
"25/02/2023 13:50:00","55,62","","",""
"25/02/2023 13:40:00","55,70","","",""
"25/02/2023 13:30:00","55,94","","",""
"25/02/2023 13:20:00","55,70","","",""
"25/02/2023 13:10:00","55,61","","",""
"25/02/2023 13:00:00","56,22","","",""
"25/02/2023 12:50:00","55,46","","",""
"25/02/2023 12:40:00","55,53","","",""
"25/02/2023 12:30:00","56,75","","",""
"25/02/2023 12:20:00","55,31","","",""
"25/02/2023 12:10:00","57,32","","",""
"25/02/2023 12:00:00","56,46","","",""
"25/02/2023 11:50:00","57,05","","",""
"25/02/2023 11:40:00","56,23","","",""
"25/02/2023 11:30:00","56,17","","",""
"25/02/2023 11:20:00","56,26","","",""
"25/02/2023 11:10:00","56,40","","",""
"25/02/2023 11:00:00","55,71","","",""
"25/02/2023 10:50:00","56,97","","",""
"25/02/2023 10:40:00","58,02","","",""
"25/02/2023 10:30:00","55,58","","",""
"25/02/2023 10:20:00","56,17","","",""
"25/02/2023 10:10:00","56,21","","",""
"25/02/2023 10:00:00","57,37","","",""
"25/02/2023 09:50:00","56,49","","",""
"25/02/2023 09:40:00","57,49","","",""
"25/02/2023 09:30:00","57,05","","",""
"25/02/2023 09:20:00","55,91","","",""
"25/02/2023 09:10:00","56,03","","",""
"25/02/2023 09:00:00","56,17","","",""
"25/02/2023 08:50:00","56,41","","",""
"25/02/2023 08:40:00","56,17","","",""
"25/02/2023 08:30:00","55,74","","",""
"25/02/2023 08:20:00","56,77","","",""
"25/02/2023 08:10:00","56,09","","",""
"25/02/2023 08:00:00","57,04","","",""
"25/02/2023 07:50:00","56,97","","",""
"25/02/2023 07:40:00","55,17","","",""
"25/02/2023 07:30:00","55,40","","",""
"25/02/2023 07:20:00","56,74","","",""
"25/02/2023 07:10:00","57,13","","",""
"25/02/2023 07:00:00","56,54","","",""
"25/02/2023 06:50:00","57,73","","",""
"25/02/2023 06:40:00","57,35","","",""
"25/02/2023 06:30:00","57,33","","",""
"25/02/2023 06:20:00","56,87","","",""
"25/02/2023 06:10:00","57,40","","",""
"25/02/2023 06:00:00","57,49","","",""
"25/02/2023 05:50:00","56,39","","",""
"25/02/2023 05:40:00","56,10","","",""
"25/02/2023 05:30:00","57,05","","",""
"25/02/2023 05:20:00","56,55","","",""
"25/02/2023 05:10:00","57,10","","",""
"25/02/2023 05:00:00","56,98","","",""
"25/02/2023 04:50:00","57,14","","",""
"25/02/2023 04:40:00","54,95","","",""
"25/02/2023 04:30:00","56,23","","",""
"25/02/2023 04:20:00","57,05","","",""
"25/02/2023 04:10:00","56,82","","",""
"25/02/2023 04:00:00","56,66","","",""
"25/02/2023 03:50:00","56,44","","",""
"25/02/2023 03:40:00","56,05","","",""
"25/02/2023 03:30:00","56,58","","",""
"25/02/2023 03:20:00","54,95","","",""
"25/02/2023 03:10:00","56,34","","",""
"25/02/2023 03:00:00","56,39","","",""
"25/02/2023 02:50:00","55,85","","",""
"25/02/2023 02:40:00","55,89","","",""
"25/02/2023 02:30:00","57,02","","",""
"25/02/2023 02:20:00","56,42","","",""
"25/02/2023 02:10:00","57,02","","",""
"25/02/2023 02:00:00","56,50","","",""
"25/02/2023 01:50:00","56,57","","",""
"25/02/2023 01:40:00","57,28","","",""
"25/02/2023 01:30:00","57,22","","",""
"25/02/2023 01:20:00","56,68","","",""
"25/02/2023 01:10:00","56,57","","",""
"25/02/2023 01:00:00","56,26","","",""
"25/02/2023 00:50:00","56,09","","",""
"25/02/2023 00:40:00","56,86","","",""
"25/02/2023 00:30:00","55,57","","",""
"25/02/2023 00:20:00","56,08","","",""
"25/02/2023 00:10:00","55,31","","",""
"25/02/2023 00:00:00","56,45","","",""
"24/02/2023 23:50:00","56,07","","",""
"24/02/2023 23:40:00","56,03","","",""
"24/02/2023 23:30:00","56,71","","",""
"24/02/2023 23:20:00","56,35","","",""
"24/02/2023 23:10:00","56,41","","",""
"24/02/2023 23:00:00","57,19","","",""
"24/02/2023 22:50:00","56,38","","",""
"24/02/2023 22:40:00","56,76","","",""
"24/02/2023 22:30:00","57,81","","",""
"24/02/2023 22:20:00","56,36","","",""
"24/02/2023 22:10:00","56,36","","",""
"24/02/2023 22:00:00","56,28","","",""
"24/02/2023 21:50:00","56,09","","",""
"24/02/2023 21:40:00","55,69","","",""
"24/02/2023 21:30:00","55,23","","",""
"24/02/2023 21:20:00","55,90","","",""
"24/02/2023 21:10:00","56,16","","",""
"24/02/2023 21:00:00","55,66","","",""
"24/02/2023 20:50:00","55,25","","",""
"24/02/2023 20:40:00","55,62","","",""
"24/02/2023 20:30:00","55,28","","",""
"24/02/2023 20:20:00","55,99","","",""
"24/02/2023 20:10:00","56,79","","",""
"24/02/2023 20:00:00","56,41","","",""
"24/02/2023 19:50:00","55,57","","",""
"24/02/2023 19:40:00","56,00","","",""
"24/02/2023 19:30:00","56,03","","",""
"24/02/2023 19:20:00","56,27","","",""
"24/02/2023 19:10:00","55,26","","",""
"24/02/2023 19:00:00","56,59","","",""
"24/02/2023 18:50:00","56,95","","",""
"24/02/2023 18:40:00","57,15","","",""
"24/02/2023 18:30:00","56,06","","",""
"24/02/2023 18:20:00","56,40","","",""
"24/02/2023 18:10:00","56,20","","",""
"24/02/2023 18:00:00","56,38","","",""
"24/02/2023 17:50:00","56,36","","",""
"24/02/2023 17:40:00","57,34","","",""
"24/02/2023 17:30:00","57,05","","",""
"24/02/2023 17:20:00","56,35","","",""
"24/02/2023 17:10:00","55,52","","",""
"24/02/2023 17:00:00","55,20","","",""
"24/02/2023 16:50:00","56,09","","",""
"24/02/2023 16:40:00","55,67","","",""
"24/02/2023 16:30:00","55,39","","",""
"24/02/2023 16:20:00","56,30","","",""
"24/02/2023 16:10:00","56,68","","",""
"24/02/2023 16:00:00","56,03","","",""
"24/02/2023 15:50:00","55,60","","",""
"24/02/2023 15:40:00","56,24","","",""
"24/02/2023 15:30:00","56,14","","",""
"24/02/2023 15:20:00","56,95","","",""
"24/02/2023 15:10:00","57,21","","",""
"24/02/2023 15:00:00","56,11","","",""
"24/02/2023 14:50:00","55,76","","",""
"24/02/2023 14:40:00","55,15","","",""
"24/02/2023 14:30:00","55,72","","",""
"24/02/2023 14:20:00","55,46","","",""
"24/02/2023 14:10:00","56,28","","",""
"24/02/2023 14:00:00","55,82","","",""
"24/02/2023 13:50:00","56,50","","",""
"24/02/2023 13:40:00","56,26","","",""
"24/02/2023 13:30:00","56,60","","",""
"24/02/2023 13:20:00","56,99","","",""
"24/02/2023 13:10:00","56,71","","",""
"24/02/2023 13:00:00","57,54","","",""
"24/02/2023 12:50:00","55,96","","",""
"24/02/2023 12:40:00","55,96","","",""
"24/02/2023 12:30:00","56,77","","",""
"24/02/2023 12:20:00","56,89","","",""
"24/02/2023 12:10:00","57,70","","",""
"24/02/2023 12:00:00","56,54","","",""
"24/02/2023 11:50:00","56,36","","",""
"24/02/2023 11:40:00","56,25","","",""
"24/02/2023 11:30:00","58,46","","",""
"24/02/2023 11:20:00","58,14","","",""
"24/02/2023 11:10:00","57,93","","",""
"24/02/2023 11:00:00","58,30","","",""
"24/02/2023 10:50:00","56,69","","",""
"24/02/2023 10:40:00","57,54","","",""
"24/02/2023 10:30:00","57,17","","",""
"24/02/2023 10:20:00","57,44","","",""
"24/02/2023 10:10:00","57,74","","",""
"24/02/2023 10:00:00","57,71","","",""
"24/02/2023 09:50:00","57,04","","",""
"24/02/2023 09:40:00","57,64","","",""
"24/02/2023 09:30:00","56,77","","",""
"24/02/2023 09:20:00","57,03","","",""
"24/02/2023 09:10:00","57,28","","",""
"24/02/2023 09:00:00","57,65","","",""
"24/02/2023 08:50:00","57,58","","",""
"24/02/2023 08:40:00","57,44","","",""
"24/02/2023 08:30:00","56,40","","",""
"24/02/2023 08:20:00","57,46","","",""
"24/02/2023 08:10:00","57,10","","",""
"24/02/2023 08:00:00","57,14","","",""
"24/02/2023 07:50:00","58,33","","",""
"24/02/2023 07:40:00","58,48","","",""
"24/02/2023 07:30:00","58,73","","",""
"24/02/2023 07:20:00","57,64","","",""
"24/02/2023 07:10:00","58,18","","",""
"24/02/2023 07:00:00","57,33","","",""
"24/02/2023 06:50:00","57,84","","",""
"24/02/2023 06:40:00","58,02","","",""
"24/02/2023 06:30:00","56,65","","",""
"24/02/2023 06:20:00","57,50","","",""
"24/02/2023 06:10:00","58,18","","",""
"24/02/2023 06:00:00","58,04","","",""
"24/02/2023 05:50:00","57,84","","",""
"24/02/2023 05:40:00","57,40","","",""
"24/02/2023 05:30:00","57,07","","",""
"24/02/2023 05:20:00","57,45","","",""
"24/02/2023 05:10:00","56,88","","",""
"24/02/2023 05:00:00","57,28","","",""
"24/02/2023 04:50:00","57,30","","",""
"24/02/2023 04:40:00","57,91","","",""
"24/02/2023 04:30:00","57,18","","",""
"24/02/2023 04:20:00","57,59","","",""
"24/02/2023 04:10:00","57,23","","",""
"24/02/2023 04:00:00","58,19","","",""
"24/02/2023 03:50:00","57,79","","",""
"24/02/2023 03:40:00","58,33","","",""
"24/02/2023 03:30:00","57,75","","",""
"24/02/2023 03:20:00","57,45","","",""
"24/02/2023 03:10:00","57,71","","",""
"24/02/2023 03:00:00","56,96","","",""
"24/02/2023 02:50:00","56,88","","",""
"24/02/2023 02:40:00","56,18","","",""
"24/02/2023 02:30:00","57,16","","",""
"24/02/2023 02:20:00","55,77","","",""
"24/02/2023 02:10:00","56,66","","",""
"24/02/2023 02:00:00","57,77","","",""
"24/02/2023 01:50:00","57,45","","",""
"24/02/2023 01:40:00","57,03","","",""
"24/02/2023 01:30:00","58,12","","",""
"24/02/2023 01:20:00","57,79","","",""
"24/02/2023 01:10:00","58,18","","",""
"24/02/2023 01:00:00","57,98","","",""
"24/02/2023 00:50:00","57,71","","",""
"24/02/2023 00:40:00","57,66","","",""
"24/02/2023 00:30:00","57,04","","",""
"24/02/2023 00:20:00","57,24","","",""
"24/02/2023 00:10:00","56,50","","",""
"24/02/2023 00:00:00","56,39","","",""
"23/02/2023 23:50:00","56,39","","",""
"23/02/2023 23:40:00","57,05","","",""
"23/02/2023 23:30:00","56,48","","",""
"23/02/2023 23:20:00","58,43","","",""
"23/02/2023 23:10:00","57,35","","",""
"23/02/2023 23:00:00","57,11","","",""
"23/02/2023 22:50:00","57,16","","",""
"23/02/2023 22:40:00","57,55","","",""
"23/02/2023 22:30:00","57,06","","",""
"23/02/2023 22:20:00","56,85","","",""
"23/02/2023 22:10:00","56,16","","",""
"23/02/2023 22:00:00","55,93","","",""
"23/02/2023 21:50:00","56,02","","",""
"23/02/2023 21:40:00","56,49","","",""
"23/02/2023 21:30:00","56,03","","",""
"23/02/2023 21:20:00","56,84","","",""
"23/02/2023 21:10:00","55,74","","",""
"23/02/2023 21:00:00","56,92","","",""
"23/02/2023 20:50:00","55,98","","",""
"23/02/2023 20:40:00","56,20","","",""
"23/02/2023 20:30:00","55,54","","",""
"23/02/2023 20:20:00","55,50","","",""
"23/02/2023 20:10:00","56,92","","",""
"23/02/2023 20:00:00","55,58","","",""
"23/02/2023 19:50:00","57,45","","",""
"23/02/2023 19:40:00","56,05","","",""
"23/02/2023 19:30:00","56,51","","",""
"23/02/2023 19:20:00","56,31","","",""
"23/02/2023 19:10:00","56,05","","",""
"23/02/2023 19:00:00","55,46","","",""
"23/02/2023 18:50:00","55,72","","",""
"23/02/2023 18:40:00","56,37","","",""
"23/02/2023 18:30:00","57,48","","",""
"23/02/2023 18:20:00","57,63","","",""
"23/02/2023 18:10:00","56,94","","",""
"23/02/2023 18:00:00","56,84","","",""
"23/02/2023 17:50:00","56,28","","",""
"23/02/2023 17:40:00","56,55","","",""
"23/02/2023 17:30:00","56,34","","",""
"23/02/2023 17:20:00","56,71","","",""
"23/02/2023 17:10:00","56,70","","",""
"23/02/2023 17:00:00","56,59","","",""
"23/02/2023 16:50:00","56,15","","",""
"23/02/2023 16:40:00","56,35","","",""
"23/02/2023 16:30:00","56,80","","",""
"23/02/2023 16:20:00","56,45","","",""
"23/02/2023 16:10:00","56,25","","",""
"23/02/2023 16:00:00","57,05","","",""
"23/02/2023 15:50:00","56,87","","",""
"23/02/2023 15:40:00","56,22","","",""
"23/02/2023 15:30:00","56,33","","",""
"23/02/2023 15:20:00","56,64","","",""
"23/02/2023 15:10:00","56,65","","",""
"23/02/2023 15:00:00","56,47","","",""
"23/02/2023 14:50:00","56,20","","",""
"23/02/2023 14:40:00","57,27","","",""
"23/02/2023 14:30:00","55,67","","",""
"23/02/2023 14:20:00","56,75","","",""
"23/02/2023 14:10:00","57,94","","",""
"23/02/2023 14:00:00","56,63","","",""
"23/02/2023 13:50:00","57,19","","",""
"23/02/2023 13:40:00","57,05","","",""
"23/02/2023 13:30:00","57,69","","",""
"23/02/2023 13:20:00","57,09","","",""
"23/02/2023 13:10:00","57,79","","",""
"23/02/2023 13:00:00","57,56","","",""
"23/02/2023 12:50:00","57,46","","",""
"23/02/2023 12:40:00","56,51","","",""
"23/02/2023 12:30:00","57,09","","",""
"23/02/2023 12:20:00","56,39","","",""
"23/02/2023 12:10:00","57,35","","",""
"23/02/2023 12:00:00","58,06","","",""
"23/02/2023 11:50:00","56,24","","",""
"23/02/2023 11:40:00","57,11","","",""
"23/02/2023 11:30:00","56,43","","",""
"23/02/2023 11:20:00","56,19","","",""
"23/02/2023 11:10:00","56,93","","",""
"23/02/2023 11:00:00","58,21","","",""
"23/02/2023 10:50:00","56,30","","",""
"23/02/2023 10:40:00","57,55","","",""
"23/02/2023 10:30:00","55,98","","",""
"23/02/2023 10:20:00","57,02","","",""
"23/02/2023 10:10:00","56,23","","",""
"23/02/2023 10:00:00","56,69","","",""
"23/02/2023 09:50:00","56,78","","",""
"23/02/2023 09:40:00","57,18","","",""
"23/02/2023 09:30:00","57,60","","",""
"23/02/2023 09:20:00","56,99","","",""
"23/02/2023 09:10:00","57,22","","",""
"23/02/2023 09:00:00","57,01","","",""
"23/02/2023 08:50:00","56,91","","",""
"23/02/2023 08:40:00","56,96","","",""
"23/02/2023 08:30:00","57,66","","",""
"23/02/2023 08:20:00","57,31","","",""
"23/02/2023 08:10:00","57,06","","",""
"23/02/2023 08:00:00","57,33","","",""
"23/02/2023 07:50:00","56,15","","",""
"23/02/2023 07:40:00","57,20","","",""
"23/02/2023 07:30:00","57,20","","",""
"23/02/2023 07:20:00","57,84","","",""
"23/02/2023 07:10:00","56,44","","",""
"23/02/2023 07:00:00","57,36","","",""
"23/02/2023 06:50:00","57,39","","",""
"23/02/2023 06:40:00","57,03","","",""
"23/02/2023 06:30:00","57,44","","",""
"23/02/2023 06:20:00","57,16","","",""
"23/02/2023 06:10:00","57,74","","",""
"23/02/2023 06:00:00","57,02","","",""
"23/02/2023 05:50:00","56,73","","",""
"23/02/2023 05:40:00","57,32","","",""
"23/02/2023 05:30:00","57,18","","",""
"23/02/2023 05:20:00","55,99","","",""
"23/02/2023 05:10:00","56,26","","",""
"23/02/2023 05:00:00","56,32","","",""
"23/02/2023 04:50:00","56,91","","",""
"23/02/2023 04:40:00","56,83","","",""
"23/02/2023 04:30:00","57,01","","",""
"23/02/2023 04:20:00","56,62","","",""
"23/02/2023 04:10:00","56,19","","",""
"23/02/2023 04:00:00","56,62","","",""
"23/02/2023 03:50:00","57,86","","",""
"23/02/2023 03:40:00","57,65","","",""
"23/02/2023 03:30:00","57,90","","",""
"23/02/2023 03:20:00","57,93","","",""
"23/02/2023 03:10:00","57,44","","",""
"23/02/2023 03:00:00","58,76","","",""
"23/02/2023 02:50:00","58,17","","",""
"23/02/2023 02:40:00","56,39","","",""
"23/02/2023 02:30:00","56,05","","",""
"23/02/2023 02:20:00","56,75","","",""
"23/02/2023 02:10:00","57,70","","",""
"23/02/2023 02:00:00","56,75","","",""
"23/02/2023 01:50:00","57,11","","",""
"23/02/2023 01:40:00","57,88","","",""
"23/02/2023 01:30:00","57,37","","",""
"23/02/2023 01:20:00","56,78","","",""
"23/02/2023 01:10:00","56,95","","",""
"23/02/2023 01:00:00","55,95","","",""
"23/02/2023 00:50:00","57,25","","",""
"23/02/2023 00:40:00","56,13","","",""
"23/02/2023 00:30:00","56,81","","",""
"23/02/2023 00:20:00","57,16","","",""
"23/02/2023 00:10:00","57,23","","",""
"23/02/2023 00:00:00","56,85","","",""
"22/02/2023 23:50:00","56,50","","",""
"22/02/2023 23:40:00","57,02","","",""
"22/02/2023 23:30:00","57,08","","",""
"22/02/2023 23:20:00","56,80","","",""
"22/02/2023 23:10:00","57,51","","",""
"22/02/2023 23:00:00","56,39","","",""
"22/02/2023 22:50:00","56,89","","",""
"22/02/2023 22:40:00","57,00","","",""
"22/02/2023 22:30:00","57,31","","",""
"22/02/2023 22:20:00","56,57","","",""
"22/02/2023 22:10:00","56,25","","",""
"22/02/2023 22:00:00","57,13","","",""
"22/02/2023 21:50:00","56,58","","",""
"22/02/2023 21:40:00","57,30","","",""
"22/02/2023 21:30:00","56,49","","",""
"22/02/2023 21:20:00","57,48","","",""
"22/02/2023 21:10:00","55,96","","",""
"22/02/2023 21:00:00","57,22","","",""
"22/02/2023 20:50:00","56,44","","",""
"22/02/2023 20:40:00","56,07","","",""
"22/02/2023 20:30:00","56,32","","",""
"22/02/2023 20:20:00","57,80","","",""
"22/02/2023 20:10:00","57,60","","",""
"22/02/2023 20:00:00","57,42","","",""
"22/02/2023 19:50:00","56,93","","",""
"22/02/2023 19:40:00","55,84","","",""
"22/02/2023 19:30:00","56,04","","",""
"22/02/2023 19:20:00","56,89","","",""
"22/02/2023 19:10:00","56,00","","",""
"22/02/2023 19:00:00","56,96","","",""
"22/02/2023 18:50:00","56,78","","",""
"22/02/2023 18:40:00","56,46","","",""
"22/02/2023 18:30:00","56,32","","",""
"22/02/2023 18:20:00","56,40","","",""
"22/02/2023 18:10:00","56,71","","",""
"22/02/2023 18:00:00","56,53","","",""
"22/02/2023 17:50:00","56,73","","",""
"22/02/2023 17:40:00","58,18","","",""
"22/02/2023 17:30:00","57,38","","",""
"22/02/2023 17:20:00","56,07","","",""
"22/02/2023 17:10:00","56,70","","",""
"22/02/2023 17:00:00","56,39","","",""
"22/02/2023 16:50:00","56,44","","",""
"22/02/2023 16:40:00","56,25","","",""
"22/02/2023 16:30:00","56,70","","",""
"22/02/2023 16:20:00","56,15","","",""
"22/02/2023 16:10:00","56,81","","",""
"22/02/2023 16:00:00","55,60","","",""
"22/02/2023 15:50:00","56,28","","",""
"22/02/2023 15:40:00","56,51","","",""
"22/02/2023 15:30:00","55,94","","",""
"22/02/2023 15:20:00","56,37","","",""
"22/02/2023 15:10:00","56,98","","",""
"22/02/2023 15:00:00","57,63","","",""
"22/02/2023 14:50:00","57,42","","",""
"22/02/2023 14:40:00","57,81","","",""
"22/02/2023 14:30:00","57,72","","",""
"22/02/2023 14:20:00","56,72","","",""
"22/02/2023 14:10:00","56,06","","",""
"22/02/2023 14:00:00","58,62","","",""
"22/02/2023 13:50:00","57,21","","",""
"22/02/2023 13:40:00","56,33","","",""
"22/02/2023 13:30:00","55,76","","",""
"22/02/2023 13:20:00","57,30","","",""
"22/02/2023 13:10:00","56,40","","",""
"22/02/2023 13:00:00","58,04","","",""
"22/02/2023 12:50:00","57,68","","",""
"22/02/2023 12:40:00","57,23","","",""
"22/02/2023 12:30:00","57,25","","",""
"22/02/2023 12:20:00","56,73","","",""
"22/02/2023 12:10:00","57,37","","",""
"22/02/2023 12:00:00","56,74","","",""
"22/02/2023 11:50:00","56,84","","",""
"22/02/2023 11:40:00","57,05","","",""
"22/02/2023 11:30:00","58,23","","",""
"22/02/2023 11:20:00","58,20","","",""
"22/02/2023 11:10:00","58,06","","",""
"22/02/2023 11:00:00","57,41","","",""
"22/02/2023 10:50:00","57,83","","",""
"22/02/2023 10:40:00","57,20","","",""
"22/02/2023 10:30:00","58,17","","",""
"22/02/2023 10:20:00","57,61","","",""
"22/02/2023 10:10:00","56,53","","",""
"22/02/2023 10:00:00","57,40","","",""
"22/02/2023 09:50:00","56,82","","",""
"22/02/2023 09:40:00","56,51","","",""
"22/02/2023 09:30:00","56,77","","",""
"22/02/2023 09:20:00","56,96","","",""
"22/02/2023 09:10:00","57,85","","",""
"22/02/2023 09:00:00","56,68","","",""
"22/02/2023 08:50:00","57,56","","",""
"22/02/2023 08:40:00","56,98","","",""
"22/02/2023 08:30:00","56,78","","",""
"22/02/2023 08:20:00","57,50","","",""
"22/02/2023 08:10:00","56,26","","",""
"22/02/2023 08:00:00","57,15","","",""
"22/02/2023 07:50:00","57,93","","",""
"22/02/2023 07:40:00","57,66","","",""
"22/02/2023 07:30:00","56,48","","",""
"22/02/2023 07:20:00","57,11","","",""
"22/02/2023 07:10:00","57,34","","",""
"22/02/2023 07:00:00","57,89","","",""
"22/02/2023 06:50:00","57,54","","",""
"22/02/2023 06:40:00","57,30","","",""
"22/02/2023 06:30:00","57,33","","",""
"22/02/2023 06:20:00","56,59","","",""
"22/02/2023 06:10:00","56,92","","",""
"22/02/2023 06:00:00","56,52","","",""
"22/02/2023 05:50:00","56,15","","",""
"22/02/2023 05:40:00","56,43","","",""
"22/02/2023 05:30:00","56,39","","",""
"22/02/2023 05:20:00","56,85","","",""
"22/02/2023 05:10:00","57,12","","",""
"22/02/2023 05:00:00","57,69","","",""
"22/02/2023 04:50:00","57,00","","",""
"22/02/2023 04:40:00","57,29","","",""
"22/02/2023 04:30:00","57,11","","",""
"22/02/2023 04:20:00","58,07","","",""
"22/02/2023 04:10:00","57,88","","",""
"22/02/2023 04:00:00","57,02","","",""
"22/02/2023 03:50:00","56,96","","",""
"22/02/2023 03:40:00","56,63","","",""
"22/02/2023 03:30:00","56,86","","",""
"22/02/2023 03:20:00","58,07","","",""
"22/02/2023 03:10:00","57,32","","",""
"22/02/2023 03:00:00","56,62","","",""
"22/02/2023 02:50:00","56,87","","",""
"22/02/2023 02:40:00","57,32","","",""
"22/02/2023 02:30:00","57,50","","",""
"22/02/2023 02:20:00","57,47","","",""
"22/02/2023 02:10:00","57,02","","",""
"22/02/2023 02:00:00","56,90","","",""
"22/02/2023 01:50:00","56,80","","",""
"22/02/2023 01:40:00","56,71","","",""
"22/02/2023 01:30:00","57,01","","",""
"22/02/2023 01:20:00","56,27","","",""
"22/02/2023 01:10:00","57,44","","",""
"22/02/2023 01:00:00","57,31","","",""
"22/02/2023 00:50:00","57,23","","",""
"22/02/2023 00:40:00","55,99","","",""
"22/02/2023 00:30:00","56,68","","",""
"22/02/2023 00:20:00","57,16","","",""
"22/02/2023 00:10:00","56,70","","",""
"22/02/2023 00:00:00","57,17","","",""
"21/02/2023 23:50:00","57,36","","",""
"21/02/2023 23:40:00","57,28","","",""
"21/02/2023 23:30:00","56,48","","",""
"21/02/2023 23:20:00","55,91","","",""
"21/02/2023 23:10:00","56,61","","",""
"21/02/2023 23:00:00","55,75","","",""
"21/02/2023 22:50:00","55,41","","",""
"21/02/2023 22:40:00","55,94","","",""
"21/02/2023 22:30:00","55,34","","",""
"21/02/2023 22:20:00","55,06","","",""
"21/02/2023 22:10:00","55,37","","",""
"21/02/2023 22:00:00","56,45","","",""
"21/02/2023 21:50:00","55,41","","",""
"21/02/2023 21:40:00","55,65","","",""
"21/02/2023 21:30:00","54,97","","",""
"21/02/2023 21:20:00","54,42","","",""
"21/02/2023 21:10:00","54,70","","",""
"21/02/2023 21:00:00","54,60","","",""
"21/02/2023 20:50:00","54,05","","",""
"21/02/2023 20:40:00","54,53","","",""
"21/02/2023 20:30:00","54,28","","",""
"21/02/2023 20:20:00","54,18","","",""
"21/02/2023 20:10:00","56,22","","",""
"21/02/2023 20:00:00","57,98","","",""
"21/02/2023 19:50:00","64,56","","",""
"21/02/2023 19:40:00","61,52","","",""
"21/02/2023 19:30:00","57,57","","",""
"21/02/2023 19:20:00","56,67","","",""
"21/02/2023 19:10:00","57,13","","",""
"21/02/2023 19:00:00","57,22","","",""
"21/02/2023 18:50:00","57,87","","",""
"21/02/2023 18:40:00","57,28","","",""
"21/02/2023 18:30:00","56,58","","",""
"21/02/2023 18:20:00","56,16","","",""
"21/02/2023 18:10:00","55,52","","",""
"21/02/2023 18:00:00","55,54","","",""
"21/02/2023 17:50:00","55,55","","",""
"21/02/2023 17:40:00","55,94","","",""
"21/02/2023 17:30:00","56,58","","",""
"21/02/2023 17:20:00","57,87","","",""
"21/02/2023 17:10:00","57,95","","",""
"21/02/2023 17:00:00","57,30","","",""
"21/02/2023 16:50:00","57,15","","",""
"21/02/2023 16:40:00","55,84","","",""
"21/02/2023 16:30:00","56,45","","",""
"21/02/2023 16:20:00","55,53","","",""
"21/02/2023 16:10:00","56,11","","",""
"21/02/2023 16:00:00","56,88","","",""
"21/02/2023 15:50:00","55,90","","",""
"21/02/2023 15:40:00","56,79","","",""
"21/02/2023 15:30:00","57,56","","",""
"21/02/2023 15:20:00","56,70","","",""
"21/02/2023 15:10:00","57,49","","",""
"21/02/2023 15:00:00","57,24","","",""
"21/02/2023 14:50:00","57,83","","",""
"21/02/2023 14:40:00","57,78","","",""
"21/02/2023 14:30:00","56,81","","",""
"21/02/2023 14:20:00","56,64","","",""
"21/02/2023 14:10:00","56,74","","",""
"21/02/2023 14:00:00","56,53","","",""
"21/02/2023 13:50:00","58,27","","",""
"21/02/2023 13:40:00","57,84","","",""
"21/02/2023 13:30:00","57,79","","",""
"21/02/2023 13:20:00","56,87","","",""
"21/02/2023 13:10:00","57,27","","",""
"21/02/2023 13:00:00","56,52","","",""
"21/02/2023 12:50:00","57,02","","",""
"21/02/2023 12:40:00","57,67","","",""
"21/02/2023 12:30:00","57,21","","",""
"21/02/2023 12:20:00","58,41","","",""
"21/02/2023 12:10:00","58,02","","",""
"21/02/2023 12:00:00","57,13","","",""
"21/02/2023 11:50:00","58,49","","",""
"21/02/2023 11:40:00","58,00","","",""
"21/02/2023 11:30:00","58,09","","",""
"21/02/2023 11:20:00","58,21","","",""
"21/02/2023 11:10:00","58,63","","",""
"21/02/2023 11:00:00","59,46","","",""
"21/02/2023 10:50:00","60,09","","",""
"21/02/2023 10:40:00","58,84","","",""
"21/02/2023 10:30:00","57,39","","",""
"21/02/2023 10:20:00","57,39","","",""
"21/02/2023 10:10:00","56,57","","",""
"21/02/2023 10:00:00","57,66","","",""
"21/02/2023 09:50:00","58,10","","",""
"21/02/2023 09:40:00","57,29","","",""
"21/02/2023 09:30:00","57,06","","",""
"21/02/2023 09:20:00","58,08","","",""
"21/02/2023 09:10:00","57,72","","",""
"21/02/2023 09:00:00","57,92","","",""
"21/02/2023 08:50:00","56,85","","",""
"21/02/2023 08:40:00","57,69","","",""
"21/02/2023 08:30:00","58,17","","",""
"21/02/2023 08:20:00","57,89","","",""
"21/02/2023 08:10:00","58,20","","",""
"21/02/2023 08:00:00","59,00","","",""
"21/02/2023 07:50:00","58,87","","",""
"21/02/2023 07:40:00","58,49","","",""
"21/02/2023 07:30:00","58,63","","",""
"21/02/2023 07:20:00","56,48","","",""
"21/02/2023 07:10:00","57,73","","",""
"21/02/2023 07:00:00","59,65","","",""
"21/02/2023 06:50:00","59,86","","",""
"21/02/2023 06:40:00","59,31","","",""
"21/02/2023 06:30:00","57,36","","",""
"21/02/2023 06:20:00","57,88","","",""
"21/02/2023 06:10:00","57,90","","",""
"21/02/2023 06:00:00","57,74","","",""
"21/02/2023 05:50:00","58,55","","",""
"21/02/2023 05:40:00","57,24","","",""
"21/02/2023 05:30:00","58,01","","",""
"21/02/2023 05:20:00","59,52","","",""
"21/02/2023 05:10:00","59,05","","",""
"21/02/2023 05:00:00","58,33","","",""
"21/02/2023 04:50:00","57,59","","",""
"21/02/2023 04:40:00","57,41","","",""
"21/02/2023 04:30:00","57,85","","",""
"21/02/2023 04:20:00","58,38","","",""
"21/02/2023 04:10:00","57,95","","",""
"21/02/2023 04:00:00","58,49","","",""
"21/02/2023 03:50:00","58,95","","",""
"21/02/2023 03:40:00","58,83","","",""
"21/02/2023 03:30:00","57,64","","",""
"21/02/2023 03:20:00","57,92","","",""
"21/02/2023 03:10:00","58,63","","",""
"21/02/2023 03:00:00","58,23","","",""
"21/02/2023 02:50:00","58,18","","",""
"21/02/2023 02:40:00","59,34","","",""
"21/02/2023 02:30:00","58,02","","",""
"21/02/2023 02:20:00","58,49","","",""
"21/02/2023 02:10:00","57,31","","",""
"21/02/2023 02:00:00","57,00","","",""
"21/02/2023 01:50:00","57,33","","",""
"21/02/2023 01:40:00","57,64","","",""
"21/02/2023 01:30:00","57,41","","",""
"21/02/2023 01:20:00","56,75","","",""
"21/02/2023 01:10:00","56,98","","",""
"21/02/2023 01:00:00","56,89","","",""
"21/02/2023 00:50:00","56,99","","",""
"21/02/2023 00:40:00","57,43","","",""
"21/02/2023 00:30:00","57,89","","",""
"21/02/2023 00:20:00","57,47","","",""
"21/02/2023 00:10:00","57,10","","",""
"21/02/2023 00:00:00","57,45","","",""
"20/02/2023 23:50:00","58,16","","",""
"20/02/2023 23:40:00","57,71","","",""
"20/02/2023 23:30:00","56,37","","",""
"20/02/2023 23:20:00","55,48","","",""
"20/02/2023 23:10:00","57,24","","",""
"20/02/2023 23:00:00","57,70","","",""
"20/02/2023 22:50:00","57,41","","",""
"20/02/2023 22:40:00","56,82","","",""
"20/02/2023 22:30:00","57,41","","",""
"20/02/2023 22:20:00","55,94","","",""
"20/02/2023 22:10:00","56,45","","",""
"20/02/2023 22:00:00","57,16","","",""
"20/02/2023 21:50:00","57,93","","",""
"20/02/2023 21:40:00","58,03","","",""
"20/02/2023 21:30:00","57,97","","",""
"20/02/2023 21:20:00","56,90","","",""
"20/02/2023 21:10:00","56,17","","",""
"20/02/2023 21:00:00","56,29","","",""
"20/02/2023 20:50:00","56,41","","",""
"20/02/2023 20:40:00","55,91","","",""
"20/02/2023 20:30:00","57,10","","",""
"20/02/2023 20:20:00","56,69","","",""
"20/02/2023 20:10:00","56,63","","",""
"20/02/2023 20:00:00","57,12","","",""
"20/02/2023 19:50:00","56,45","","",""
"20/02/2023 19:40:00","57,65","","",""
"20/02/2023 19:30:00","57,10","","",""
"20/02/2023 19:20:00","56,79","","",""
"20/02/2023 19:10:00","56,97","","",""
"20/02/2023 19:00:00","57,45","","",""
"20/02/2023 18:50:00","57,04","","",""
"20/02/2023 18:40:00","56,07","","",""
"20/02/2023 18:30:00","57,11","","",""
"20/02/2023 18:20:00","57,74","","",""
"20/02/2023 18:10:00","58,40","","",""
"20/02/2023 18:00:00","57,70","","",""
"20/02/2023 17:50:00","57,21","","",""
"20/02/2023 17:40:00","56,94","","",""
