"Time stamp","Value","Events","Comment","User"
"20/02/2023 17:30:00","56,11","","",""
"20/02/2023 17:20:00","57,08","","",""
"20/02/2023 17:10:00","57,06","","",""
"20/02/2023 17:00:00","56,64","","",""
"20/02/2023 16:50:00","55,33","","",""
"20/02/2023 16:40:00","56,48","","",""
"20/02/2023 16:30:00","56,78","","",""
"20/02/2023 16:20:00","55,70","","",""
"20/02/2023 16:10:00","56,40","","",""
"20/02/2023 16:00:00","55,98","","",""
"20/02/2023 15:50:00","57,31","","",""
"20/02/2023 15:40:00","56,63","","",""
"20/02/2023 15:30:00","56,09","","",""
"20/02/2023 15:20:00","56,23","","",""
"20/02/2023 15:10:00","56,56","","",""
"20/02/2023 15:00:00","57,05","","",""
"20/02/2023 14:50:00","56,04","","",""
"20/02/2023 14:40:00","55,59","","",""
"20/02/2023 14:30:00","56,84","","",""
"20/02/2023 14:20:00","56,83","","",""
"20/02/2023 14:10:00","57,57","","",""
"20/02/2023 14:00:00","57,09","","",""
"20/02/2023 13:50:00","56,04","","",""
"20/02/2023 13:40:00","56,02","","",""
"20/02/2023 13:30:00","57,77","","",""
"20/02/2023 13:20:00","57,15","","",""
"20/02/2023 13:10:00","57,28","","",""
"20/02/2023 13:00:00","56,79","","",""
"20/02/2023 12:50:00","57,43","","",""
"20/02/2023 12:40:00","58,53","","",""
"20/02/2023 12:30:00","59,27","","",""
"20/02/2023 12:20:00","58,65","","",""
"20/02/2023 12:10:00","57,80","","",""
"20/02/2023 12:00:00","57,22","","",""
"20/02/2023 11:50:00","56,61","","",""
"20/02/2023 11:40:00","56,27","","",""
"20/02/2023 11:30:00","56,96","","",""
"20/02/2023 11:20:00","57,35","","",""
"20/02/2023 11:10:00","57,40","","",""
"20/02/2023 11:00:00","58,31","","",""
"20/02/2023 10:50:00","57,38","","",""
"20/02/2023 10:40:00","58,09","","",""
"20/02/2023 10:30:00","59,11","","",""
"20/02/2023 10:20:00","58,27","","",""
"20/02/2023 10:10:00","58,31","","",""
"20/02/2023 10:00:00","58,89","","",""
"20/02/2023 09:50:00","57,75","","",""
"20/02/2023 09:40:00","58,33","","",""
"20/02/2023 09:30:00","58,09","","",""
"20/02/2023 09:20:00","57,56","","",""
"20/02/2023 09:10:00","58,11","","",""
"20/02/2023 09:00:00","57,91","","",""
"20/02/2023 08:50:00","57,16","","",""
"20/02/2023 08:40:00","57,32","","",""
"20/02/2023 08:30:00","57,75","","",""
"20/02/2023 08:20:00","58,22","","",""
"20/02/2023 08:10:00","58,13","","",""
"20/02/2023 08:00:00","57,13","","",""
"20/02/2023 07:50:00","56,97","","",""
"20/02/2023 07:40:00","57,20","","",""
"20/02/2023 07:30:00","57,88","","",""
"20/02/2023 07:20:00","57,50","","",""
"20/02/2023 07:10:00","57,70","","",""
"20/02/2023 07:00:00","57,75","","",""
"20/02/2023 06:50:00","58,87","","",""
"20/02/2023 06:40:00","58,90","","",""
"20/02/2023 06:30:00","59,00","","",""
"20/02/2023 06:20:00","57,68","","",""
"20/02/2023 06:10:00","57,82","","",""
"20/02/2023 06:00:00","57,32","","",""
"20/02/2023 05:50:00","59,07","","",""
"20/02/2023 05:40:00","59,33","","",""
"20/02/2023 05:30:00","58,00","","",""
"20/02/2023 05:20:00","58,30","","",""
"20/02/2023 05:10:00","58,92","","",""
"20/02/2023 05:00:00","58,70","","",""
"20/02/2023 04:50:00","58,26","","",""
"20/02/2023 04:40:00","58,96","","",""
"20/02/2023 04:30:00","58,17","","",""
"20/02/2023 04:20:00","58,17","","",""
"20/02/2023 04:10:00","58,11","","",""
"20/02/2023 04:00:00","57,82","","",""
"20/02/2023 03:50:00","58,56","","",""
"20/02/2023 03:40:00","58,88","","",""
"20/02/2023 03:30:00","57,64","","",""
"20/02/2023 03:20:00","58,97","","",""
"20/02/2023 03:10:00","59,71","","",""
"20/02/2023 03:00:00","58,68","","",""
"20/02/2023 02:50:00","58,42","","",""
"20/02/2023 02:40:00","58,00","","",""
"20/02/2023 02:30:00","58,45","","",""
"20/02/2023 02:20:00","58,17","","",""
"20/02/2023 02:10:00","57,36","","",""
"20/02/2023 02:00:00","58,04","","",""
"20/02/2023 01:50:00","58,78","","",""
"20/02/2023 01:40:00","59,04","","",""
"20/02/2023 01:30:00","58,17","","",""
"20/02/2023 01:20:00","57,52","","",""
"20/02/2023 01:10:00","56,80","","",""
"20/02/2023 01:00:00","58,24","","",""
"20/02/2023 00:50:00","58,22","","",""
"20/02/2023 00:40:00","56,99","","",""
"20/02/2023 00:30:00","59,46","","",""
"20/02/2023 00:20:00","57,67","","",""
"20/02/2023 00:10:00","56,94","","",""
"20/02/2023 00:00:00","57,05","","",""
"19/02/2023 23:50:00","57,33","","",""
"19/02/2023 23:40:00","57,36","","",""
"19/02/2023 23:30:00","58,62","","",""
"19/02/2023 23:20:00","58,06","","",""
"19/02/2023 23:10:00","58,21","","",""
"19/02/2023 23:00:00","58,78","","",""
"19/02/2023 22:50:00","57,40","","",""
"19/02/2023 22:40:00","58,28","","",""
"19/02/2023 22:30:00","58,09","","",""
"19/02/2023 22:20:00","57,53","","",""
"19/02/2023 22:10:00","57,28","","",""
"19/02/2023 22:00:00","57,54","","",""
"19/02/2023 21:50:00","56,72","","",""
"19/02/2023 21:40:00","58,40","","",""
"19/02/2023 21:30:00","57,74","","",""
"19/02/2023 21:20:00","56,67","","",""
"19/02/2023 21:10:00","55,64","","",""
"19/02/2023 21:00:00","56,98","","",""
"19/02/2023 20:50:00","56,04","","",""
"19/02/2023 20:40:00","57,36","","",""
"19/02/2023 20:30:00","58,57","","",""
"19/02/2023 20:20:00","57,88","","",""
"19/02/2023 20:10:00","56,00","","",""
"19/02/2023 20:00:00","56,65","","",""
"19/02/2023 19:50:00","56,32","","",""
"19/02/2023 19:40:00","56,05","","",""
"19/02/2023 19:30:00","56,51","","",""
"19/02/2023 19:20:00","56,88","","",""
"19/02/2023 19:10:00","56,84","","",""
"19/02/2023 19:00:00","56,35","","",""
"19/02/2023 18:50:00","57,11","","",""
"19/02/2023 18:40:00","56,38","","",""
"19/02/2023 18:30:00","56,36","","",""
"19/02/2023 18:20:00","56,76","","",""
"19/02/2023 18:10:00","57,05","","",""
"19/02/2023 18:00:00","56,75","","",""
"19/02/2023 17:50:00","55,71","","",""
"19/02/2023 17:40:00","56,94","","",""
"19/02/2023 17:30:00","56,56","","",""
"19/02/2023 17:20:00","56,11","","",""
"19/02/2023 17:10:00","56,85","","",""
"19/02/2023 17:00:00","57,28","","",""
"19/02/2023 16:50:00","58,24","","",""
"19/02/2023 16:40:00","56,78","","",""
"19/02/2023 16:30:00","56,88","","",""
"19/02/2023 16:20:00","56,76","","",""
"19/02/2023 16:10:00","55,10","","",""
"19/02/2023 16:00:00","56,54","","",""
"19/02/2023 15:50:00","55,37","","",""
"19/02/2023 15:40:00","54,81","","",""
"19/02/2023 15:30:00","55,99","","",""
"19/02/2023 15:20:00","55,85","","",""
"19/02/2023 15:10:00","57,21","","",""
"19/02/2023 15:00:00","57,17","","",""
"19/02/2023 14:50:00","56,22","","",""
"19/02/2023 14:40:00","55,96","","",""
"19/02/2023 14:30:00","56,16","","",""
"19/02/2023 14:20:00","56,89","","",""
"19/02/2023 14:10:00","57,16","","",""
"19/02/2023 14:00:00","57,45","","",""
"19/02/2023 13:50:00","57,15","","",""
"19/02/2023 13:40:00","57,64","","",""
"19/02/2023 13:30:00","57,82","","",""
"19/02/2023 13:20:00","57,23","","",""
"19/02/2023 13:10:00","57,02","","",""
"19/02/2023 13:00:00","56,10","","",""
"19/02/2023 12:50:00","56,66","","",""
"19/02/2023 12:40:00","56,92","","",""
"19/02/2023 12:30:00","56,55","","",""
"19/02/2023 12:20:00","57,31","","",""
"19/02/2023 12:10:00","56,36","","",""
"19/02/2023 12:00:00","57,97","","",""
"19/02/2023 11:50:00","57,51","","",""
"19/02/2023 11:40:00","57,43","","",""
"19/02/2023 11:30:00","57,62","","",""
"19/02/2023 11:20:00","58,03","","",""
"19/02/2023 11:10:00","57,52","","",""
"19/02/2023 11:00:00","58,17","","",""
"19/02/2023 10:50:00","57,15","","",""
"19/02/2023 10:40:00","57,51","","",""
"19/02/2023 10:30:00","57,14","","",""
"19/02/2023 10:20:00","57,59","","",""
"19/02/2023 10:10:00","58,13","","",""
"19/02/2023 10:00:00","57,83","","",""
"19/02/2023 09:50:00","57,29","","",""
"19/02/2023 09:40:00","57,78","","",""
"19/02/2023 09:30:00","57,18","","",""
"19/02/2023 09:20:00","58,75","","",""
"19/02/2023 09:10:00","58,01","","",""
"19/02/2023 09:00:00","57,82","","",""
"19/02/2023 08:50:00","57,91","","",""
"19/02/2023 08:40:00","58,17","","",""
"19/02/2023 08:30:00","58,62","","",""
"19/02/2023 08:20:00","57,42","","",""
"19/02/2023 08:10:00","57,21","","",""
"19/02/2023 08:00:00","57,36","","",""
"19/02/2023 07:50:00","58,01","","",""
"19/02/2023 07:40:00","58,08","","",""
"19/02/2023 07:30:00","56,76","","",""
"19/02/2023 07:20:00","57,47","","",""
"19/02/2023 07:10:00","57,00","","",""
"19/02/2023 07:00:00","57,50","","",""
"19/02/2023 06:50:00","57,96","","",""
"19/02/2023 06:40:00","58,07","","",""
"19/02/2023 06:30:00","57,58","","",""
"19/02/2023 06:20:00","56,68","","",""
"19/02/2023 06:10:00","57,28","","",""
"19/02/2023 06:00:00","58,06","","",""
"19/02/2023 05:50:00","58,06","","",""
"19/02/2023 05:40:00","58,78","","",""
"19/02/2023 05:30:00","57,77","","",""
"19/02/2023 05:20:00","57,66","","",""
"19/02/2023 05:10:00","59,15","","",""
"19/02/2023 05:00:00","58,42","","",""
"19/02/2023 04:50:00","57,89","","",""
"19/02/2023 04:40:00","58,21","","",""
"19/02/2023 04:30:00","57,74","","",""
"19/02/2023 04:20:00","57,77","","",""
"19/02/2023 04:10:00","57,10","","",""
"19/02/2023 04:00:00","57,99","","",""
"19/02/2023 03:50:00","58,04","","",""
"19/02/2023 03:40:00","58,07","","",""
"19/02/2023 03:30:00","57,56","","",""
"19/02/2023 03:20:00","57,86","","",""
"19/02/2023 03:10:00","58,19","","",""
"19/02/2023 03:00:00","56,43","","",""
"19/02/2023 02:50:00","56,76","","",""
"19/02/2023 02:40:00","56,95","","",""
"19/02/2023 02:30:00","57,58","","",""
"19/02/2023 02:20:00","58,15","","",""
"19/02/2023 02:10:00","58,60","","",""
"19/02/2023 02:00:00","58,29","","",""
"19/02/2023 01:50:00","57,28","","",""
"19/02/2023 01:40:00","57,32","","",""
"19/02/2023 01:30:00","57,85","","",""
"19/02/2023 01:20:00","58,45","","",""
"19/02/2023 01:10:00","57,51","","",""
"19/02/2023 01:00:00","57,18","","",""
"19/02/2023 00:50:00","57,60","","",""
"19/02/2023 00:40:00","57,03","","",""
"19/02/2023 00:30:00","57,89","","",""
"19/02/2023 00:20:00","57,35","","",""
"19/02/2023 00:10:00","56,72","","",""
"19/02/2023 00:00:00","57,56","","",""
"18/02/2023 23:50:00","56,29","","",""
"18/02/2023 23:40:00","57,20","","",""
"18/02/2023 23:30:00","56,76","","",""
"18/02/2023 23:20:00","57,90","","",""
"18/02/2023 23:10:00","57,66","","",""
"18/02/2023 23:00:00","56,89","","",""
"18/02/2023 22:50:00","57,29","","",""
"18/02/2023 22:40:00","57,05","","",""
"18/02/2023 22:30:00","57,49","","",""
"18/02/2023 22:20:00","56,96","","",""
"18/02/2023 22:10:00","56,80","","",""
"18/02/2023 22:00:00","58,36","","",""
"18/02/2023 21:50:00","57,17","","",""
"18/02/2023 21:40:00","56,92","","",""
"18/02/2023 21:30:00","57,40","","",""
"18/02/2023 21:20:00","56,55","","",""
"18/02/2023 21:10:00","56,99","","",""
"18/02/2023 21:00:00","56,65","","",""
"18/02/2023 20:50:00","56,78","","",""
"18/02/2023 20:40:00","56,46","","",""
"18/02/2023 20:30:00","57,42","","",""
"18/02/2023 20:20:00","57,45","","",""
"18/02/2023 20:10:00","57,21","","",""
"18/02/2023 20:00:00","56,79","","",""
"18/02/2023 19:50:00","56,63","","",""
"18/02/2023 19:40:00","57,11","","",""
"18/02/2023 19:30:00","58,78","","",""
"18/02/2023 19:20:00","57,75","","",""
"18/02/2023 19:10:00","57,50","","",""
"18/02/2023 19:00:00","57,06","","",""
"18/02/2023 18:50:00","57,68","","",""
"18/02/2023 18:40:00","57,02","","",""
"18/02/2023 18:30:00","57,60","","",""
"18/02/2023 18:20:00","57,05","","",""
"18/02/2023 18:10:00","56,51","","",""
"18/02/2023 18:00:00","56,31","","",""
"18/02/2023 17:50:00","58,53","","",""
"18/02/2023 17:40:00","57,24","","",""
"18/02/2023 17:30:00","57,32","","",""
"18/02/2023 17:20:00","57,13","","",""
"18/02/2023 17:10:00","57,23","","",""
"18/02/2023 17:00:00","57,06","","",""
"18/02/2023 16:50:00","55,97","","",""
"18/02/2023 16:40:00","55,71","","",""
"18/02/2023 16:30:00","57,01","","",""
"18/02/2023 16:20:00","56,84","","",""
"18/02/2023 16:10:00","56,51","","",""
"18/02/2023 16:00:00","57,47","","",""
"18/02/2023 15:50:00","57,33","","",""
"18/02/2023 15:40:00","57,46","","",""
"18/02/2023 15:30:00","57,98","","",""
"18/02/2023 15:20:00","57,30","","",""
"18/02/2023 15:10:00","56,69","","",""
"18/02/2023 15:00:00","56,18","","",""
"18/02/2023 14:50:00","55,26","","",""
"18/02/2023 14:40:00","56,56","","",""
"18/02/2023 14:30:00","57,67","","",""
"18/02/2023 14:20:00","56,98","","",""
"18/02/2023 14:10:00","57,64","","",""
"18/02/2023 14:00:00","57,41","","",""
"18/02/2023 13:50:00","57,31","","",""
"18/02/2023 13:40:00","57,25","","",""
"18/02/2023 13:30:00","56,78","","",""
"18/02/2023 13:20:00","58,52","","",""
"18/02/2023 13:10:00","58,81","","",""
"18/02/2023 13:00:00","59,62","","",""
"18/02/2023 12:50:00","58,90","","",""
"18/02/2023 12:40:00","57,72","","",""
"18/02/2023 12:30:00","57,57","","",""
"18/02/2023 12:20:00","58,13","","",""
"18/02/2023 12:10:00","57,34","","",""
"18/02/2023 12:00:00","57,90","","",""
"18/02/2023 11:50:00","58,31","","",""
"18/02/2023 11:40:00","58,65","","",""
"18/02/2023 11:30:00","58,95","","",""
"18/02/2023 11:20:00","58,10","","",""
"18/02/2023 11:10:00","59,63","","",""
"18/02/2023 11:00:00","58,21","","",""
"18/02/2023 10:50:00","56,99","","",""
"18/02/2023 10:40:00","56,43","","",""
"18/02/2023 10:30:00","57,37","","",""
"18/02/2023 10:20:00","57,79","","",""
"18/02/2023 10:10:00","58,58","","",""
"18/02/2023 10:00:00","59,01","","",""
"18/02/2023 09:50:00","59,34","","",""
"18/02/2023 09:40:00","60,07","","",""
"18/02/2023 09:30:00","58,22","","",""
"18/02/2023 09:20:00","58,47","","",""
"18/02/2023 09:10:00","58,91","","",""
"18/02/2023 09:00:00","58,11","","",""
"18/02/2023 08:50:00","57,69","","",""
"18/02/2023 08:40:00","58,80","","",""
"18/02/2023 08:30:00","58,72","","",""
"18/02/2023 08:20:00","58,17","","",""
"18/02/2023 08:10:00","57,71","","",""
"18/02/2023 08:00:00","57,05","","",""
"18/02/2023 07:50:00","57,73","","",""
"18/02/2023 07:40:00","58,27","","",""
"18/02/2023 07:30:00","59,12","","",""
"18/02/2023 07:20:00","59,33","","",""
"18/02/2023 07:10:00","58,97","","",""
"18/02/2023 07:00:00","58,37","","",""
"18/02/2023 06:50:00","57,63","","",""
"18/02/2023 06:40:00","56,87","","",""
"18/02/2023 06:30:00","56,95","","",""
"18/02/2023 06:20:00","58,14","","",""
"18/02/2023 06:10:00","58,30","","",""
"18/02/2023 06:00:00","57,84","","",""
"18/02/2023 05:50:00","57,97","","",""
"18/02/2023 05:40:00","58,58","","",""
"18/02/2023 05:30:00","58,18","","",""
"18/02/2023 05:20:00","59,03","","",""
"18/02/2023 05:10:00","57,35","","",""
"18/02/2023 05:00:00","57,13","","",""
"18/02/2023 04:50:00","58,72","","",""
"18/02/2023 04:40:00","58,18","","",""
"18/02/2023 04:30:00","57,72","","",""
"18/02/2023 04:20:00","57,25","","",""
"18/02/2023 04:10:00","58,51","","",""
"18/02/2023 04:00:00","58,28","","",""
"18/02/2023 03:50:00","57,73","","",""
"18/02/2023 03:40:00","57,33","","",""
"18/02/2023 03:30:00","56,98","","",""
"18/02/2023 03:20:00","57,90","","",""
"18/02/2023 03:10:00","57,40","","",""
"18/02/2023 03:00:00","57,95","","",""
"18/02/2023 02:50:00","57,48","","",""
"18/02/2023 02:40:00","57,61","","",""
"18/02/2023 02:30:00","59,01","","",""
"18/02/2023 02:20:00","58,80","","",""
"18/02/2023 02:10:00","58,73","","",""
"18/02/2023 02:00:00","58,19","","",""
"18/02/2023 01:50:00","57,47","","",""
"18/02/2023 01:40:00","56,75","","",""
"18/02/2023 01:30:00","56,21","","",""
"18/02/2023 01:20:00","56,47","","",""
"18/02/2023 01:10:00","57,10","","",""
"18/02/2023 01:00:00","58,06","","",""
"18/02/2023 00:50:00","58,90","","",""
"18/02/2023 00:40:00","57,23","","",""
"18/02/2023 00:30:00","57,75","","",""
"18/02/2023 00:20:00","56,88","","",""
"18/02/2023 00:10:00","57,38","","",""
"18/02/2023 00:00:00","56,99","","",""
"17/02/2023 23:50:00","56,45","","",""
"17/02/2023 23:40:00","57,35","","",""
"17/02/2023 23:30:00","56,12","","",""
"17/02/2023 23:20:00","57,61","","",""
"17/02/2023 23:10:00","57,82","","",""
"17/02/2023 23:00:00","59,27","","",""
"17/02/2023 22:50:00","58,80","","",""
"17/02/2023 22:40:00","57,95","","",""
"17/02/2023 22:30:00","57,18","","",""
"17/02/2023 22:20:00","57,08","","",""
"17/02/2023 22:10:00","57,67","","",""
"17/02/2023 22:00:00","57,36","","",""
"17/02/2023 21:50:00","57,11","","",""
"17/02/2023 21:40:00","57,48","","",""
"17/02/2023 21:30:00","57,69","","",""
"17/02/2023 21:20:00","57,53","","",""
"17/02/2023 21:10:00","58,15","","",""
"17/02/2023 21:00:00","58,07","","",""
"17/02/2023 20:50:00","57,28","","",""
"17/02/2023 20:40:00","58,49","","",""
"17/02/2023 20:30:00","56,72","","",""
"17/02/2023 20:20:00","57,03","","",""
"17/02/2023 20:10:00","58,03","","",""
"17/02/2023 20:00:00","57,34","","",""
"17/02/2023 19:50:00","56,99","","",""
"17/02/2023 19:40:00","57,08","","",""
"17/02/2023 19:30:00","57,07","","",""
"17/02/2023 19:20:00","56,95","","",""
"17/02/2023 19:10:00","58,15","","",""
"17/02/2023 19:00:00","59,04","","",""
"17/02/2023 18:50:00","58,24","","",""
"17/02/2023 18:40:00","57,95","","",""
"17/02/2023 18:30:00","58,23","","",""
"17/02/2023 18:20:00","57,78","","",""
"17/02/2023 18:10:00","57,00","","",""
"17/02/2023 18:00:00","58,31","","",""
"17/02/2023 17:50:00","57,08","","",""
"17/02/2023 17:40:00","57,23","","",""
"17/02/2023 17:30:00","57,01","","",""
"17/02/2023 17:20:00","56,75","","",""
"17/02/2023 17:10:00","56,69","","",""
"17/02/2023 17:00:00","56,33","","",""
"17/02/2023 16:50:00","55,05","","",""
"17/02/2023 16:40:00","56,15","","",""
"17/02/2023 16:30:00","57,63","","",""
"17/02/2023 16:20:00","57,09","","",""
"17/02/2023 16:10:00","57,45","","",""
"17/02/2023 16:00:00","57,20","","",""
"17/02/2023 15:50:00","57,18","","",""
"17/02/2023 15:40:00","55,52","","",""
"17/02/2023 15:30:00","56,11","","",""
"17/02/2023 15:20:00","57,37","","",""
"17/02/2023 15:10:00","56,94","","",""
"17/02/2023 15:00:00","56,95","","",""
"17/02/2023 14:50:00","56,06","","",""
"17/02/2023 14:40:00","57,27","","",""
"17/02/2023 14:30:00","56,51","","",""
"17/02/2023 14:20:00","56,96","","",""
"17/02/2023 14:10:00","58,22","","",""
"17/02/2023 14:00:00","57,11","","",""
"17/02/2023 13:50:00","57,26","","",""
"17/02/2023 13:40:00","56,80","","",""
"17/02/2023 13:30:00","57,46","","",""
"17/02/2023 13:20:00","57,23","","",""
"17/02/2023 13:10:00","57,00","","",""
"17/02/2023 13:00:00","58,11","","",""
"17/02/2023 12:50:00","58,21","","",""
"17/02/2023 12:40:00","57,93","","",""
"17/02/2023 12:30:00","58,17","","",""
"17/02/2023 12:20:00","57,86","","",""
"17/02/2023 12:10:00","57,96","","",""
"17/02/2023 12:00:00","58,06","","",""
"17/02/2023 11:50:00","56,81","","",""
"17/02/2023 11:40:00","58,43","","",""
"17/02/2023 11:30:00","59,49","","",""
"17/02/2023 11:20:00","59,35","","",""
"17/02/2023 11:10:00","60,19","","",""
"17/02/2023 11:00:00","59,34","","",""
"17/02/2023 10:50:00","58,86","","",""
"17/02/2023 10:40:00","59,15","","",""
"17/02/2023 10:30:00","59,35","","",""
"17/02/2023 10:20:00","59,90","","",""
"17/02/2023 10:10:00","59,04","","",""
"17/02/2023 10:00:00","59,03","","",""
"17/02/2023 09:50:00","59,29","","",""
"17/02/2023 09:40:00","59,35","","",""
"17/02/2023 09:30:00","58,70","","",""
"17/02/2023 09:20:00","59,63","","",""
"17/02/2023 09:10:00","59,01","","",""
"17/02/2023 09:00:00","58,02","","",""
"17/02/2023 08:50:00","59,01","","",""
"17/02/2023 08:40:00","59,40","","",""
"17/02/2023 08:30:00","58,26","","",""
"17/02/2023 08:20:00","58,13","","",""
"17/02/2023 08:10:00","59,24","","",""
"17/02/2023 08:00:00","58,42","","",""
"17/02/2023 07:50:00","57,84","","",""
"17/02/2023 07:40:00","58,52","","",""
"17/02/2023 07:30:00","58,74","","",""
"17/02/2023 07:20:00","58,64","","",""
"17/02/2023 07:10:00","59,22","","",""
"17/02/2023 07:00:00","58,41","","",""
"17/02/2023 06:50:00","58,88","","",""
"17/02/2023 06:40:00","58,24","","",""
"17/02/2023 06:30:00","59,21","","",""
"17/02/2023 06:20:00","57,84","","",""
"17/02/2023 06:10:00","59,32","","",""
"17/02/2023 06:00:00","60,19","","",""
"17/02/2023 05:50:00","58,96","","",""
"17/02/2023 05:40:00","60,10","","",""
"17/02/2023 05:30:00","58,49","","",""
"17/02/2023 05:20:00","58,81","","",""
"17/02/2023 05:10:00","57,72","","",""
"17/02/2023 05:00:00","59,04","","",""
"17/02/2023 04:50:00","58,76","","",""
"17/02/2023 04:40:00","58,74","","",""
"17/02/2023 04:30:00","59,39","","",""
"17/02/2023 04:20:00","60,00","","",""
"17/02/2023 04:10:00","58,83","","",""
"17/02/2023 04:00:00","58,81","","",""
"17/02/2023 03:50:00","59,10","","",""
"17/02/2023 03:40:00","58,62","","",""
"17/02/2023 03:30:00","59,57","","",""
"17/02/2023 03:20:00","59,62","","",""
"17/02/2023 03:10:00","59,96","","",""
"17/02/2023 03:00:00","59,65","","",""
"17/02/2023 02:50:00","59,57","","",""
"17/02/2023 02:40:00","59,33","","",""
"17/02/2023 02:30:00","58,76","","",""
"17/02/2023 02:20:00","57,67","","",""
"17/02/2023 02:10:00","58,98","","",""
"17/02/2023 02:00:00","58,73","","",""
"17/02/2023 01:50:00","58,26","","",""
"17/02/2023 01:40:00","58,23","","",""
"17/02/2023 01:30:00","58,29","","",""
"17/02/2023 01:20:00","58,32","","",""
"17/02/2023 01:10:00","58,91","","",""
"17/02/2023 01:00:00","58,29","","",""
"17/02/2023 00:50:00","57,82","","",""
"17/02/2023 00:40:00","58,31","","",""
"17/02/2023 00:30:00","59,32","","",""
"17/02/2023 00:20:00","58,96","","",""
"17/02/2023 00:10:00","58,50","","",""
"17/02/2023 00:00:00","58,20","","",""
"16/02/2023 23:50:00","58,86","","",""
"16/02/2023 23:40:00","57,49","","",""
"16/02/2023 23:30:00","57,52","","",""
"16/02/2023 23:20:00","57,84","","",""
"16/02/2023 23:10:00","57,72","","",""
"16/02/2023 23:00:00","57,91","","",""
"16/02/2023 22:50:00","57,21","","",""
"16/02/2023 22:40:00","57,55","","",""
"16/02/2023 22:30:00","57,52","","",""
"16/02/2023 22:20:00","58,54","","",""
"16/02/2023 22:10:00","57,79","","",""
"16/02/2023 22:00:00","57,49","","",""
"16/02/2023 21:50:00","58,38","","",""
"16/02/2023 21:40:00","58,00","","",""
"16/02/2023 21:30:00","57,54","","",""
"16/02/2023 21:20:00","57,37","","",""
"16/02/2023 21:10:00","57,36","","",""
"16/02/2023 21:00:00","56,84","","",""
"16/02/2023 20:50:00","57,45","","",""
"16/02/2023 20:40:00","58,31","","",""
"16/02/2023 20:30:00","58,29","","",""
"16/02/2023 20:20:00","58,41","","",""
"16/02/2023 20:10:00","57,74","","",""
"16/02/2023 20:00:00","58,21","","",""
"16/02/2023 19:50:00","57,75","","",""
"16/02/2023 19:40:00","57,62","","",""
"16/02/2023 19:30:00","58,22","","",""
"16/02/2023 19:20:00","57,51","","",""
"16/02/2023 19:10:00","58,34","","",""
"16/02/2023 19:00:00","58,16","","",""
"16/02/2023 18:50:00","57,16","","",""
"16/02/2023 18:40:00","57,28","","",""
"16/02/2023 18:30:00","57,66","","",""
"16/02/2023 18:20:00","58,82","","",""
"16/02/2023 18:10:00","58,77","","",""
"16/02/2023 18:00:00","59,10","","",""
"16/02/2023 17:50:00","58,33","","",""
"16/02/2023 17:40:00","58,12","","",""
"16/02/2023 17:30:00","57,96","","",""
"16/02/2023 17:20:00","58,26","","",""
"16/02/2023 17:10:00","58,03","","",""
"16/02/2023 17:00:00","57,80","","",""
"16/02/2023 16:50:00","57,82","","",""
"16/02/2023 16:40:00","59,84","","",""
"16/02/2023 16:30:00","57,18","","",""
"16/02/2023 16:20:00","56,79","","",""
"16/02/2023 16:10:00","55,69","","",""
"16/02/2023 16:00:00","56,89","","",""
"16/02/2023 15:50:00","57,93","","",""
"16/02/2023 15:40:00","57,36","","",""
"16/02/2023 15:30:00","57,38","","",""
"16/02/2023 15:20:00","58,00","","",""
"16/02/2023 15:10:00","57,63","","",""
"16/02/2023 15:00:00","57,60","","",""
"16/02/2023 14:50:00","56,79","","",""
"16/02/2023 14:40:00","57,91","","",""
"16/02/2023 14:30:00","56,80","","",""
"16/02/2023 14:20:00","57,51","","",""
"16/02/2023 14:10:00","58,52","","",""
"16/02/2023 14:00:00","57,81","","",""
"16/02/2023 13:50:00","57,21","","",""
"16/02/2023 13:40:00","57,44","","",""
"16/02/2023 13:30:00","56,51","","",""
"16/02/2023 13:20:00","56,73","","",""
"16/02/2023 13:10:00","58,23","","",""
"16/02/2023 13:00:00","57,47","","",""
"16/02/2023 12:50:00","58,90","","",""
"16/02/2023 12:40:00","59,73","","",""
"16/02/2023 12:30:00","58,90","","",""
"16/02/2023 12:20:00","58,67","","",""
"16/02/2023 12:10:00","58,04","","",""
"16/02/2023 12:00:00","58,13","","",""
"16/02/2023 11:50:00","57,94","","",""
"16/02/2023 11:40:00","59,01","","",""
"16/02/2023 11:30:00","60,20","","",""
"16/02/2023 11:20:00","58,69","","",""
"16/02/2023 11:10:00","59,51","","",""
"16/02/2023 11:00:00","58,97","","",""
"16/02/2023 10:50:00","57,65","","",""
"16/02/2023 10:40:00","57,73","","",""
"16/02/2023 10:30:00","57,13","","",""
"16/02/2023 10:20:00","57,97","","",""
"16/02/2023 10:10:00","57,05","","",""
"16/02/2023 10:00:00","57,28","","",""
"16/02/2023 09:50:00","58,10","","",""
"16/02/2023 09:40:00","59,02","","",""
"16/02/2023 09:30:00","59,54","","",""
"16/02/2023 09:20:00","59,16","","",""
"16/02/2023 09:10:00","59,17","","",""
"16/02/2023 09:00:00","59,33","","",""
"16/02/2023 08:50:00","58,52","","",""
"16/02/2023 08:40:00","58,76","","",""
"16/02/2023 08:30:00","59,20","","",""
"16/02/2023 08:20:00","58,54","","",""
"16/02/2023 08:10:00","58,70","","",""
"16/02/2023 08:00:00","58,30","","",""
"16/02/2023 07:50:00","59,47","","",""
"16/02/2023 07:40:00","58,90","","",""
"16/02/2023 07:30:00","58,35","","",""
"16/02/2023 07:20:00","58,63","","",""
"16/02/2023 07:10:00","58,21","","",""
"16/02/2023 07:00:00","57,75","","",""
"16/02/2023 06:50:00","58,25","","",""
"16/02/2023 06:40:00","60,10","","",""
"16/02/2023 06:30:00","59,41","","",""
"16/02/2023 06:20:00","59,36","","",""
"16/02/2023 06:10:00","57,96","","",""
"16/02/2023 06:00:00","56,20","","",""
"16/02/2023 05:50:00","56,83","","",""
"16/02/2023 05:40:00","57,36","","",""
"16/02/2023 05:30:00","58,66","","",""
"16/02/2023 05:20:00","60,44","","",""
"16/02/2023 05:10:00","60,39","","",""
"16/02/2023 05:00:00","58,76","","",""
"16/02/2023 04:50:00","57,91","","",""
"16/02/2023 04:40:00","60,30","","",""
"16/02/2023 04:30:00","59,83","","",""
"16/02/2023 04:20:00","59,24","","",""
"16/02/2023 04:10:00","58,61","","",""
"16/02/2023 04:00:00","60,84","","",""
"16/02/2023 03:50:00","59,71","","",""
"16/02/2023 03:40:00","57,75","","",""
"16/02/2023 03:30:00","58,12","","",""
"16/02/2023 03:20:00","58,83","","",""
"16/02/2023 03:10:00","57,71","","",""
"16/02/2023 03:00:00","60,62","","",""
"16/02/2023 02:50:00","58,49","","",""
"16/02/2023 02:40:00","58,56","","",""
"16/02/2023 02:30:00","59,09","","",""
"16/02/2023 02:20:00","59,84","","",""
"16/02/2023 02:10:00","59,22","","",""
"16/02/2023 02:00:00","59,23","","",""
"16/02/2023 01:50:00","60,50","","",""
"16/02/2023 01:40:00","57,65","","",""
"16/02/2023 01:30:00","58,21","","",""
"16/02/2023 01:20:00","57,57","","",""
"16/02/2023 01:10:00","58,17","","",""
"16/02/2023 01:00:00","58,83","","",""
"16/02/2023 00:50:00","58,63","","",""
"16/02/2023 00:40:00","58,59","","",""
"16/02/2023 00:30:00","58,20","","",""
"16/02/2023 00:20:00","58,74","","",""
"16/02/2023 00:10:00","58,55","","",""
"16/02/2023 00:00:00","59,39","","",""
"15/02/2023 23:50:00","58,91","","",""
"15/02/2023 23:40:00","57,23","","",""
"15/02/2023 23:30:00","57,35","","",""
"15/02/2023 23:20:00","58,31","","",""
"15/02/2023 23:10:00","57,48","","",""
"15/02/2023 23:00:00","57,29","","",""
"15/02/2023 22:50:00","59,18","","",""
"15/02/2023 22:40:00","57,61","","",""
"15/02/2023 22:30:00","56,10","","",""
"15/02/2023 22:20:00","55,88","","",""
"15/02/2023 22:10:00","56,78","","",""
"15/02/2023 22:00:00","58,45","","",""
"15/02/2023 21:50:00","57,26","","",""
"15/02/2023 21:40:00","57,25","","",""
"15/02/2023 21:30:00","57,73","","",""
"15/02/2023 21:20:00","56,68","","",""
"15/02/2023 21:10:00","56,83","","",""
"15/02/2023 21:00:00","55,60","","",""
"15/02/2023 20:50:00","56,60","","",""
"15/02/2023 20:40:00","57,14","","",""
"15/02/2023 20:30:00","56,41","","",""
"15/02/2023 20:20:00","56,42","","",""
"15/02/2023 20:10:00","57,46","","",""
"15/02/2023 20:00:00","57,36","","",""
"15/02/2023 19:50:00","55,72","","",""
"15/02/2023 19:40:00","55,80","","",""
"15/02/2023 19:30:00","56,51","","",""
"15/02/2023 19:20:00","56,13","","",""
"15/02/2023 19:10:00","56,78","","",""
"15/02/2023 19:00:00","56,42","","",""
"15/02/2023 18:50:00","56,64","","",""
"15/02/2023 18:40:00","56,67","","",""
"15/02/2023 18:30:00","56,32","","",""
"15/02/2023 18:20:00","57,11","","",""
"15/02/2023 18:10:00","56,92","","",""
"15/02/2023 18:00:00","57,18","","",""
"15/02/2023 17:50:00","56,90","","",""
"15/02/2023 17:40:00","56,33","","",""
"15/02/2023 17:30:00","56,85","","",""
"15/02/2023 17:20:00","56,16","","",""
"15/02/2023 17:10:00","56,24","","",""
"15/02/2023 17:00:00","57,30","","",""
"15/02/2023 16:50:00","56,77","","",""
"15/02/2023 16:40:00","58,25","","",""
"15/02/2023 16:30:00","56,88","","",""
"15/02/2023 16:20:00","56,16","","",""
"15/02/2023 16:10:00","56,31","","",""
"15/02/2023 16:00:00","56,01","","",""
"15/02/2023 15:50:00","55,89","","",""
"15/02/2023 15:40:00","57,13","","",""
"15/02/2023 15:30:00","57,13","","",""
"15/02/2023 15:20:00","55,21","","",""
"15/02/2023 15:10:00","55,88","","",""
"15/02/2023 15:00:00","55,20","","",""
"15/02/2023 14:50:00","56,46","","",""
"15/02/2023 14:40:00","55,38","","",""
"15/02/2023 14:30:00","55,94","","",""
"15/02/2023 14:20:00","56,75","","",""
"15/02/2023 14:10:00","57,64","","",""
"15/02/2023 14:00:00","57,54","","",""
"15/02/2023 13:50:00","56,86","","",""
"15/02/2023 13:40:00","56,92","","",""
"15/02/2023 13:30:00","57,58","","",""
"15/02/2023 13:20:00","57,32","","",""
"15/02/2023 13:10:00","57,99","","",""
"15/02/2023 13:00:00","59,16","","",""
"15/02/2023 12:50:00","56,54","","",""
"15/02/2023 12:40:00","56,40","","",""
"15/02/2023 12:30:00","57,72","","",""
"15/02/2023 12:20:00","57,57","","",""
"15/02/2023 12:10:00","57,62","","",""
"15/02/2023 12:00:00","58,47","","",""
"15/02/2023 11:50:00","58,07","","",""
"15/02/2023 11:40:00","59,32","","",""
"15/02/2023 11:30:00","59,90","","",""
"15/02/2023 11:20:00","59,45","","",""
"15/02/2023 11:10:00","59,21","","",""
"15/02/2023 11:00:00","58,75","","",""
"15/02/2023 10:50:00","58,39","","",""
"15/02/2023 10:40:00","58,09","","",""
"15/02/2023 10:30:00","58,29","","",""
"15/02/2023 10:20:00","58,57","","",""
"15/02/2023 10:10:00","58,80","","",""
"15/02/2023 10:00:00","58,22","","",""
"15/02/2023 09:50:00","58,00","","",""
"15/02/2023 09:40:00","58,56","","",""
"15/02/2023 09:30:00","58,19","","",""
"15/02/2023 09:20:00","57,41","","",""
"15/02/2023 09:10:00","58,88","","",""
"15/02/2023 09:00:00","57,94","","",""
"15/02/2023 08:50:00","58,01","","",""
"15/02/2023 08:40:00","58,64","","",""
"15/02/2023 08:30:00","58,55","","",""
"15/02/2023 08:20:00","57,54","","",""
"15/02/2023 08:10:00","57,58","","",""
"15/02/2023 08:00:00","58,64","","",""
"15/02/2023 07:50:00","58,48","","",""
"15/02/2023 07:40:00","58,13","","",""
"15/02/2023 07:30:00","58,84","","",""
"15/02/2023 07:20:00","58,71","","",""
"15/02/2023 07:10:00","58,34","","",""
"15/02/2023 07:00:00","56,80","","",""
"15/02/2023 06:50:00","56,84","","",""
"15/02/2023 06:40:00","57,49","","",""
"15/02/2023 06:30:00","57,36","","",""
"15/02/2023 06:20:00","56,38","","",""
"15/02/2023 06:10:00","57,43","","",""
"15/02/2023 06:00:00","57,22","","",""
"15/02/2023 05:50:00","57,18","","",""
"15/02/2023 05:40:00","57,50","","",""
"15/02/2023 05:30:00","57,62","","",""
"15/02/2023 05:20:00","58,61","","",""
"15/02/2023 05:10:00","57,83","","",""
"15/02/2023 05:00:00","57,55","","",""
"15/02/2023 04:50:00","58,27","","",""
"15/02/2023 04:40:00","58,24","","",""
"15/02/2023 04:30:00","58,02","","",""
"15/02/2023 04:20:00","57,92","","",""
"15/02/2023 04:10:00","57,62","","",""
"15/02/2023 04:00:00","58,96","","",""
"15/02/2023 03:50:00","59,72","","",""
"15/02/2023 03:40:00","58,10","","",""
"15/02/2023 03:30:00","58,35","","",""
"15/02/2023 03:20:00","58,12","","",""
"15/02/2023 03:10:00","58,64","","",""
"15/02/2023 03:00:00","57,72","","",""
"15/02/2023 02:50:00","57,61","","",""
"15/02/2023 02:40:00","57,50","","",""
"15/02/2023 02:30:00","57,34","","",""
"15/02/2023 02:20:00","57,92","","",""
"15/02/2023 02:10:00","57,15","","",""
"15/02/2023 02:00:00","58,21","","",""
"15/02/2023 01:50:00","58,95","","",""
"15/02/2023 01:40:00","58,24","","",""
"15/02/2023 01:30:00","57,83","","",""
"15/02/2023 01:20:00","57,41","","",""
"15/02/2023 01:10:00","57,02","","",""
"15/02/2023 01:00:00","57,49","","",""
"15/02/2023 00:50:00","58,04","","",""
"15/02/2023 00:40:00","57,42","","",""
"15/02/2023 00:30:00","56,29","","",""
"15/02/2023 00:20:00","56,20","","",""
"15/02/2023 00:10:00","57,00","","",""
"15/02/2023 00:00:00","56,80","","",""
"14/02/2023 23:50:00","57,27","","",""
"14/02/2023 23:40:00","57,93","","",""
"14/02/2023 23:30:00","57,13","","",""
"14/02/2023 23:20:00","57,17","","",""
"14/02/2023 23:10:00","57,35","","",""
"14/02/2023 23:00:00","57,58","","",""
"14/02/2023 22:50:00","56,91","","",""
"14/02/2023 22:40:00","57,23","","",""
"14/02/2023 22:30:00","56,01","","",""
"14/02/2023 22:20:00","57,08","","",""
"14/02/2023 22:10:00","57,42","","",""
"14/02/2023 22:00:00","56,39","","",""
"14/02/2023 21:50:00","56,76","","",""
"14/02/2023 21:40:00","57,00","","",""
"14/02/2023 21:30:00","57,68","","",""
"14/02/2023 21:20:00","57,03","","",""
"14/02/2023 21:10:00","56,67","","",""
"14/02/2023 21:00:00","56,28","","",""
"14/02/2023 20:50:00","56,34","","",""
"14/02/2023 20:40:00","55,91","","",""
"14/02/2023 20:30:00","56,20","","",""
"14/02/2023 20:20:00","55,96","","",""
"14/02/2023 20:10:00","55,94","","",""
"14/02/2023 20:00:00","58,65","","",""
"14/02/2023 19:50:00","64,35","","",""
"14/02/2023 19:40:00","62,77","","",""
"14/02/2023 19:30:00","57,93","","",""
"14/02/2023 19:20:00","56,68","","",""
"14/02/2023 19:10:00","56,69","","",""
"14/02/2023 19:00:00","56,46","","",""
"14/02/2023 18:50:00","56,60","","",""
"14/02/2023 18:40:00","56,87","","",""
"14/02/2023 18:30:00","56,23","","",""
"14/02/2023 18:20:00","56,94","","",""
"14/02/2023 18:10:00","56,15","","",""
"14/02/2023 18:00:00","57,62","","",""
"14/02/2023 17:50:00","56,97","","",""
"14/02/2023 17:40:00","56,55","","",""
"14/02/2023 17:30:00","57,32","","",""
"14/02/2023 17:20:00","56,42","","",""
"14/02/2023 17:10:00","56,21","","",""
"14/02/2023 17:00:00","57,06","","",""
"14/02/2023 16:50:00","56,00","","",""
"14/02/2023 16:40:00","57,58","","",""
"14/02/2023 16:30:00","57,39","","",""
"14/02/2023 16:20:00","58,55","","",""
"14/02/2023 16:10:00","57,57","","",""
"14/02/2023 16:00:00","57,11","","",""
"14/02/2023 15:50:00","57,55","","",""
"14/02/2023 15:40:00","56,89","","",""
"14/02/2023 15:30:00","56,54","","",""
"14/02/2023 15:20:00","57,40","","",""
"14/02/2023 15:10:00","57,21","","",""
"14/02/2023 15:00:00","56,95","","",""
"14/02/2023 14:50:00","56,82","","",""
"14/02/2023 14:40:00","56,42","","",""
"14/02/2023 14:30:00","57,06","","",""
"14/02/2023 14:20:00","57,15","","",""
"14/02/2023 14:10:00","57,85","","",""
"14/02/2023 14:00:00","57,43","","",""
"14/02/2023 13:50:00","57,67","","",""
"14/02/2023 13:40:00","58,15","","",""
"14/02/2023 13:30:00","57,25","","",""
"14/02/2023 13:20:00","57,17","","",""
"14/02/2023 13:10:00","58,04","","",""
"14/02/2023 13:00:00","58,26","","",""
"14/02/2023 12:50:00","56,97","","",""
"14/02/2023 12:40:00","58,61","","",""
"14/02/2023 12:30:00","58,18","","",""
"14/02/2023 12:20:00","58,28","","",""
"14/02/2023 12:10:00","57,89","","",""
"14/02/2023 12:00:00","57,15","","",""
"14/02/2023 11:50:00","57,41","","",""
"14/02/2023 11:40:00","57,65","","",""
"14/02/2023 11:30:00","59,13","","",""
"14/02/2023 11:20:00","59,35","","",""
"14/02/2023 11:10:00","58,31","","",""
"14/02/2023 11:00:00","58,36","","",""
"14/02/2023 10:50:00","58,80","","",""
"14/02/2023 10:40:00","58,33","","",""
"14/02/2023 10:30:00","57,98","","",""
"14/02/2023 10:20:00","58,47","","",""
"14/02/2023 10:10:00","58,74","","",""
"14/02/2023 10:00:00","58,40","","",""
"14/02/2023 09:50:00","58,79","","",""
"14/02/2023 09:40:00","57,79","","",""
"14/02/2023 09:30:00","57,65","","",""
"14/02/2023 09:20:00","59,49","","",""
"14/02/2023 09:10:00","58,25","","",""
"14/02/2023 09:00:00","57,27","","",""
"14/02/2023 08:50:00","57,34","","",""
"14/02/2023 08:40:00","57,38","","",""
"14/02/2023 08:30:00","57,98","","",""
"14/02/2023 08:20:00","58,28","","",""
"14/02/2023 08:10:00","57,91","","",""
"14/02/2023 08:00:00","59,47","","",""
"14/02/2023 07:50:00","58,55","","",""
"14/02/2023 07:40:00","58,26","","",""
"14/02/2023 07:30:00","58,70","","",""
"14/02/2023 07:20:00","58,77","","",""
"14/02/2023 07:10:00","58,62","","",""
"14/02/2023 07:00:00","58,13","","",""
"14/02/2023 06:50:00","58,02","","",""
"14/02/2023 06:40:00","58,46","","",""
"14/02/2023 06:30:00","58,72","","",""
"14/02/2023 06:20:00","58,29","","",""
"14/02/2023 06:10:00","58,19","","",""
"14/02/2023 06:00:00","58,24","","",""
"14/02/2023 05:50:00","57,85","","",""
"14/02/2023 05:40:00","57,81","","",""
"14/02/2023 05:30:00","57,52","","",""
"14/02/2023 05:20:00","57,78","","",""
"14/02/2023 05:10:00","57,03","","",""
"14/02/2023 05:00:00","57,53","","",""
"14/02/2023 04:50:00","57,31","","",""
"14/02/2023 04:40:00","58,43","","",""
"14/02/2023 04:30:00","58,46","","",""
"14/02/2023 04:20:00","59,47","","",""
"14/02/2023 04:10:00","59,46","","",""
"14/02/2023 04:00:00","59,22","","",""
"14/02/2023 03:50:00","56,51","","",""
"14/02/2023 03:40:00","58,21","","",""
"14/02/2023 03:30:00","59,14","","",""
"14/02/2023 03:20:00","59,18","","",""
"14/02/2023 03:10:00","57,43","","",""
"14/02/2023 03:00:00","58,43","","",""
"14/02/2023 02:50:00","58,48","","",""
"14/02/2023 02:40:00","57,91","","",""
"14/02/2023 02:30:00","57,92","","",""
"14/02/2023 02:20:00","58,56","","",""
"14/02/2023 02:10:00","59,52","","",""
"14/02/2023 02:00:00","59,18","","",""
"14/02/2023 01:50:00","58,95","","",""
"14/02/2023 01:40:00","58,37","","",""
"14/02/2023 01:30:00","59,10","","",""
"14/02/2023 01:20:00","59,86","","",""
"14/02/2023 01:10:00","59,31","","",""
"14/02/2023 01:00:00","58,72","","",""
"14/02/2023 00:50:00","57,94","","",""
"14/02/2023 00:40:00","57,86","","",""
"14/02/2023 00:30:00","58,88","","",""
"14/02/2023 00:20:00","58,31","","",""
"14/02/2023 00:10:00","59,79","","",""
"14/02/2023 00:00:00","60,13","","",""
"13/02/2023 23:50:00","59,39","","",""
"13/02/2023 23:40:00","59,08","","",""
"13/02/2023 23:30:00","59,93","","",""
"13/02/2023 23:20:00","58,84","","",""
"13/02/2023 23:10:00","59,52","","",""
"13/02/2023 23:00:00","59,20","","",""
"13/02/2023 22:50:00","59,34","","",""
"13/02/2023 22:40:00","58,63","","",""
"13/02/2023 22:30:00","60,12","","",""
"13/02/2023 22:20:00","58,65","","",""
"13/02/2023 22:10:00","58,17","","",""
"13/02/2023 22:00:00","58,50","","",""
"13/02/2023 21:50:00","59,05","","",""
"13/02/2023 21:40:00","58,44","","",""
"13/02/2023 21:30:00","58,56","","",""
"13/02/2023 21:20:00","58,02","","",""
"13/02/2023 21:10:00","59,65","","",""
"13/02/2023 21:00:00","59,22","","",""
"13/02/2023 20:50:00","59,50","","",""
"13/02/2023 20:40:00","59,06","","",""
"13/02/2023 20:30:00","58,99","","",""
"13/02/2023 20:20:00","59,43","","",""
"13/02/2023 20:10:00","59,11","","",""
"13/02/2023 20:00:00","58,53","","",""
"13/02/2023 19:50:00","58,92","","",""
"13/02/2023 19:40:00","57,97","","",""
"13/02/2023 19:30:00","57,55","","",""
"13/02/2023 19:20:00","57,29","","",""
"13/02/2023 19:10:00","58,31","","",""
"13/02/2023 19:00:00","58,43","","",""
"13/02/2023 18:50:00","59,60","","",""
"13/02/2023 18:40:00","57,90","","",""
"13/02/2023 18:30:00","57,80","","",""
"13/02/2023 18:20:00","58,38","","",""
"13/02/2023 18:10:00","58,22","","",""
"13/02/2023 18:00:00","58,55","","",""
"13/02/2023 17:50:00","57,04","","",""
"13/02/2023 17:40:00","58,63","","",""
"13/02/2023 17:30:00","58,31","","",""
"13/02/2023 17:20:00","57,19","","",""
"13/02/2023 17:10:00","57,95","","",""
"13/02/2023 17:00:00","57,36","","",""
"13/02/2023 16:50:00","57,94","","",""
"13/02/2023 16:40:00","57,06","","",""
"13/02/2023 16:30:00","56,53","","",""
"13/02/2023 16:20:00","57,35","","",""
"13/02/2023 16:10:00","57,88","","",""
"13/02/2023 16:00:00","56,98","","",""
"13/02/2023 15:50:00","57,34","","",""
"13/02/2023 15:40:00","57,82","","",""
"13/02/2023 15:30:00","58,18","","",""
"13/02/2023 15:20:00","57,34","","",""
"13/02/2023 15:10:00","57,86","","",""
"13/02/2023 15:00:00","58,03","","",""
"13/02/2023 14:50:00","57,53","","",""
"13/02/2023 14:40:00","57,92","","",""
"13/02/2023 14:30:00","59,28","","",""
"13/02/2023 14:20:00","59,65","","",""
"13/02/2023 14:10:00","58,31","","",""
"13/02/2023 14:00:00","58,74","","",""
"13/02/2023 13:50:00","59,12","","",""
"13/02/2023 13:40:00","58,75","","",""
"13/02/2023 13:30:00","58,00","","",""
"13/02/2023 13:20:00","57,99","","",""
"13/02/2023 13:10:00","58,23","","",""
"13/02/2023 13:00:00","60,00","","",""
"13/02/2023 12:50:00","59,29","","",""
"13/02/2023 12:40:00","58,98","","",""
"13/02/2023 12:30:00","59,39","","",""
"13/02/2023 12:20:00","58,25","","",""
"13/02/2023 12:10:00","58,90","","",""
"13/02/2023 12:00:00","59,59","","",""
"13/02/2023 11:50:00","59,88","","",""
"13/02/2023 11:40:00","59,31","","",""
"13/02/2023 11:30:00","59,15","","",""
"13/02/2023 11:20:00","59,40","","",""
"13/02/2023 11:10:00","59,39","","",""
"13/02/2023 11:00:00","59,27","","",""
"13/02/2023 10:50:00","58,06","","",""
"13/02/2023 10:40:00","59,23","","",""
"13/02/2023 10:30:00","57,97","","",""
"13/02/2023 10:20:00","59,39","","",""
"13/02/2023 10:10:00","58,80","","",""
"13/02/2023 10:00:00","58,76","","",""
"13/02/2023 09:50:00","59,29","","",""
"13/02/2023 09:40:00","59,07","","",""
"13/02/2023 09:30:00","58,97","","",""
"13/02/2023 09:20:00","59,75","","",""
"13/02/2023 09:10:00","59,04","","",""
"13/02/2023 09:00:00","59,82","","",""
"13/02/2023 08:50:00","58,14","","",""
"13/02/2023 08:40:00","58,06","","",""
"13/02/2023 08:30:00","57,59","","",""
"13/02/2023 08:20:00","57,93","","",""
"13/02/2023 08:10:00","59,09","","",""
"13/02/2023 08:00:00","57,75","","",""
"13/02/2023 07:50:00","57,35","","",""
"13/02/2023 07:40:00","58,23","","",""
"13/02/2023 07:30:00","57,35","","",""
"13/02/2023 07:20:00","58,00","","",""
"13/02/2023 07:10:00","56,84","","",""
"13/02/2023 07:00:00","59,55","","",""
"13/02/2023 06:50:00","59,62","","",""
"13/02/2023 06:40:00","57,67","","",""
"13/02/2023 06:30:00","57,33","","",""
"13/02/2023 06:20:00","57,47","","",""
"13/02/2023 06:10:00","57,64","","",""
"13/02/2023 06:00:00","58,60","","",""
"13/02/2023 05:50:00","58,92","","",""
"13/02/2023 05:40:00","59,83","","",""
"13/02/2023 05:30:00","58,39","","",""
"13/02/2023 05:20:00","58,98","","",""
"13/02/2023 05:10:00","58,81","","",""
"13/02/2023 05:00:00","58,58","","",""
"13/02/2023 04:50:00","58,60","","",""
"13/02/2023 04:40:00","59,17","","",""
"13/02/2023 04:30:00","59,81","","",""
"13/02/2023 04:20:00","60,02","","",""
"13/02/2023 04:10:00","58,61","","",""
"13/02/2023 04:00:00","57,40","","",""
"13/02/2023 03:50:00","57,39","","",""
"13/02/2023 03:40:00","57,73","","",""
"13/02/2023 03:30:00","58,27","","",""
"13/02/2023 03:20:00","57,58","","",""
"13/02/2023 03:10:00","58,40","","",""
"13/02/2023 03:00:00","58,56","","",""
"13/02/2023 02:50:00","58,53","","",""
"13/02/2023 02:40:00","58,78","","",""
"13/02/2023 02:30:00","58,63","","",""
"13/02/2023 02:20:00","58,98","","",""
"13/02/2023 02:10:00","59,32","","",""
"13/02/2023 02:00:00","58,90","","",""
"13/02/2023 01:50:00","59,37","","",""
"13/02/2023 01:40:00","58,73","","",""
"13/02/2023 01:30:00","58,42","","",""
"13/02/2023 01:20:00","58,05","","",""
"13/02/2023 01:10:00","56,91","","",""
"13/02/2023 01:00:00","57,14","","",""
"13/02/2023 00:50:00","58,23","","",""
"13/02/2023 00:40:00","58,75","","",""
"13/02/2023 00:30:00","59,00","","",""
"13/02/2023 00:20:00","58,93","","",""
"13/02/2023 00:10:00","56,37","","",""
"13/02/2023 00:00:00","56,90","","",""
"12/02/2023 23:50:00","56,92","","",""
"12/02/2023 23:40:00","57,32","","",""
"12/02/2023 23:30:00","58,40","","",""
"12/02/2023 23:20:00","58,66","","",""
"12/02/2023 23:10:00","58,18","","",""
"12/02/2023 23:00:00","59,30","","",""
"12/02/2023 22:50:00","58,73","","",""
"12/02/2023 22:40:00","57,89","","",""
"12/02/2023 22:30:00","57,32","","",""
"12/02/2023 22:20:00","57,32","","",""
"12/02/2023 22:10:00","56,67","","",""
"12/02/2023 22:00:00","58,24","","",""
"12/02/2023 21:50:00","58,64","","",""
"12/02/2023 21:40:00","58,80","","",""
"12/02/2023 21:30:00","58,18","","",""
"12/02/2023 21:20:00","58,54","","",""
"12/02/2023 21:10:00","58,04","","",""
"12/02/2023 21:00:00","59,37","","",""
"12/02/2023 20:50:00","58,92","","",""
"12/02/2023 20:40:00","58,86","","",""
"12/02/2023 20:30:00","59,30","","",""
"12/02/2023 20:20:00","59,56","","",""
"12/02/2023 20:10:00","58,74","","",""
"12/02/2023 20:00:00","58,26","","",""
"12/02/2023 19:50:00","58,00","","",""
"12/02/2023 19:40:00","58,39","","",""
"12/02/2023 19:30:00","59,20","","",""
"12/02/2023 19:20:00","60,25","","",""
"12/02/2023 19:10:00","59,15","","",""
"12/02/2023 19:00:00","58,66","","",""
"12/02/2023 18:50:00","58,69","","",""
"12/02/2023 18:40:00","58,72","","",""
"12/02/2023 18:30:00","58,56","","",""
"12/02/2023 18:20:00","57,70","","",""
"12/02/2023 18:10:00","57,76","","",""
"12/02/2023 18:00:00","57,91","","",""
"12/02/2023 17:50:00","58,31","","",""
"12/02/2023 17:40:00","58,47","","",""
"12/02/2023 17:30:00","57,92","","",""
"12/02/2023 17:20:00","58,89","","",""
"12/02/2023 17:10:00","59,19","","",""
"12/02/2023 17:00:00","58,04","","",""
"12/02/2023 16:50:00","58,36","","",""
"12/02/2023 16:40:00","58,85","","",""
"12/02/2023 16:30:00","57,80","","",""
"12/02/2023 16:20:00","57,83","","",""
"12/02/2023 16:10:00","58,22","","",""
"12/02/2023 16:00:00","58,39","","",""
"12/02/2023 15:50:00","57,94","","",""
"12/02/2023 15:40:00","59,00","","",""
"12/02/2023 15:30:00","59,14","","",""
"12/02/2023 15:20:00","58,18","","",""
"12/02/2023 15:10:00","57,84","","",""
"12/02/2023 15:00:00","58,11","","",""
"12/02/2023 14:50:00","57,76","","",""
"12/02/2023 14:40:00","58,52","","",""
"12/02/2023 14:30:00","58,36","","",""
"12/02/2023 14:20:00","59,34","","",""
"12/02/2023 14:10:00","57,51","","",""
"12/02/2023 14:00:00","57,65","","",""
"12/02/2023 13:50:00","57,87","","",""
"12/02/2023 13:40:00","58,50","","",""
"12/02/2023 13:30:00","58,02","","",""
"12/02/2023 13:20:00","58,19","","",""
"12/02/2023 13:10:00","57,90","","",""
"12/02/2023 13:00:00","58,65","","",""
"12/02/2023 12:50:00","58,85","","",""
"12/02/2023 12:40:00","59,11","","",""
"12/02/2023 12:30:00","58,41","","",""
"12/02/2023 12:20:00","58,98","","",""
"12/02/2023 12:10:00","58,48","","",""
"12/02/2023 12:00:00","59,22","","",""
"12/02/2023 11:50:00","58,89","","",""
"12/02/2023 11:40:00","58,70","","",""
"12/02/2023 11:30:00","57,70","","",""
"12/02/2023 11:20:00","58,80","","",""
"12/02/2023 11:10:00","59,41","","",""
"12/02/2023 11:00:00","58,81","","",""
"12/02/2023 10:50:00","59,42","","",""
"12/02/2023 10:40:00","60,53","","",""
"12/02/2023 10:30:00","60,10","","",""
"12/02/2023 10:20:00","59,30","","",""
"12/02/2023 10:10:00","59,70","","",""
"12/02/2023 10:00:00","60,30","","",""
"12/02/2023 09:50:00","60,47","","",""
"12/02/2023 09:40:00","60,50","","",""
"12/02/2023 09:30:00","59,72","","",""
"12/02/2023 09:20:00","59,38","","",""
"12/02/2023 09:10:00","59,89","","",""
"12/02/2023 09:00:00","59,51","","",""
"12/02/2023 08:50:00","58,80","","",""
"12/02/2023 08:40:00","58,50","","",""
"12/02/2023 08:30:00","59,40","","",""
"12/02/2023 08:20:00","58,70","","",""
"12/02/2023 08:10:00","58,35","","",""
"12/02/2023 08:00:00","58,24","","",""
"12/02/2023 07:50:00","57,96","","",""
"12/02/2023 07:40:00","58,19","","",""
"12/02/2023 07:30:00","58,06","","",""
"12/02/2023 07:20:00","57,99","","",""
"12/02/2023 07:10:00","58,81","","",""
"12/02/2023 07:00:00","57,74","","",""
"12/02/2023 06:50:00","58,68","","",""
"12/02/2023 06:40:00","58,02","","",""
"12/02/2023 06:30:00","57,05","","",""
"12/02/2023 06:20:00","57,94","","",""
"12/02/2023 06:10:00","59,05","","",""
"12/02/2023 06:00:00","59,51","","",""
"12/02/2023 05:50:00","59,47","","",""
"12/02/2023 05:40:00","59,36","","",""
"12/02/2023 05:30:00","58,76","","",""
"12/02/2023 05:20:00","58,91","","",""
"12/02/2023 05:10:00","57,61","","",""
"12/02/2023 05:00:00","57,85","","",""
"12/02/2023 04:50:00","58,46","","",""
"12/02/2023 04:40:00","57,80","","",""
