"Time stamp","Value","Events","Comment","User"
"12/02/2023 04:30:00","58,88","","",""
"12/02/2023 04:20:00","58,58","","",""
"12/02/2023 04:10:00","57,28","","",""
"12/02/2023 04:00:00","58,84","","",""
"12/02/2023 03:50:00","58,57","","",""
"12/02/2023 03:40:00","59,21","","",""
"12/02/2023 03:30:00","58,42","","",""
"12/02/2023 03:20:00","59,98","","",""
"12/02/2023 03:10:00","60,12","","",""
"12/02/2023 03:00:00","58,65","","",""
"12/02/2023 02:50:00","58,46","","",""
"12/02/2023 02:40:00","57,91","","",""
"12/02/2023 02:30:00","57,54","","",""
"12/02/2023 02:20:00","56,73","","",""
"12/02/2023 02:10:00","58,37","","",""
"12/02/2023 02:00:00","60,31","","",""
"12/02/2023 01:50:00","58,92","","",""
"12/02/2023 01:40:00","59,11","","",""
"12/02/2023 01:30:00","60,44","","",""
"12/02/2023 01:20:00","59,54","","",""
"12/02/2023 01:10:00","58,24","","",""
"12/02/2023 01:00:00","58,68","","",""
"12/02/2023 00:50:00","57,07","","",""
"12/02/2023 00:40:00","57,99","","",""
"12/02/2023 00:30:00","58,67","","",""
"12/02/2023 00:20:00","57,74","","",""
"12/02/2023 00:10:00","57,23","","",""
"12/02/2023 00:00:00","57,36","","",""
"11/02/2023 23:50:00","58,07","","",""
"11/02/2023 23:40:00","57,24","","",""
"11/02/2023 23:30:00","59,26","","",""
"11/02/2023 23:20:00","59,87","","",""
"11/02/2023 23:10:00","59,25","","",""
"11/02/2023 23:00:00","59,31","","",""
"11/02/2023 22:50:00","57,87","","",""
"11/02/2023 22:40:00","57,95","","",""
"11/02/2023 22:30:00","57,84","","",""
"11/02/2023 22:20:00","59,91","","",""
"11/02/2023 22:10:00","58,55","","",""
"11/02/2023 22:00:00","58,92","","",""
"11/02/2023 21:50:00","59,63","","",""
"11/02/2023 21:40:00","58,54","","",""
"11/02/2023 21:30:00","58,12","","",""
"11/02/2023 21:20:00","57,12","","",""
"11/02/2023 21:10:00","57,40","","",""
"11/02/2023 21:00:00","57,28","","",""
"11/02/2023 20:50:00","57,54","","",""
"11/02/2023 20:40:00","58,07","","",""
"11/02/2023 20:30:00","59,51","","",""
"11/02/2023 20:20:00","59,29","","",""
"11/02/2023 20:10:00","58,76","","",""
"11/02/2023 20:00:00","58,69","","",""
"11/02/2023 19:50:00","58,28","","",""
"11/02/2023 19:40:00","59,79","","",""
"11/02/2023 19:30:00","59,00","","",""
"11/02/2023 19:20:00","58,71","","",""
"11/02/2023 19:10:00","58,94","","",""
"11/02/2023 19:00:00","58,31","","",""
"11/02/2023 18:50:00","59,21","","",""
"11/02/2023 18:40:00","58,01","","",""
"11/02/2023 18:30:00","58,48","","",""
"11/02/2023 18:20:00","57,53","","",""
"11/02/2023 18:10:00","58,02","","",""
"11/02/2023 18:00:00","57,19","","",""
"11/02/2023 17:50:00","59,43","","",""
"11/02/2023 17:40:00","57,57","","",""
"11/02/2023 17:30:00","58,80","","",""
"11/02/2023 17:20:00","58,82","","",""
"11/02/2023 17:10:00","58,76","","",""
"11/02/2023 17:00:00","59,26","","",""
"11/02/2023 16:50:00","60,35","","",""
"11/02/2023 16:40:00","59,68","","",""
"11/02/2023 16:30:00","59,11","","",""
"11/02/2023 16:20:00","58,81","","",""
"11/02/2023 16:10:00","58,33","","",""
"11/02/2023 16:00:00","58,92","","",""
"11/02/2023 15:50:00","58,62","","",""
"11/02/2023 15:40:00","58,85","","",""
"11/02/2023 15:30:00","57,60","","",""
"11/02/2023 15:20:00","58,76","","",""
"11/02/2023 15:10:00","58,57","","",""
"11/02/2023 15:00:00","59,74","","",""
"11/02/2023 14:50:00","59,64","","",""
"11/02/2023 14:40:00","58,89","","",""
"11/02/2023 14:30:00","59,05","","",""
"11/02/2023 14:20:00","59,30","","",""
"11/02/2023 14:10:00","58,69","","",""
"11/02/2023 14:00:00","58,97","","",""
"11/02/2023 13:50:00","59,67","","",""
"11/02/2023 13:40:00","60,39","","",""
"11/02/2023 13:30:00","59,23","","",""
"11/02/2023 13:20:00","59,52","","",""
"11/02/2023 13:10:00","60,56","","",""
"11/02/2023 13:00:00","59,18","","",""
"11/02/2023 12:50:00","58,97","","",""
"11/02/2023 12:40:00","59,43","","",""
"11/02/2023 12:30:00","59,01","","",""
"11/02/2023 12:20:00","59,02","","",""
"11/02/2023 12:10:00","59,80","","",""
"11/02/2023 12:00:00","59,16","","",""
"11/02/2023 11:50:00","59,30","","",""
"11/02/2023 11:40:00","58,59","","",""
"11/02/2023 11:30:00","59,35","","",""
"11/02/2023 11:20:00","59,39","","",""
"11/02/2023 11:10:00","58,47","","",""
"11/02/2023 11:00:00","56,99","","",""
"11/02/2023 10:50:00","57,48","","",""
"11/02/2023 10:40:00","58,40","","",""
"11/02/2023 10:30:00","58,67","","",""
"11/02/2023 10:20:00","58,70","","",""
"11/02/2023 10:10:00","59,43","","",""
"11/02/2023 10:00:00","59,34","","",""
"11/02/2023 09:50:00","58,87","","",""
"11/02/2023 09:40:00","57,73","","",""
"11/02/2023 09:30:00","58,87","","",""
"11/02/2023 09:20:00","59,01","","",""
"11/02/2023 09:10:00","59,79","","",""
"11/02/2023 09:00:00","58,51","","",""
"11/02/2023 08:50:00","59,61","","",""
"11/02/2023 08:40:00","58,96","","",""
"11/02/2023 08:30:00","58,19","","",""
"11/02/2023 08:20:00","56,82","","",""
"11/02/2023 08:10:00","57,39","","",""
"11/02/2023 08:00:00","58,92","","",""
"11/02/2023 07:50:00","59,51","","",""
"11/02/2023 07:40:00","58,91","","",""
"11/02/2023 07:30:00","57,59","","",""
"11/02/2023 07:20:00","57,84","","",""
"11/02/2023 07:10:00","57,63","","",""
"11/02/2023 07:00:00","58,00","","",""
"11/02/2023 06:50:00","58,72","","",""
"11/02/2023 06:40:00","58,18","","",""
"11/02/2023 06:30:00","58,26","","",""
"11/02/2023 06:20:00","58,49","","",""
"11/02/2023 06:10:00","58,98","","",""
"11/02/2023 06:00:00","58,44","","",""
"11/02/2023 05:50:00","57,77","","",""
"11/02/2023 05:40:00","58,34","","",""
"11/02/2023 05:30:00","58,43","","",""
"11/02/2023 05:20:00","59,03","","",""
"11/02/2023 05:10:00","58,37","","",""
"11/02/2023 05:00:00","58,46","","",""
"11/02/2023 04:50:00","57,95","","",""
"11/02/2023 04:40:00","57,91","","",""
"11/02/2023 04:30:00","58,06","","",""
"11/02/2023 04:20:00","59,04","","",""
"11/02/2023 04:10:00","57,94","","",""
"11/02/2023 04:00:00","57,72","","",""
"11/02/2023 03:50:00","57,71","","",""
"11/02/2023 03:40:00","58,03","","",""
"11/02/2023 03:30:00","58,29","","",""
"11/02/2023 03:20:00","59,25","","",""
"11/02/2023 03:10:00","58,47","","",""
"11/02/2023 03:00:00","59,43","","",""
"11/02/2023 02:50:00","58,38","","",""
"11/02/2023 02:40:00","59,33","","",""
"11/02/2023 02:30:00","58,17","","",""
"11/02/2023 02:20:00","57,86","","",""
"11/02/2023 02:10:00","59,67","","",""
"11/02/2023 02:00:00","58,62","","",""
"11/02/2023 01:50:00","58,65","","",""
"11/02/2023 01:40:00","59,31","","",""
"11/02/2023 01:30:00","57,50","","",""
"11/02/2023 01:20:00","58,43","","",""
"11/02/2023 01:10:00","60,42","","",""
"11/02/2023 01:00:00","58,12","","",""
"11/02/2023 00:50:00","59,39","","",""
"11/02/2023 00:40:00","59,27","","",""
"11/02/2023 00:30:00","59,56","","",""
"11/02/2023 00:20:00","58,39","","",""
"11/02/2023 00:10:00","57,11","","",""
"11/02/2023 00:00:00","57,50","","",""
"10/02/2023 23:50:00","58,00","","",""
"10/02/2023 23:40:00","58,45","","",""
"10/02/2023 23:30:00","58,69","","",""
"10/02/2023 23:20:00","57,99","","",""
"10/02/2023 23:10:00","57,50","","",""
"10/02/2023 23:00:00","57,98","","",""
"10/02/2023 22:50:00","58,08","","",""
"10/02/2023 22:40:00","57,13","","",""
"10/02/2023 22:30:00","57,36","","",""
"10/02/2023 22:20:00","59,23","","",""
"10/02/2023 22:10:00","58,75","","",""
"10/02/2023 22:00:00","58,79","","",""
"10/02/2023 21:50:00","58,81","","",""
"10/02/2023 21:40:00","57,74","","",""
"10/02/2023 21:30:00","57,64","","",""
"10/02/2023 21:20:00","58,00","","",""
"10/02/2023 21:10:00","58,46","","",""
"10/02/2023 21:00:00","57,86","","",""
"10/02/2023 20:50:00","57,42","","",""
"10/02/2023 20:40:00","58,96","","",""
"10/02/2023 20:30:00","58,28","","",""
"10/02/2023 20:20:00","57,91","","",""
"10/02/2023 20:10:00","58,58","","",""
"10/02/2023 20:00:00","58,18","","",""
"10/02/2023 19:50:00","58,65","","",""
"10/02/2023 19:40:00","58,02","","",""
"10/02/2023 19:30:00","58,79","","",""
"10/02/2023 19:20:00","58,68","","",""
"10/02/2023 19:10:00","59,28","","",""
"10/02/2023 19:00:00","58,37","","",""
"10/02/2023 18:50:00","57,73","","",""
"10/02/2023 18:40:00","57,12","","",""
"10/02/2023 18:30:00","58,84","","",""
"10/02/2023 18:20:00","58,84","","",""
"10/02/2023 18:10:00","59,93","","",""
"10/02/2023 18:00:00","59,76","","",""
"10/02/2023 17:50:00","59,31","","",""
"10/02/2023 17:40:00","59,50","","",""
"10/02/2023 17:30:00","60,13","","",""
"10/02/2023 17:20:00","60,09","","",""
"10/02/2023 17:10:00","59,83","","",""
"10/02/2023 17:00:00","58,98","","",""
"10/02/2023 16:50:00","59,17","","",""
"10/02/2023 16:40:00","58,09","","",""
"10/02/2023 16:30:00","58,71","","",""
"10/02/2023 16:20:00","58,00","","",""
"10/02/2023 16:10:00","59,37","","",""
"10/02/2023 16:00:00","59,41","","",""
"10/02/2023 15:50:00","59,79","","",""
"10/02/2023 15:40:00","58,96","","",""
"10/02/2023 15:30:00","59,74","","",""
"10/02/2023 15:20:00","59,38","","",""
"10/02/2023 15:10:00","59,75","","",""
"10/02/2023 15:00:00","60,77","","",""
"10/02/2023 14:50:00","59,44","","",""
"10/02/2023 14:40:00","59,60","","",""
"10/02/2023 14:30:00","59,45","","",""
"10/02/2023 14:20:00","59,33","","",""
"10/02/2023 14:10:00","58,44","","",""
"10/02/2023 14:00:00","58,86","","",""
"10/02/2023 13:50:00","58,81","","",""
"10/02/2023 13:40:00","57,69","","",""
"10/02/2023 13:30:00","59,52","","",""
"10/02/2023 13:20:00","59,46","","",""
"10/02/2023 13:10:00","59,33","","",""
"10/02/2023 13:00:00","59,61","","",""
"10/02/2023 12:50:00","58,35","","",""
"10/02/2023 12:40:00","57,39","","",""
"10/02/2023 12:30:00","58,19","","",""
"10/02/2023 12:20:00","58,36","","",""
"10/02/2023 12:10:00","58,47","","",""
"10/02/2023 12:00:00","58,47","","",""
"10/02/2023 11:50:00","58,37","","",""
"10/02/2023 11:40:00","58,54","","",""
"10/02/2023 11:30:00","59,28","","",""
"10/02/2023 11:20:00","58,06","","",""
"10/02/2023 11:10:00","57,80","","",""
"10/02/2023 11:00:00","58,43","","",""
"10/02/2023 10:50:00","58,29","","",""
"10/02/2023 10:40:00","58,72","","",""
"10/02/2023 10:30:00","58,05","","",""
"10/02/2023 10:20:00","58,63","","",""
"10/02/2023 10:10:00","57,37","","",""
"10/02/2023 10:00:00","57,29","","",""
"10/02/2023 09:50:00","57,25","","",""
"10/02/2023 09:40:00","58,79","","",""
"10/02/2023 09:30:00","58,69","","",""
"10/02/2023 09:20:00","57,15","","",""
"10/02/2023 09:10:00","57,73","","",""
"10/02/2023 09:00:00","57,63","","",""
"10/02/2023 08:50:00","58,24","","",""
"10/02/2023 08:40:00","57,48","","",""
"10/02/2023 08:30:00","57,57","","",""
"10/02/2023 08:20:00","58,49","","",""
"10/02/2023 08:10:00","57,73","","",""
"10/02/2023 08:00:00","59,08","","",""
"10/02/2023 07:50:00","58,11","","",""
"10/02/2023 07:40:00","58,88","","",""
"10/02/2023 07:30:00","57,66","","",""
"10/02/2023 07:20:00","58,83","","",""
"10/02/2023 07:10:00","59,01","","",""
"10/02/2023 07:00:00","59,54","","",""
"10/02/2023 06:50:00","58,41","","",""
"10/02/2023 06:40:00","58,46","","",""
"10/02/2023 06:30:00","57,74","","",""
"10/02/2023 06:20:00","59,50","","",""
"10/02/2023 06:10:00","58,42","","",""
"10/02/2023 06:00:00","57,79","","",""
"10/02/2023 05:50:00","58,45","","",""
"10/02/2023 05:40:00","56,95","","",""
"10/02/2023 05:30:00","58,17","","",""
"10/02/2023 05:20:00","57,06","","",""
"10/02/2023 05:10:00","56,49","","",""
"10/02/2023 05:00:00","57,64","","",""
"10/02/2023 04:50:00","57,26","","",""
"10/02/2023 04:40:00","59,37","","",""
"10/02/2023 04:30:00","59,12","","",""
"10/02/2023 04:20:00","57,95","","",""
"10/02/2023 04:10:00","57,55","","",""
"10/02/2023 04:00:00","57,69","","",""
"10/02/2023 03:50:00","58,57","","",""
"10/02/2023 03:40:00","57,57","","",""
"10/02/2023 03:30:00","57,33","","",""
"10/02/2023 03:20:00","58,26","","",""
"10/02/2023 03:10:00","58,33","","",""
"10/02/2023 03:00:00","58,87","","",""
"10/02/2023 02:50:00","58,37","","",""
"10/02/2023 02:40:00","58,04","","",""
"10/02/2023 02:30:00","59,82","","",""
"10/02/2023 02:20:00","59,94","","",""
"10/02/2023 02:10:00","57,63","","",""
"10/02/2023 02:00:00","56,60","","",""
"10/02/2023 01:50:00","57,02","","",""
"10/02/2023 01:40:00","57,51","","",""
"10/02/2023 01:30:00","57,68","","",""
"10/02/2023 01:20:00","57,72","","",""
"10/02/2023 01:10:00","58,74","","",""
"10/02/2023 01:00:00","57,81","","",""
"10/02/2023 00:50:00","58,32","","",""
"10/02/2023 00:40:00","57,84","","",""
"10/02/2023 00:30:00","58,48","","",""
"10/02/2023 00:20:00","59,29","","",""
"10/02/2023 00:10:00","58,81","","",""
"10/02/2023 00:00:00","59,63","","",""
"09/02/2023 23:50:00","57,82","","",""
"09/02/2023 23:40:00","58,05","","",""
"09/02/2023 23:30:00","57,41","","",""
"09/02/2023 23:20:00","57,94","","",""
"09/02/2023 23:10:00","58,29","","",""
"09/02/2023 23:00:00","58,95","","",""
"09/02/2023 22:50:00","58,31","","",""
"09/02/2023 22:40:00","58,21","","",""
"09/02/2023 22:30:00","57,44","","",""
"09/02/2023 22:20:00","56,57","","",""
"09/02/2023 22:10:00","58,51","","",""
"09/02/2023 22:00:00","58,35","","",""
"09/02/2023 21:50:00","58,16","","",""
"09/02/2023 21:40:00","58,03","","",""
"09/02/2023 21:30:00","58,28","","",""
"09/02/2023 21:20:00","57,54","","",""
"09/02/2023 21:10:00","57,73","","",""
"09/02/2023 21:00:00","57,14","","",""
"09/02/2023 20:50:00","58,07","","",""
"09/02/2023 20:40:00","58,52","","",""
"09/02/2023 20:30:00","58,35","","",""
"09/02/2023 20:20:00","58,73","","",""
"09/02/2023 20:10:00","58,83","","",""
"09/02/2023 20:00:00","58,61","","",""
"09/02/2023 19:50:00","57,76","","",""
"09/02/2023 19:40:00","57,57","","",""
"09/02/2023 19:30:00","57,32","","",""
"09/02/2023 19:20:00","56,87","","",""
"09/02/2023 19:10:00","56,37","","",""
"09/02/2023 19:00:00","57,43","","",""
"09/02/2023 18:50:00","56,57","","",""
"09/02/2023 18:40:00","58,08","","",""
"09/02/2023 18:30:00","58,04","","",""
"09/02/2023 18:20:00","58,07","","",""
"09/02/2023 18:10:00","57,94","","",""
"09/02/2023 18:00:00","58,24","","",""
"09/02/2023 17:50:00","58,03","","",""
"09/02/2023 17:40:00","58,55","","",""
"09/02/2023 17:30:00","58,34","","",""
"09/02/2023 17:20:00","58,69","","",""
"09/02/2023 17:10:00","58,29","","",""
"09/02/2023 17:00:00","59,29","","",""
"09/02/2023 16:50:00","57,87","","",""
"09/02/2023 16:40:00","57,93","","",""
"09/02/2023 16:30:00","57,91","","",""
"09/02/2023 16:20:00","58,40","","",""
"09/02/2023 16:10:00","58,57","","",""
"09/02/2023 16:00:00","58,81","","",""
"09/02/2023 15:50:00","59,74","","",""
"09/02/2023 15:40:00","59,37","","",""
"09/02/2023 15:30:00","59,74","","",""
"09/02/2023 15:20:00","58,87","","",""
"09/02/2023 15:10:00","58,12","","",""
"09/02/2023 15:00:00","57,22","","",""
"09/02/2023 14:50:00","57,49","","",""
"09/02/2023 14:40:00","58,44","","",""
"09/02/2023 14:30:00","59,30","","",""
"09/02/2023 14:20:00","57,89","","",""
"09/02/2023 14:10:00","58,96","","",""
"09/02/2023 14:00:00","58,80","","",""
"09/02/2023 13:50:00","57,98","","",""
"09/02/2023 13:40:00","57,12","","",""
"09/02/2023 13:30:00","57,68","","",""
"09/02/2023 13:20:00","57,42","","",""
"09/02/2023 13:10:00","58,97","","",""
"09/02/2023 13:00:00","56,34","","",""
"09/02/2023 12:50:00","58,18","","",""
"09/02/2023 12:40:00","58,51","","",""
"09/02/2023 12:30:00","57,99","","",""
"09/02/2023 12:20:00","57,49","","",""
"09/02/2023 12:10:00","57,13","","",""
"09/02/2023 12:00:00","59,19","","",""
"09/02/2023 11:50:00","58,71","","",""
"09/02/2023 11:40:00","59,54","","",""
"09/02/2023 11:30:00","58,22","","",""
"09/02/2023 11:20:00","58,71","","",""
"09/02/2023 11:10:00","57,89","","",""
"09/02/2023 11:00:00","58,88","","",""
"09/02/2023 10:50:00","58,12","","",""
"09/02/2023 10:40:00","57,67","","",""
"09/02/2023 10:30:00","56,81","","",""
"09/02/2023 10:20:00","58,24","","",""
"09/02/2023 10:10:00","58,91","","",""
"09/02/2023 10:00:00","58,14","","",""
"09/02/2023 09:50:00","57,16","","",""
"09/02/2023 09:40:00","57,87","","",""
"09/02/2023 09:30:00","59,03","","",""
"09/02/2023 09:20:00","58,80","","",""
"09/02/2023 09:10:00","56,95","","",""
"09/02/2023 09:00:00","57,30","","",""
"09/02/2023 08:50:00","58,48","","",""
"09/02/2023 08:40:00","58,05","","",""
"09/02/2023 08:30:00","57,87","","",""
"09/02/2023 08:20:00","58,08","","",""
"09/02/2023 08:10:00","57,91","","",""
"09/02/2023 08:00:00","58,03","","",""
"09/02/2023 07:50:00","57,12","","",""
"09/02/2023 07:40:00","57,55","","",""
"09/02/2023 07:30:00","58,58","","",""
"09/02/2023 07:20:00","57,45","","",""
"09/02/2023 07:10:00","57,12","","",""
"09/02/2023 07:00:00","57,04","","",""
"09/02/2023 06:50:00","57,85","","",""
"09/02/2023 06:40:00","57,70","","",""
"09/02/2023 06:30:00","58,89","","",""
"09/02/2023 06:20:00","58,80","","",""
"09/02/2023 06:10:00","57,22","","",""
"09/02/2023 06:00:00","57,63","","",""
"09/02/2023 05:50:00","57,64","","",""
"09/02/2023 05:40:00","57,66","","",""
"09/02/2023 05:30:00","57,78","","",""
"09/02/2023 05:20:00","56,96","","",""
"09/02/2023 05:10:00","58,26","","",""
"09/02/2023 05:00:00","58,65","","",""
"09/02/2023 04:50:00","58,87","","",""
"09/02/2023 04:40:00","57,78","","",""
"09/02/2023 04:30:00","58,04","","",""
"09/02/2023 04:20:00","58,99","","",""
"09/02/2023 04:10:00","58,19","","",""
"09/02/2023 04:00:00","58,15","","",""
"09/02/2023 03:50:00","57,69","","",""
"09/02/2023 03:40:00","58,71","","",""
"09/02/2023 03:30:00","58,90","","",""
"09/02/2023 03:20:00","57,59","","",""
"09/02/2023 03:10:00","56,37","","",""
"09/02/2023 03:00:00","57,71","","",""
"09/02/2023 02:50:00","57,82","","",""
"09/02/2023 02:40:00","58,35","","",""
"09/02/2023 02:30:00","57,66","","",""
"09/02/2023 02:20:00","57,73","","",""
"09/02/2023 02:10:00","58,09","","",""
"09/02/2023 02:00:00","57,14","","",""
"09/02/2023 01:50:00","57,43","","",""
"09/02/2023 01:40:00","57,35","","",""
"09/02/2023 01:30:00","58,61","","",""
"09/02/2023 01:20:00","57,84","","",""
"09/02/2023 01:10:00","58,23","","",""
"09/02/2023 01:00:00","58,77","","",""
"09/02/2023 00:50:00","58,05","","",""
"09/02/2023 00:40:00","57,33","","",""
"09/02/2023 00:30:00","58,09","","",""
"09/02/2023 00:20:00","57,79","","",""
"09/02/2023 00:10:00","56,46","","",""
"09/02/2023 00:00:00","58,08","","",""
"08/02/2023 23:50:00","57,57","","",""
"08/02/2023 23:40:00","58,91","","",""
"08/02/2023 23:30:00","59,54","","",""
"08/02/2023 23:20:00","58,27","","",""
"08/02/2023 23:10:00","58,42","","",""
"08/02/2023 23:00:00","57,79","","",""
"08/02/2023 22:50:00","58,80","","",""
"08/02/2023 22:40:00","58,20","","",""
"08/02/2023 22:30:00","56,87","","",""
"08/02/2023 22:20:00","56,59","","",""
"08/02/2023 22:10:00","58,65","","",""
"08/02/2023 22:00:00","57,91","","",""
"08/02/2023 21:50:00","58,33","","",""
"08/02/2023 21:40:00","57,46","","",""
"08/02/2023 21:30:00","58,17","","",""
"08/02/2023 21:20:00","57,96","","",""
"08/02/2023 21:10:00","59,25","","",""
"08/02/2023 21:00:00","58,03","","",""
"08/02/2023 20:50:00","57,19","","",""
"08/02/2023 20:40:00","57,43","","",""
"08/02/2023 20:30:00","58,35","","",""
"08/02/2023 20:20:00","59,15","","",""
"08/02/2023 20:10:00","57,91","","",""
"08/02/2023 20:00:00","57,63","","",""
"08/02/2023 19:50:00","57,31","","",""
"08/02/2023 19:40:00","57,20","","",""
"08/02/2023 19:30:00","57,52","","",""
"08/02/2023 19:20:00","58,46","","",""
"08/02/2023 19:10:00","57,92","","",""
"08/02/2023 19:00:00","58,43","","",""
"08/02/2023 18:50:00","57,86","","",""
"08/02/2023 18:40:00","56,53","","",""
"08/02/2023 18:30:00","56,33","","",""
"08/02/2023 18:20:00","57,04","","",""
"08/02/2023 18:10:00","56,66","","",""
"08/02/2023 18:00:00","56,86","","",""
"08/02/2023 17:50:00","58,65","","",""
"08/02/2023 17:40:00","58,84","","",""
"08/02/2023 17:30:00","57,63","","",""
"08/02/2023 17:20:00","58,10","","",""
"08/02/2023 17:10:00","57,91","","",""
"08/02/2023 17:00:00","58,35","","",""
"08/02/2023 16:50:00","58,74","","",""
"08/02/2023 16:40:00","57,73","","",""
"08/02/2023 16:30:00","57,40","","",""
"08/02/2023 16:20:00","57,66","","",""
"08/02/2023 16:10:00","57,84","","",""
"08/02/2023 16:00:00","58,45","","",""
"08/02/2023 15:50:00","58,66","","",""
"08/02/2023 15:40:00","59,50","","",""
"08/02/2023 15:30:00","58,31","","",""
"08/02/2023 15:20:00","57,01","","",""
"08/02/2023 15:10:00","57,48","","",""
"08/02/2023 15:00:00","57,11","","",""
"08/02/2023 14:50:00","57,69","","",""
"08/02/2023 14:40:00","58,94","","",""
"08/02/2023 14:30:00","57,22","","",""
"08/02/2023 14:20:00","56,98","","",""
"08/02/2023 14:10:00","57,75","","",""
"08/02/2023 14:00:00","57,99","","",""
"08/02/2023 13:50:00","56,97","","",""
"08/02/2023 13:40:00","57,56","","",""
"08/02/2023 13:30:00","57,54","","",""
"08/02/2023 13:20:00","58,12","","",""
"08/02/2023 13:10:00","58,57","","",""
"08/02/2023 13:00:00","57,63","","",""
"08/02/2023 12:50:00","58,18","","",""
"08/02/2023 12:40:00","58,38","","",""
"08/02/2023 12:30:00","59,03","","",""
"08/02/2023 12:20:00","59,45","","",""
"08/02/2023 12:10:00","59,20","","",""
"08/02/2023 12:00:00","57,89","","",""
"08/02/2023 11:50:00","58,16","","",""
"08/02/2023 11:40:00","57,28","","",""
"08/02/2023 11:30:00","57,45","","",""
"08/02/2023 11:20:00","56,49","","",""
"08/02/2023 11:10:00","56,34","","",""
"08/02/2023 11:00:00","57,39","","",""
"08/02/2023 10:50:00","57,36","","",""
"08/02/2023 10:40:00","56,90","","",""
"08/02/2023 10:30:00","57,32","","",""
"08/02/2023 10:20:00","57,98","","",""
"08/02/2023 10:10:00","58,23","","",""
"08/02/2023 10:00:00","58,33","","",""
"08/02/2023 09:50:00","57,39","","",""
"08/02/2023 09:40:00","57,22","","",""
"08/02/2023 09:30:00","57,24","","",""
"08/02/2023 09:20:00","57,75","","",""
"08/02/2023 09:10:00","57,30","","",""
"08/02/2023 09:00:00","57,23","","",""
"08/02/2023 08:50:00","57,53","","",""
"08/02/2023 08:40:00","58,10","","",""
"08/02/2023 08:30:00","58,89","","",""
"08/02/2023 08:20:00","57,75","","",""
"08/02/2023 08:10:00","58,29","","",""
"08/02/2023 08:00:00","57,83","","",""
"08/02/2023 07:50:00","58,05","","",""
"08/02/2023 07:40:00","56,96","","",""
"08/02/2023 07:30:00","58,44","","",""
"08/02/2023 07:20:00","58,92","","",""
"08/02/2023 07:10:00","57,49","","",""
"08/02/2023 07:00:00","56,93","","",""
"08/02/2023 06:50:00","57,68","","",""
"08/02/2023 06:40:00","57,19","","",""
"08/02/2023 06:30:00","57,68","","",""
"08/02/2023 06:20:00","58,26","","",""
"08/02/2023 06:10:00","59,09","","",""
"08/02/2023 06:00:00","58,96","","",""
"08/02/2023 05:50:00","59,42","","",""
"08/02/2023 05:40:00","57,28","","",""
"08/02/2023 05:30:00","58,92","","",""
"08/02/2023 05:20:00","59,95","","",""
"08/02/2023 05:10:00","57,97","","",""
"08/02/2023 05:00:00","59,34","","",""
"08/02/2023 04:50:00","58,07","","",""
"08/02/2023 04:40:00","57,79","","",""
"08/02/2023 04:30:00","58,05","","",""
"08/02/2023 04:20:00","57,39","","",""
"08/02/2023 04:10:00","56,93","","",""
"08/02/2023 04:00:00","58,01","","",""
"08/02/2023 03:50:00","58,48","","",""
"08/02/2023 03:40:00","58,77","","",""
"08/02/2023 03:30:00","58,30","","",""
"08/02/2023 03:20:00","58,66","","",""
"08/02/2023 03:10:00","59,35","","",""
"08/02/2023 03:00:00","58,55","","",""
"08/02/2023 02:50:00","57,35","","",""
"08/02/2023 02:40:00","57,70","","",""
"08/02/2023 02:30:00","57,79","","",""
"08/02/2023 02:20:00","57,80","","",""
"08/02/2023 02:10:00","58,73","","",""
"08/02/2023 02:00:00","57,24","","",""
"08/02/2023 01:50:00","57,53","","",""
"08/02/2023 01:40:00","57,91","","",""
"08/02/2023 01:30:00","57,41","","",""
"08/02/2023 01:20:00","57,92","","",""
"08/02/2023 01:10:00","57,55","","",""
"08/02/2023 01:00:00","57,52","","",""
"08/02/2023 00:50:00","57,92","","",""
"08/02/2023 00:40:00","59,17","","",""
"08/02/2023 00:30:00","59,88","","",""
"08/02/2023 00:20:00","57,88","","",""
"08/02/2023 00:10:00","57,98","","",""
"08/02/2023 00:00:00","57,39","","",""
"07/02/2023 23:50:00","56,77","","",""
"07/02/2023 23:40:00","58,09","","",""
"07/02/2023 23:30:00","57,33","","",""
"07/02/2023 23:20:00","58,02","","",""
"07/02/2023 23:10:00","57,25","","",""
"07/02/2023 23:00:00","58,69","","",""
"07/02/2023 22:50:00","58,39","","",""
"07/02/2023 22:40:00","57,94","","",""
"07/02/2023 22:30:00","57,05","","",""
"07/02/2023 22:20:00","56,07","","",""
"07/02/2023 22:10:00","57,26","","",""
"07/02/2023 22:00:00","58,17","","",""
"07/02/2023 21:50:00","58,33","","",""
"07/02/2023 21:40:00","56,92","","",""
"07/02/2023 21:30:00","56,99","","",""
"07/02/2023 21:20:00","56,70","","",""
"07/02/2023 21:10:00","57,06","","",""
"07/02/2023 21:00:00","56,69","","",""
"07/02/2023 20:50:00","57,05","","",""
"07/02/2023 20:40:00","56,79","","",""
"07/02/2023 20:30:00","56,49","","",""
"07/02/2023 20:20:00","57,25","","",""
"07/02/2023 20:10:00","57,11","","",""
"07/02/2023 20:00:00","60,85","","",""
"07/02/2023 19:50:00","65,58","","",""
"07/02/2023 19:40:00","62,83","","",""
"07/02/2023 19:30:00","58,37","","",""
"07/02/2023 19:20:00","59,52","","",""
"07/02/2023 19:10:00","60,10","","",""
"07/02/2023 19:00:00","59,09","","",""
"07/02/2023 18:50:00","58,35","","",""
"07/02/2023 18:40:00","58,02","","",""
"07/02/2023 18:30:00","58,35","","",""
"07/02/2023 18:20:00","59,32","","",""
"07/02/2023 18:10:00","60,50","","",""
"07/02/2023 18:00:00","57,63","","",""
"07/02/2023 17:50:00","57,75","","",""
"07/02/2023 17:40:00","59,10","","",""
"07/02/2023 17:30:00","59,43","","",""
"07/02/2023 17:20:00","57,86","","",""
"07/02/2023 17:10:00","58,56","","",""
"07/02/2023 17:00:00","60,21","","",""
"07/02/2023 16:50:00","59,24","","",""
"07/02/2023 16:40:00","59,04","","",""
"07/02/2023 16:30:00","59,22","","",""
"07/02/2023 16:20:00","59,18","","",""
"07/02/2023 16:10:00","58,51","","",""
"07/02/2023 16:00:00","57,66","","",""
"07/02/2023 15:50:00","58,69","","",""
"07/02/2023 15:40:00","59,18","","",""
"07/02/2023 15:30:00","59,91","","",""
"07/02/2023 15:20:00","59,10","","",""
"07/02/2023 15:10:00","59,52","","",""
"07/02/2023 15:00:00","59,37","","",""
"07/02/2023 14:50:00","57,75","","",""
"07/02/2023 14:40:00","59,05","","",""
"07/02/2023 14:30:00","58,86","","",""
"07/02/2023 14:20:00","57,85","","",""
"07/02/2023 14:10:00","57,66","","",""
"07/02/2023 14:00:00","58,47","","",""
"07/02/2023 13:50:00","59,92","","",""
"07/02/2023 13:40:00","59,94","","",""
"07/02/2023 13:30:00","59,36","","",""
"07/02/2023 13:20:00","59,47","","",""
"07/02/2023 13:10:00","59,50","","",""
"07/02/2023 13:00:00","59,30","","",""
"07/02/2023 12:50:00","58,50","","",""
"07/02/2023 12:40:00","58,11","","",""
"07/02/2023 12:30:00","58,04","","",""
"07/02/2023 12:20:00","59,13","","",""
"07/02/2023 12:10:00","57,94","","",""
"07/02/2023 12:00:00","58,84","","",""
"07/02/2023 11:50:00","57,86","","",""
"07/02/2023 11:40:00","57,11","","",""
"07/02/2023 11:30:00","57,63","","",""
"07/02/2023 11:20:00","58,53","","",""
"07/02/2023 11:10:00","58,67","","",""
"07/02/2023 11:00:00","59,07","","",""
"07/02/2023 10:50:00","58,23","","",""
"07/02/2023 10:40:00","57,53","","",""
"07/02/2023 10:30:00","57,82","","",""
"07/02/2023 10:20:00","59,44","","",""
"07/02/2023 10:10:00","59,46","","",""
"07/02/2023 10:00:00","58,60","","",""
"07/02/2023 09:50:00","58,19","","",""
"07/02/2023 09:40:00","58,22","","",""
"07/02/2023 09:30:00","58,64","","",""
"07/02/2023 09:20:00","58,10","","",""
"07/02/2023 09:10:00","58,11","","",""
"07/02/2023 09:00:00","57,57","","",""
"07/02/2023 08:50:00","58,32","","",""
"07/02/2023 08:40:00","58,97","","",""
"07/02/2023 08:30:00","58,29","","",""
"07/02/2023 08:20:00","58,54","","",""
"07/02/2023 08:10:00","58,71","","",""
"07/02/2023 08:00:00","58,68","","",""
"07/02/2023 07:50:00","59,16","","",""
"07/02/2023 07:40:00","59,69","","",""
"07/02/2023 07:30:00","57,59","","",""
"07/02/2023 07:20:00","58,26","","",""
"07/02/2023 07:10:00","59,27","","",""
"07/02/2023 07:00:00","58,28","","",""
"07/02/2023 06:50:00","58,87","","",""
"07/02/2023 06:40:00","58,83","","",""
"07/02/2023 06:30:00","58,56","","",""
"07/02/2023 06:20:00","58,85","","",""
"07/02/2023 06:10:00","59,63","","",""
"07/02/2023 06:00:00","59,37","","",""
"07/02/2023 05:50:00","60,04","","",""
"07/02/2023 05:40:00","58,94","","",""
"07/02/2023 05:30:00","59,98","","",""
"07/02/2023 05:20:00","60,00","","",""
"07/02/2023 05:10:00","59,95","","",""
"07/02/2023 05:00:00","59,11","","",""
"07/02/2023 04:50:00","58,95","","",""
"07/02/2023 04:40:00","59,13","","",""
"07/02/2023 04:30:00","58,35","","",""
"07/02/2023 04:20:00","58,49","","",""
"07/02/2023 04:10:00","59,38","","",""
"07/02/2023 04:00:00","58,90","","",""
"07/02/2023 03:50:00","59,61","","",""
"07/02/2023 03:40:00","59,00","","",""
"07/02/2023 03:30:00","58,30","","",""
"07/02/2023 03:20:00","58,67","","",""
"07/02/2023 03:10:00","58,54","","",""
"07/02/2023 03:00:00","59,38","","",""
"07/02/2023 02:50:00","59,39","","",""
"07/02/2023 02:40:00","59,63","","",""
"07/02/2023 02:30:00","58,83","","",""
"07/02/2023 02:20:00","59,75","","",""
"07/02/2023 02:10:00","58,24","","",""
"07/02/2023 02:00:00","59,92","","",""
"07/02/2023 01:50:00","59,60","","",""
"07/02/2023 01:40:00","58,80","","",""
"07/02/2023 01:30:00","59,48","","",""
"07/02/2023 01:20:00","59,71","","",""
"07/02/2023 01:10:00","59,48","","",""
"07/02/2023 01:00:00","59,34","","",""
"07/02/2023 00:50:00","59,99","","",""
"07/02/2023 00:40:00","60,18","","",""
"07/02/2023 00:30:00","59,12","","",""
"07/02/2023 00:20:00","58,20","","",""
"07/02/2023 00:10:00","58,71","","",""
"07/02/2023 00:00:00","59,98","","",""
"06/02/2023 23:50:00","58,67","","",""
"06/02/2023 23:40:00","58,34","","",""
"06/02/2023 23:30:00","59,28","","",""
"06/02/2023 23:20:00","59,29","","",""
"06/02/2023 23:10:00","58,97","","",""
"06/02/2023 23:00:00","58,92","","",""
"06/02/2023 22:50:00","58,84","","",""
"06/02/2023 22:40:00","58,48","","",""
"06/02/2023 22:30:00","58,08","","",""
"06/02/2023 22:20:00","58,23","","",""
"06/02/2023 22:10:00","58,69","","",""
"06/02/2023 22:00:00","59,01","","",""
"06/02/2023 21:50:00","57,20","","",""
"06/02/2023 21:40:00","58,74","","",""
"06/02/2023 21:30:00","59,38","","",""
"06/02/2023 21:20:00","58,15","","",""
"06/02/2023 21:10:00","58,90","","",""
"06/02/2023 21:00:00","58,83","","",""
"06/02/2023 20:50:00","59,00","","",""
"06/02/2023 20:40:00","59,31","","",""
"06/02/2023 20:30:00","58,32","","",""
"06/02/2023 20:20:00","58,31","","",""
"06/02/2023 20:10:00","58,26","","",""
"06/02/2023 20:00:00","57,57","","",""
"06/02/2023 19:50:00","58,32","","",""
"06/02/2023 19:40:00","57,83","","",""
"06/02/2023 19:30:00","58,24","","",""
"06/02/2023 19:20:00","58,33","","",""
"06/02/2023 19:10:00","58,25","","",""
"06/02/2023 19:00:00","58,83","","",""
"06/02/2023 18:50:00","57,65","","",""
"06/02/2023 18:40:00","59,38","","",""
"06/02/2023 18:30:00","59,22","","",""
"06/02/2023 18:20:00","60,08","","",""
"06/02/2023 18:10:00","59,88","","",""
"06/02/2023 18:00:00","58,96","","",""
"06/02/2023 17:50:00","56,95","","",""
"06/02/2023 17:40:00","58,38","","",""
"06/02/2023 17:30:00","59,07","","",""
"06/02/2023 17:20:00","59,34","","",""
"06/02/2023 17:10:00","58,38","","",""
"06/02/2023 17:00:00","58,35","","",""
"06/02/2023 16:50:00","58,48","","",""
"06/02/2023 16:40:00","58,73","","",""
"06/02/2023 16:30:00","59,61","","",""
"06/02/2023 16:20:00","58,43","","",""
"06/02/2023 16:10:00","58,42","","",""
"06/02/2023 16:00:00","57,85","","",""
"06/02/2023 15:50:00","57,76","","",""
"06/02/2023 15:40:00","58,98","","",""
"06/02/2023 15:30:00","58,76","","",""
"06/02/2023 15:20:00","59,43","","",""
"06/02/2023 15:10:00","59,73","","",""
"06/02/2023 15:00:00","59,47","","",""
"06/02/2023 14:50:00","59,32","","",""
"06/02/2023 14:40:00","60,17","","",""
"06/02/2023 14:30:00","59,95","","",""
"06/02/2023 14:20:00","57,93","","",""
"06/02/2023 14:10:00","59,06","","",""
"06/02/2023 14:00:00","59,38","","",""
"06/02/2023 13:50:00","59,43","","",""
"06/02/2023 13:40:00","59,39","","",""
"06/02/2023 13:30:00","59,46","","",""
"06/02/2023 13:20:00","59,54","","",""
"06/02/2023 13:10:00","59,61","","",""
"06/02/2023 13:00:00","59,24","","",""
"06/02/2023 12:50:00","59,19","","",""
"06/02/2023 12:40:00","57,91","","",""
"06/02/2023 12:30:00","58,23","","",""
"06/02/2023 12:20:00","58,70","","",""
"06/02/2023 12:10:00","57,70","","",""
"06/02/2023 12:00:00","58,09","","",""
"06/02/2023 11:50:00","56,73","","",""
"06/02/2023 11:40:00","56,93","","",""
"06/02/2023 11:30:00","57,47","","",""
"06/02/2023 11:20:00","57,74","","",""
"06/02/2023 11:10:00","58,11","","",""
"06/02/2023 11:00:00","59,23","","",""
"06/02/2023 10:50:00","59,22","","",""
"06/02/2023 10:40:00","58,43","","",""
"06/02/2023 10:30:00","58,47","","",""
"06/02/2023 10:20:00","57,86","","",""
"06/02/2023 10:10:00","58,89","","",""
"06/02/2023 10:00:00","58,13","","",""
"06/02/2023 09:50:00","56,86","","",""
"06/02/2023 09:40:00","57,20","","",""
"06/02/2023 09:30:00","57,05","","",""
"06/02/2023 09:20:00","57,53","","",""
"06/02/2023 09:10:00","59,95","","",""
"06/02/2023 09:00:00","59,63","","",""
"06/02/2023 08:50:00","58,42","","",""
"06/02/2023 08:40:00","57,33","","",""
"06/02/2023 08:30:00","57,46","","",""
"06/02/2023 08:20:00","58,41","","",""
"06/02/2023 08:10:00","58,74","","",""
"06/02/2023 08:00:00","58,99","","",""
"06/02/2023 07:50:00","58,12","","",""
"06/02/2023 07:40:00","59,21","","",""
"06/02/2023 07:30:00","57,88","","",""
"06/02/2023 07:20:00","58,95","","",""
"06/02/2023 07:10:00","57,67","","",""
"06/02/2023 07:00:00","58,01","","",""
"06/02/2023 06:50:00","57,88","","",""
"06/02/2023 06:40:00","57,94","","",""
"06/02/2023 06:30:00","57,91","","",""
"06/02/2023 06:20:00","57,29","","",""
"06/02/2023 06:10:00","58,02","","",""
"06/02/2023 06:00:00","57,91","","",""
"06/02/2023 05:50:00","58,26","","",""
"06/02/2023 05:40:00","58,53","","",""
"06/02/2023 05:30:00","57,04","","",""
"06/02/2023 05:20:00","57,70","","",""
"06/02/2023 05:10:00","57,25","","",""
"06/02/2023 05:00:00","57,54","","",""
"06/02/2023 04:50:00","57,88","","",""
"06/02/2023 04:40:00","57,63","","",""
"06/02/2023 04:30:00","58,67","","",""
"06/02/2023 04:20:00","57,98","","",""
"06/02/2023 04:10:00","58,74","","",""
"06/02/2023 04:00:00","58,38","","",""
"06/02/2023 03:50:00","57,32","","",""
"06/02/2023 03:40:00","57,07","","",""
"06/02/2023 03:30:00","58,28","","",""
"06/02/2023 03:20:00","58,89","","",""
"06/02/2023 03:10:00","59,93","","",""
"06/02/2023 03:00:00","59,70","","",""
"06/02/2023 02:50:00","59,52","","",""
"06/02/2023 02:40:00","57,19","","",""
"06/02/2023 02:30:00","57,86","","",""
"06/02/2023 02:20:00","57,62","","",""
"06/02/2023 02:10:00","59,26","","",""
"06/02/2023 02:00:00","58,63","","",""
"06/02/2023 01:50:00","59,20","","",""
"06/02/2023 01:40:00","58,47","","",""
"06/02/2023 01:30:00","58,44","","",""
"06/02/2023 01:20:00","57,66","","",""
"06/02/2023 01:10:00","57,15","","",""
"06/02/2023 01:00:00","57,86","","",""
"06/02/2023 00:50:00","60,09","","",""
"06/02/2023 00:40:00","59,20","","",""
"06/02/2023 00:30:00","58,38","","",""
"06/02/2023 00:20:00","59,04","","",""
"06/02/2023 00:10:00","58,50","","",""
"06/02/2023 00:00:00","58,19","","",""
"05/02/2023 23:50:00","58,63","","",""
"05/02/2023 23:40:00","59,01","","",""
"05/02/2023 23:30:00","59,36","","",""
"05/02/2023 23:20:00","59,10","","",""
"05/02/2023 23:10:00","58,36","","",""
"05/02/2023 23:00:00","57,19","","",""
"05/02/2023 22:50:00","58,48","","",""
"05/02/2023 22:40:00","57,04","","",""
"05/02/2023 22:30:00","57,54","","",""
"05/02/2023 22:20:00","57,89","","",""
"05/02/2023 22:10:00","58,61","","",""
"05/02/2023 22:00:00","58,12","","",""
"05/02/2023 21:50:00","58,67","","",""
"05/02/2023 21:40:00","58,95","","",""
"05/02/2023 21:30:00","58,02","","",""
"05/02/2023 21:20:00","57,84","","",""
"05/02/2023 21:10:00","58,87","","",""
"05/02/2023 21:00:00","59,25","","",""
"05/02/2023 20:50:00","59,19","","",""
"05/02/2023 20:40:00","58,82","","",""
"05/02/2023 20:30:00","58,63","","",""
"05/02/2023 20:20:00","59,20","","",""
"05/02/2023 20:10:00","58,52","","",""
"05/02/2023 20:00:00","60,12","","",""
"05/02/2023 19:50:00","58,76","","",""
"05/02/2023 19:40:00","58,57","","",""
"05/02/2023 19:30:00","57,59","","",""
"05/02/2023 19:20:00","59,15","","",""
"05/02/2023 19:10:00","59,70","","",""
"05/02/2023 19:00:00","59,30","","",""
"05/02/2023 18:50:00","58,55","","",""
"05/02/2023 18:40:00","59,03","","",""
"05/02/2023 18:30:00","59,12","","",""
"05/02/2023 18:20:00","59,26","","",""
"05/02/2023 18:10:00","58,48","","",""
"05/02/2023 18:00:00","58,51","","",""
"05/02/2023 17:50:00","57,87","","",""
"05/02/2023 17:40:00","58,44","","",""
"05/02/2023 17:30:00","60,00","","",""
"05/02/2023 17:20:00","59,34","","",""
"05/02/2023 17:10:00","59,53","","",""
"05/02/2023 17:00:00","58,22","","",""
"05/02/2023 16:50:00","58,93","","",""
"05/02/2023 16:40:00","58,72","","",""
"05/02/2023 16:30:00","59,06","","",""
"05/02/2023 16:20:00","58,66","","",""
"05/02/2023 16:10:00","58,20","","",""
"05/02/2023 16:00:00","58,60","","",""
"05/02/2023 15:50:00","58,08","","",""
"05/02/2023 15:40:00","59,46","","",""
"05/02/2023 15:30:00","58,70","","",""
"05/02/2023 15:20:00","59,34","","",""
"05/02/2023 15:10:00","58,48","","",""
"05/02/2023 15:00:00","58,33","","",""
"05/02/2023 14:50:00","58,40","","",""
"05/02/2023 14:40:00","57,11","","",""
"05/02/2023 14:30:00","58,55","","",""
"05/02/2023 14:20:00","57,99","","",""
"05/02/2023 14:10:00","58,44","","",""
"05/02/2023 14:00:00","59,09","","",""
"05/02/2023 13:50:00","59,80","","",""
"05/02/2023 13:40:00","59,10","","",""
"05/02/2023 13:30:00","59,20","","",""
"05/02/2023 13:20:00","59,76","","",""
"05/02/2023 13:10:00","59,05","","",""
"05/02/2023 13:00:00","58,74","","",""
"05/02/2023 12:50:00","59,50","","",""
"05/02/2023 12:40:00","59,98","","",""
"05/02/2023 12:30:00","60,08","","",""
"05/02/2023 12:20:00","59,24","","",""
"05/02/2023 12:10:00","59,16","","",""
"05/02/2023 12:00:00","59,99","","",""
"05/02/2023 11:50:00","59,53","","",""
"05/02/2023 11:40:00","59,38","","",""
"05/02/2023 11:30:00","58,53","","",""
"05/02/2023 11:20:00","59,43","","",""
"05/02/2023 11:10:00","59,31","","",""
"05/02/2023 11:00:00","59,16","","",""
"05/02/2023 10:50:00","59,45","","",""
"05/02/2023 10:40:00","59,39","","",""
"05/02/2023 10:30:00","59,25","","",""
"05/02/2023 10:20:00","59,47","","",""
"05/02/2023 10:10:00","59,77","","",""
"05/02/2023 10:00:00","60,16","","",""
"05/02/2023 09:50:00","59,27","","",""
"05/02/2023 09:40:00","60,10","","",""
"05/02/2023 09:30:00","59,83","","",""
"05/02/2023 09:20:00","59,14","","",""
"05/02/2023 09:10:00","59,03","","",""
"05/02/2023 09:00:00","58,08","","",""
"05/02/2023 08:50:00","57,79","","",""
"05/02/2023 08:40:00","57,71","","",""
"05/02/2023 08:30:00","58,10","","",""
"05/02/2023 08:20:00","57,93","","",""
"05/02/2023 08:10:00","57,82","","",""
"05/02/2023 08:00:00","58,29","","",""
"05/02/2023 07:50:00","59,00","","",""
"05/02/2023 07:40:00","57,54","","",""
"05/02/2023 07:30:00","57,11","","",""
"05/02/2023 07:20:00","57,76","","",""
"05/02/2023 07:10:00","57,15","","",""
"05/02/2023 07:00:00","56,81","","",""
"05/02/2023 06:50:00","58,43","","",""
"05/02/2023 06:40:00","58,80","","",""
"05/02/2023 06:30:00","57,40","","",""
"05/02/2023 06:20:00","57,69","","",""
"05/02/2023 06:10:00","56,85","","",""
"05/02/2023 06:00:00","57,23","","",""
"05/02/2023 05:50:00","57,39","","",""
"05/02/2023 05:40:00","58,88","","",""
"05/02/2023 05:30:00","57,97","","",""
"05/02/2023 05:20:00","57,79","","",""
"05/02/2023 05:10:00","58,20","","",""
"05/02/2023 05:00:00","57,29","","",""
"05/02/2023 04:50:00","56,25","","",""
"05/02/2023 04:40:00","57,00","","",""
"05/02/2023 04:30:00","56,96","","",""
"05/02/2023 04:20:00","58,29","","",""
"05/02/2023 04:10:00","58,15","","",""
"05/02/2023 04:00:00","58,38","","",""
"05/02/2023 03:50:00","59,27","","",""
"05/02/2023 03:40:00","58,85","","",""
"05/02/2023 03:30:00","58,53","","",""
"05/02/2023 03:20:00","57,90","","",""
"05/02/2023 03:10:00","58,66","","",""
"05/02/2023 03:00:00","57,81","","",""
"05/02/2023 02:50:00","57,36","","",""
"05/02/2023 02:40:00","57,56","","",""
"05/02/2023 02:30:00","59,13","","",""
"05/02/2023 02:20:00","59,04","","",""
"05/02/2023 02:10:00","59,18","","",""
"05/02/2023 02:00:00","59,13","","",""
"05/02/2023 01:50:00","58,34","","",""
"05/02/2023 01:40:00","58,73","","",""
"05/02/2023 01:30:00","59,44","","",""
"05/02/2023 01:20:00","58,55","","",""
"05/02/2023 01:10:00","58,90","","",""
"05/02/2023 01:00:00","58,96","","",""
"05/02/2023 00:50:00","59,12","","",""
"05/02/2023 00:40:00","58,68","","",""
"05/02/2023 00:30:00","59,25","","",""
"05/02/2023 00:20:00","59,49","","",""
"05/02/2023 00:10:00","58,45","","",""
"05/02/2023 00:00:00","58,75","","",""
"04/02/2023 23:50:00","57,70","","",""
"04/02/2023 23:40:00","58,03","","",""
"04/02/2023 23:30:00","58,04","","",""
"04/02/2023 23:20:00","58,77","","",""
"04/02/2023 23:10:00","57,27","","",""
"04/02/2023 23:00:00","57,94","","",""
"04/02/2023 22:50:00","57,99","","",""
"04/02/2023 22:40:00","58,97","","",""
"04/02/2023 22:30:00","59,32","","",""
"04/02/2023 22:20:00","57,98","","",""
"04/02/2023 22:10:00","58,55","","",""
"04/02/2023 22:00:00","57,42","","",""
"04/02/2023 21:50:00","58,57","","",""
"04/02/2023 21:40:00","57,41","","",""
"04/02/2023 21:30:00","59,01","","",""
"04/02/2023 21:20:00","58,95","","",""
"04/02/2023 21:10:00","58,01","","",""
"04/02/2023 21:00:00","57,13","","",""
"04/02/2023 20:50:00","58,15","","",""
"04/02/2023 20:40:00","58,66","","",""
"04/02/2023 20:30:00","58,00","","",""
"04/02/2023 20:20:00","58,66","","",""
"04/02/2023 20:10:00","58,56","","",""
"04/02/2023 20:00:00","58,59","","",""
"04/02/2023 19:50:00","58,13","","",""
"04/02/2023 19:40:00","57,68","","",""
"04/02/2023 19:30:00","57,85","","",""
"04/02/2023 19:20:00","58,25","","",""
"04/02/2023 19:10:00","57,24","","",""
"04/02/2023 19:00:00","57,49","","",""
"04/02/2023 18:50:00","57,30","","",""
"04/02/2023 18:40:00","57,12","","",""
"04/02/2023 18:30:00","58,55","","",""
"04/02/2023 18:20:00","57,27","","",""
"04/02/2023 18:10:00","56,86","","",""
"04/02/2023 18:00:00","57,80","","",""
"04/02/2023 17:50:00","58,10","","",""
"04/02/2023 17:40:00","56,62","","",""
"04/02/2023 17:30:00","56,13","","",""
"04/02/2023 17:20:00","56,03","","",""
"04/02/2023 17:10:00","57,23","","",""
"04/02/2023 17:00:00","56,40","","",""
"04/02/2023 16:50:00","56,49","","",""
"04/02/2023 16:40:00","56,96","","",""
"04/02/2023 16:30:00","56,09","","",""
"04/02/2023 16:20:00","56,57","","",""
"04/02/2023 16:10:00","56,39","","",""
"04/02/2023 16:00:00","56,63","","",""
"04/02/2023 15:50:00","56,61","","",""
"04/02/2023 15:40:00","56,24","","",""
"04/02/2023 15:30:00","55,72","","",""
"04/02/2023 15:20:00","55,48","","",""
"04/02/2023 15:10:00","55,02","","",""
"04/02/2023 15:00:00","56,45","","",""
"04/02/2023 14:50:00","55,88","","",""
"04/02/2023 14:40:00","56,69","","",""
"04/02/2023 14:30:00","57,65","","",""
"04/02/2023 14:20:00","56,95","","",""
"04/02/2023 14:10:00","57,21","","",""
"04/02/2023 14:00:00","56,93","","",""
"04/02/2023 13:50:00","54,91","","",""
"04/02/2023 13:40:00","55,46","","",""
"04/02/2023 13:30:00","56,06","","",""
"04/02/2023 13:20:00","56,95","","",""
"04/02/2023 13:10:00","58,96","","",""
"04/02/2023 13:00:00","58,12","","",""
"04/02/2023 12:50:00","57,46","","",""
"04/02/2023 12:40:00","58,36","","",""
"04/02/2023 12:30:00","57,34","","",""
"04/02/2023 12:20:00","56,44","","",""
"04/02/2023 12:10:00","57,03","","",""
"04/02/2023 12:00:00","56,77","","",""
"04/02/2023 11:50:00","57,42","","",""
"04/02/2023 11:40:00","57,54","","",""
"04/02/2023 11:30:00","57,89","","",""
"04/02/2023 11:20:00","58,66","","",""
"04/02/2023 11:10:00","58,79","","",""
"04/02/2023 11:00:00","59,47","","",""
"04/02/2023 10:50:00","58,95","","",""
"04/02/2023 10:40:00","59,73","","",""
"04/02/2023 10:30:00","58,66","","",""
"04/02/2023 10:20:00","59,78","","",""
"04/02/2023 10:10:00","58,39","","",""
"04/02/2023 10:00:00","58,10","","",""
"04/02/2023 09:50:00","57,77","","",""
"04/02/2023 09:40:00","58,48","","",""
"04/02/2023 09:30:00","59,81","","",""
"04/02/2023 09:20:00","59,17","","",""
"04/02/2023 09:10:00","58,78","","",""
"04/02/2023 09:00:00","59,13","","",""
"04/02/2023 08:50:00","59,95","","",""
"04/02/2023 08:40:00","59,71","","",""
"04/02/2023 08:30:00","58,45","","",""
"04/02/2023 08:20:00","58,22","","",""
"04/02/2023 08:10:00","58,54","","",""
"04/02/2023 08:00:00","58,58","","",""
"04/02/2023 07:50:00","59,32","","",""
"04/02/2023 07:40:00","58,00","","",""
"04/02/2023 07:30:00","58,15","","",""
"04/02/2023 07:20:00","57,48","","",""
"04/02/2023 07:10:00","58,44","","",""
"04/02/2023 07:00:00","58,78","","",""
"04/02/2023 06:50:00","57,79","","",""
"04/02/2023 06:40:00","58,69","","",""
"04/02/2023 06:30:00","58,96","","",""
"04/02/2023 06:20:00","58,62","","",""
"04/02/2023 06:10:00","58,97","","",""
"04/02/2023 06:00:00","57,54","","",""
"04/02/2023 05:50:00","58,40","","",""
"04/02/2023 05:40:00","58,47","","",""
"04/02/2023 05:30:00","58,21","","",""
"04/02/2023 05:20:00","57,87","","",""
"04/02/2023 05:10:00","58,34","","",""
"04/02/2023 05:00:00","58,37","","",""
"04/02/2023 04:50:00","58,23","","",""
"04/02/2023 04:40:00","58,63","","",""
"04/02/2023 04:30:00","58,32","","",""
"04/02/2023 04:20:00","57,83","","",""
"04/02/2023 04:10:00","59,09","","",""
"04/02/2023 04:00:00","57,35","","",""
"04/02/2023 03:50:00","58,92","","",""
"04/02/2023 03:40:00","58,70","","",""
"04/02/2023 03:30:00","58,92","","",""
"04/02/2023 03:20:00","57,80","","",""
"04/02/2023 03:10:00","58,01","","",""
"04/02/2023 03:00:00","57,61","","",""
"04/02/2023 02:50:00","58,18","","",""
"04/02/2023 02:40:00","57,37","","",""
"04/02/2023 02:30:00","57,65","","",""
"04/02/2023 02:20:00","58,38","","",""
"04/02/2023 02:10:00","58,56","","",""
"04/02/2023 02:00:00","58,50","","",""
"04/02/2023 01:50:00","57,46","","",""
"04/02/2023 01:40:00","57,75","","",""
"04/02/2023 01:30:00","58,00","","",""
"04/02/2023 01:20:00","58,83","","",""
"04/02/2023 01:10:00","58,11","","",""
"04/02/2023 01:00:00","57,24","","",""
"04/02/2023 00:50:00","57,80","","",""
"04/02/2023 00:40:00","58,61","","",""
"04/02/2023 00:30:00","57,84","","",""
"04/02/2023 00:20:00","57,31","","",""
"04/02/2023 00:10:00","58,99","","",""
"04/02/2023 00:00:00","57,79","","",""
"03/02/2023 23:50:00","57,75","","",""
"03/02/2023 23:40:00","56,83","","",""
"03/02/2023 23:30:00","57,77","","",""
"03/02/2023 23:20:00","56,85","","",""
"03/02/2023 23:10:00","56,76","","",""
"03/02/2023 23:00:00","56,08","","",""
"03/02/2023 22:50:00","56,17","","",""
"03/02/2023 22:40:00","57,14","","",""
"03/02/2023 22:30:00","57,54","","",""
"03/02/2023 22:20:00","57,96","","",""
"03/02/2023 22:10:00","56,76","","",""
"03/02/2023 22:00:00","57,50","","",""
"03/02/2023 21:50:00","58,17","","",""
"03/02/2023 21:40:00","58,17","","",""
"03/02/2023 21:30:00","57,73","","",""
"03/02/2023 21:20:00","57,88","","",""
"03/02/2023 21:10:00","57,82","","",""
"03/02/2023 21:00:00","57,59","","",""
"03/02/2023 20:50:00","57,60","","",""
"03/02/2023 20:40:00","57,85","","",""
"03/02/2023 20:30:00","57,60","","",""
"03/02/2023 20:20:00","56,49","","",""
"03/02/2023 20:10:00","57,41","","",""
"03/02/2023 20:00:00","58,10","","",""
"03/02/2023 19:50:00","60,14","","",""
"03/02/2023 19:40:00","59,17","","",""
"03/02/2023 19:30:00","58,31","","",""
"03/02/2023 19:20:00","57,74","","",""
"03/02/2023 19:10:00","58,22","","",""
"03/02/2023 19:00:00","58,21","","",""
"03/02/2023 18:50:00","58,42","","",""
"03/02/2023 18:40:00","58,02","","",""
"03/02/2023 18:30:00","57,18","","",""
"03/02/2023 18:20:00","57,07","","",""
"03/02/2023 18:10:00","58,24","","",""
"03/02/2023 18:00:00","58,56","","",""
"03/02/2023 17:50:00","58,15","","",""
"03/02/2023 17:40:00","58,18","","",""
"03/02/2023 17:30:00","58,92","","",""
"03/02/2023 17:20:00","59,51","","",""
"03/02/2023 17:10:00","57,08","","",""
"03/02/2023 17:00:00","58,05","","",""
"03/02/2023 16:50:00","57,44","","",""
"03/02/2023 16:40:00","58,36","","",""
"03/02/2023 16:30:00","58,82","","",""
"03/02/2023 16:20:00","59,25","","",""
"03/02/2023 16:10:00","58,48","","",""
"03/02/2023 16:00:00","57,38","","",""
"03/02/2023 15:50:00","57,51","","",""
"03/02/2023 15:40:00","58,28","","",""
