"Time stamp","Value","Events","Comment","User"
"03/02/2023 15:30:00","58,63","","",""
"03/02/2023 15:20:00","58,98","","",""
"03/02/2023 15:10:00","58,37","","",""
"03/02/2023 15:00:00","58,59","","",""
"03/02/2023 14:50:00","57,51","","",""
"03/02/2023 14:40:00","57,67","","",""
"03/02/2023 14:30:00","59,37","","",""
"03/02/2023 14:20:00","58,35","","",""
"03/02/2023 14:10:00","58,27","","",""
"03/02/2023 14:00:00","58,00","","",""
"03/02/2023 13:50:00","58,03","","",""
"03/02/2023 13:40:00","59,16","","",""
"03/02/2023 13:30:00","58,90","","",""
"03/02/2023 13:20:00","59,75","","",""
"03/02/2023 13:10:00","59,25","","",""
"03/02/2023 13:00:00","58,31","","",""
"03/02/2023 12:50:00","57,94","","",""
"03/02/2023 12:40:00","58,80","","",""
"03/02/2023 12:30:00","58,43","","",""
"03/02/2023 12:20:00","59,83","","",""
"03/02/2023 12:10:00","60,45","","",""
"03/02/2023 12:00:00","59,10","","",""
"03/02/2023 11:50:00","59,11","","",""
"03/02/2023 11:40:00","57,83","","",""
"03/02/2023 11:30:00","58,42","","",""
"03/02/2023 11:20:00","58,69","","",""
"03/02/2023 11:10:00","58,38","","",""
"03/02/2023 11:00:00","58,35","","",""
"03/02/2023 10:50:00","58,76","","",""
"03/02/2023 10:40:00","58,01","","",""
"03/02/2023 10:30:00","57,45","","",""
"03/02/2023 10:20:00","56,67","","",""
"03/02/2023 10:10:00","57,32","","",""
"03/02/2023 10:00:00","57,95","","",""
"03/02/2023 09:50:00","57,68","","",""
"03/02/2023 09:40:00","58,07","","",""
"03/02/2023 09:30:00","58,89","","",""
"03/02/2023 09:20:00","58,82","","",""
"03/02/2023 09:10:00","58,93","","",""
"03/02/2023 09:00:00","60,12","","",""
"03/02/2023 08:50:00","60,39","","",""
"03/02/2023 08:40:00","58,16","","",""
"03/02/2023 08:30:00","58,09","","",""
"03/02/2023 08:20:00","57,94","","",""
"03/02/2023 08:10:00","56,85","","",""
"03/02/2023 08:00:00","58,22","","",""
"03/02/2023 07:50:00","58,67","","",""
"03/02/2023 07:40:00","59,43","","",""
"03/02/2023 07:30:00","57,83","","",""
"03/02/2023 07:20:00","59,70","","",""
"03/02/2023 07:10:00","58,47","","",""
"03/02/2023 07:00:00","58,10","","",""
"03/02/2023 06:50:00","57,25","","",""
"03/02/2023 06:40:00","57,53","","",""
"03/02/2023 06:30:00","57,35","","",""
"03/02/2023 06:20:00","56,58","","",""
"03/02/2023 06:10:00","58,01","","",""
"03/02/2023 06:00:00","57,92","","",""
"03/02/2023 05:50:00","58,16","","",""
"03/02/2023 05:40:00","56,59","","",""
"03/02/2023 05:30:00","57,97","","",""
"03/02/2023 05:20:00","58,24","","",""
"03/02/2023 05:10:00","58,28","","",""
"03/02/2023 05:00:00","58,24","","",""
"03/02/2023 04:50:00","57,62","","",""
"03/02/2023 04:40:00","58,89","","",""
"03/02/2023 04:30:00","58,29","","",""
"03/02/2023 04:20:00","56,85","","",""
"03/02/2023 04:10:00","58,05","","",""
"03/02/2023 04:00:00","57,35","","",""
"03/02/2023 03:50:00","58,59","","",""
"03/02/2023 03:40:00","58,80","","",""
"03/02/2023 03:30:00","60,29","","",""
"03/02/2023 03:20:00","59,05","","",""
"03/02/2023 03:10:00","58,26","","",""
"03/02/2023 03:00:00","57,81","","",""
"03/02/2023 02:50:00","59,69","","",""
"03/02/2023 02:40:00","58,24","","",""
"03/02/2023 02:30:00","58,04","","",""
"03/02/2023 02:20:00","57,87","","",""
"03/02/2023 02:10:00","58,73","","",""
"03/02/2023 02:00:00","57,89","","",""
"03/02/2023 01:50:00","58,25","","",""
"03/02/2023 01:40:00","57,19","","",""
"03/02/2023 01:30:00","58,47","","",""
"03/02/2023 01:20:00","57,62","","",""
"03/02/2023 01:10:00","57,14","","",""
"03/02/2023 01:00:00","58,02","","",""
"03/02/2023 00:50:00","57,59","","",""
"03/02/2023 00:40:00","57,75","","",""
"03/02/2023 00:30:00","57,10","","",""
"03/02/2023 00:20:00","56,08","","",""
"03/02/2023 00:10:00","56,73","","",""
"03/02/2023 00:00:00","58,16","","",""
"02/02/2023 23:50:00","58,04","","",""
"02/02/2023 23:40:00","58,13","","",""
"02/02/2023 23:30:00","58,77","","",""
"02/02/2023 23:20:00","57,82","","",""
"02/02/2023 23:10:00","58,03","","",""
"02/02/2023 23:00:00","58,14","","",""
"02/02/2023 22:50:00","57,77","","",""
"02/02/2023 22:40:00","56,49","","",""
"02/02/2023 22:30:00","57,22","","",""
"02/02/2023 22:20:00","57,34","","",""
"02/02/2023 22:10:00","58,45","","",""
"02/02/2023 22:00:00","58,18","","",""
"02/02/2023 21:50:00","58,89","","",""
"02/02/2023 21:40:00","58,21","","",""
"02/02/2023 21:30:00","59,14","","",""
"02/02/2023 21:20:00","58,62","","",""
"02/02/2023 21:10:00","58,86","","",""
"02/02/2023 21:00:00","57,81","","",""
"02/02/2023 20:50:00","58,04","","",""
"02/02/2023 20:40:00","57,42","","",""
"02/02/2023 20:30:00","57,83","","",""
"02/02/2023 20:20:00","58,52","","",""
"02/02/2023 20:10:00","57,84","","",""
"02/02/2023 20:00:00","57,69","","",""
"02/02/2023 19:50:00","58,46","","",""
"02/02/2023 19:40:00","57,60","","",""
"02/02/2023 19:30:00","57,91","","",""
"02/02/2023 19:20:00","57,12","","",""
"02/02/2023 19:10:00","56,99","","",""
"02/02/2023 19:00:00","57,60","","",""
"02/02/2023 18:50:00","58,34","","",""
"02/02/2023 18:40:00","56,95","","",""
"02/02/2023 18:30:00","57,55","","",""
"02/02/2023 18:20:00","56,07","","",""
"02/02/2023 18:10:00","56,95","","",""
"02/02/2023 18:00:00","58,81","","",""
"02/02/2023 17:50:00","57,22","","",""
"02/02/2023 17:40:00","57,55","","",""
"02/02/2023 17:30:00","57,92","","",""
"02/02/2023 17:20:00","57,25","","",""
"02/02/2023 17:10:00","57,39","","",""
"02/02/2023 17:00:00","57,50","","",""
"02/02/2023 16:50:00","57,57","","",""
"02/02/2023 16:40:00","56,33","","",""
"02/02/2023 16:30:00","57,15","","",""
"02/02/2023 16:20:00","57,13","","",""
"02/02/2023 16:10:00","58,24","","",""
"02/02/2023 16:00:00","56,59","","",""
"02/02/2023 15:50:00","56,43","","",""
"02/02/2023 15:40:00","56,86","","",""
"02/02/2023 15:30:00","56,31","","",""
"02/02/2023 15:20:00","56,19","","",""
"02/02/2023 15:10:00","57,09","","",""
"02/02/2023 15:00:00","57,12","","",""
"02/02/2023 14:50:00","57,62","","",""
"02/02/2023 14:40:00","56,85","","",""
"02/02/2023 14:30:00","57,21","","",""
"02/02/2023 14:20:00","56,88","","",""
"02/02/2023 14:10:00","56,58","","",""
"02/02/2023 14:00:00","56,06","","",""
"02/02/2023 13:50:00","57,40","","",""
"02/02/2023 13:40:00","57,01","","",""
"02/02/2023 13:30:00","57,29","","",""
"02/02/2023 13:20:00","58,18","","",""
"02/02/2023 13:10:00","57,63","","",""
"02/02/2023 13:00:00","58,73","","",""
"02/02/2023 12:50:00","57,90","","",""
"02/02/2023 12:40:00","57,17","","",""
"02/02/2023 12:30:00","58,57","","",""
"02/02/2023 12:20:00","57,86","","",""
"02/02/2023 12:10:00","57,46","","",""
"02/02/2023 12:00:00","58,25","","",""
"02/02/2023 11:50:00","58,42","","",""
"02/02/2023 11:40:00","59,16","","",""
"02/02/2023 11:30:00","58,80","","",""
"02/02/2023 11:20:00","59,04","","",""
"02/02/2023 11:10:00","59,47","","",""
"02/02/2023 11:00:00","58,66","","",""
"02/02/2023 10:50:00","59,65","","",""
"02/02/2023 10:40:00","59,59","","",""
"02/02/2023 10:30:00","59,82","","",""
"02/02/2023 10:20:00","59,26","","",""
"02/02/2023 10:10:00","59,76","","",""
"02/02/2023 10:00:00","58,96","","",""
"02/02/2023 09:50:00","58,50","","",""
"02/02/2023 09:40:00","59,17","","",""
"02/02/2023 09:30:00","58,22","","",""
"02/02/2023 09:20:00","59,57","","",""
"02/02/2023 09:10:00","59,69","","",""
"02/02/2023 09:00:00","59,61","","",""
"02/02/2023 08:50:00","58,42","","",""
"02/02/2023 08:40:00","59,19","","",""
"02/02/2023 08:30:00","59,94","","",""
"02/02/2023 08:20:00","58,70","","",""
"02/02/2023 08:10:00","58,99","","",""
"02/02/2023 08:00:00","58,96","","",""
"02/02/2023 07:50:00","60,08","","",""
"02/02/2023 07:40:00","59,81","","",""
"02/02/2023 07:30:00","60,40","","",""
"02/02/2023 07:20:00","60,41","","",""
"02/02/2023 07:10:00","58,30","","",""
"02/02/2023 07:00:00","57,66","","",""
"02/02/2023 06:50:00","58,36","","",""
"02/02/2023 06:40:00","57,78","","",""
"02/02/2023 06:30:00","58,17","","",""
"02/02/2023 06:20:00","59,05","","",""
"02/02/2023 06:10:00","58,50","","",""
"02/02/2023 06:00:00","57,90","","",""
"02/02/2023 05:50:00","58,94","","",""
"02/02/2023 05:40:00","57,41","","",""
"02/02/2023 05:30:00","57,67","","",""
"02/02/2023 05:20:00","58,39","","",""
"02/02/2023 05:10:00","59,38","","",""
"02/02/2023 05:00:00","58,91","","",""
"02/02/2023 04:50:00","58,64","","",""
"02/02/2023 04:40:00","59,41","","",""
"02/02/2023 04:30:00","59,44","","",""
"02/02/2023 04:20:00","58,72","","",""
"02/02/2023 04:10:00","58,80","","",""
"02/02/2023 04:00:00","57,21","","",""
"02/02/2023 03:50:00","56,92","","",""
"02/02/2023 03:40:00","59,46","","",""
"02/02/2023 03:30:00","57,77","","",""
"02/02/2023 03:20:00","56,94","","",""
"02/02/2023 03:10:00","57,91","","",""
"02/02/2023 03:00:00","58,97","","",""
"02/02/2023 02:50:00","58,95","","",""
"02/02/2023 02:40:00","58,84","","",""
"02/02/2023 02:30:00","58,75","","",""
"02/02/2023 02:20:00","58,45","","",""
"02/02/2023 02:10:00","57,59","","",""
"02/02/2023 02:00:00","57,80","","",""
"02/02/2023 01:50:00","58,52","","",""
"02/02/2023 01:40:00","59,38","","",""
"02/02/2023 01:30:00","58,46","","",""
"02/02/2023 01:20:00","57,63","","",""
"02/02/2023 01:10:00","57,21","","",""
"02/02/2023 01:00:00","59,58","","",""
"02/02/2023 00:50:00","59,55","","",""
"02/02/2023 00:40:00","57,92","","",""
"02/02/2023 00:30:00","58,71","","",""
"02/02/2023 00:20:00","57,88","","",""
"02/02/2023 00:10:00","58,57","","",""
"02/02/2023 00:00:00","58,14","","",""
"01/02/2023 23:50:00","58,23","","",""
"01/02/2023 23:40:00","57,93","","",""
"01/02/2023 23:30:00","59,19","","",""
"01/02/2023 23:20:00","57,99","","",""
"01/02/2023 23:10:00","57,66","","",""
"01/02/2023 23:00:00","57,49","","",""
"01/02/2023 22:50:00","57,84","","",""
"01/02/2023 22:40:00","58,49","","",""
"01/02/2023 22:30:00","58,08","","",""
"01/02/2023 22:20:00","59,54","","",""
"01/02/2023 22:10:00","58,64","","",""
"01/02/2023 22:00:00","59,85","","",""
"01/02/2023 21:50:00","58,85","","",""
"01/02/2023 21:40:00","58,17","","",""
"01/02/2023 21:30:00","58,66","","",""
"01/02/2023 21:20:00","58,64","","",""
"01/02/2023 21:10:00","58,68","","",""
"01/02/2023 21:00:00","58,39","","",""
"01/02/2023 20:50:00","58,58","","",""
"01/02/2023 20:40:00","59,14","","",""
"01/02/2023 20:30:00","59,19","","",""
"01/02/2023 20:20:00","58,39","","",""
"01/02/2023 20:10:00","57,75","","",""
"01/02/2023 20:00:00","57,81","","",""
"01/02/2023 19:50:00","56,79","","",""
"01/02/2023 19:40:00","57,72","","",""
"01/02/2023 19:30:00","57,44","","",""
"01/02/2023 19:20:00","57,35","","",""
"01/02/2023 19:10:00","56,71","","",""
"01/02/2023 19:00:00","56,20","","",""
"01/02/2023 18:50:00","57,79","","",""
"01/02/2023 18:40:00","58,63","","",""
"01/02/2023 18:30:00","58,08","","",""
"01/02/2023 18:20:00","57,08","","",""
"01/02/2023 18:10:00","57,72","","",""
"01/02/2023 18:00:00","57,16","","",""
"01/02/2023 17:50:00","56,97","","",""
"01/02/2023 17:40:00","58,43","","",""
"01/02/2023 17:30:00","57,82","","",""
"01/02/2023 17:20:00","57,14","","",""
"01/02/2023 17:10:00","56,35","","",""
"01/02/2023 17:00:00","56,29","","",""
"01/02/2023 16:50:00","57,43","","",""
"01/02/2023 16:40:00","57,02","","",""
"01/02/2023 16:30:00","56,86","","",""
"01/02/2023 16:20:00","57,27","","",""
"01/02/2023 16:10:00","57,61","","",""
"01/02/2023 16:00:00","57,08","","",""
"01/02/2023 15:50:00","57,88","","",""
"01/02/2023 15:40:00","57,92","","",""
"01/02/2023 15:30:00","57,39","","",""
"01/02/2023 15:20:00","57,14","","",""
"01/02/2023 15:10:00","56,88","","",""
"01/02/2023 15:00:00","57,48","","",""
"01/02/2023 14:50:00","56,11","","",""
"01/02/2023 14:40:00","56,40","","",""
"01/02/2023 14:30:00","56,43","","",""
"01/02/2023 14:20:00","56,67","","",""
"01/02/2023 14:10:00","57,77","","",""
"01/02/2023 14:00:00","57,84","","",""
"01/02/2023 13:50:00","57,73","","",""
"01/02/2023 13:40:00","56,67","","",""
"01/02/2023 13:30:00","57,35","","",""
"01/02/2023 13:20:00","57,53","","",""
"01/02/2023 13:10:00","57,41","","",""
"01/02/2023 13:00:00","58,13","","",""
"01/02/2023 12:50:00","58,65","","",""
"01/02/2023 12:40:00","59,35","","",""
"01/02/2023 12:30:00","58,50","","",""
"01/02/2023 12:20:00","57,42","","",""
"01/02/2023 12:10:00","58,18","","",""
"01/02/2023 12:00:00","58,97","","",""
"01/02/2023 11:50:00","57,96","","",""
"01/02/2023 11:40:00","58,21","","",""
"01/02/2023 11:30:00","57,57","","",""
"01/02/2023 11:20:00","58,38","","",""
"01/02/2023 11:10:00","56,67","","",""
"01/02/2023 11:00:00","58,12","","",""
"01/02/2023 10:50:00","57,82","","",""
"01/02/2023 10:40:00","57,68","","",""
"01/02/2023 10:30:00","57,22","","",""
"01/02/2023 10:20:00","58,12","","",""
"01/02/2023 10:10:00","59,04","","",""
"01/02/2023 10:00:00","59,12","","",""
"01/02/2023 09:50:00","58,18","","",""
"01/02/2023 09:40:00","57,69","","",""
"01/02/2023 09:30:00","58,27","","",""
"01/02/2023 09:20:00","57,39","","",""
"01/02/2023 09:10:00","57,59","","",""
"01/02/2023 09:00:00","57,79","","",""
"01/02/2023 08:50:00","58,67","","",""
"01/02/2023 08:40:00","58,55","","",""
"01/02/2023 08:30:00","58,35","","",""
"01/02/2023 08:20:00","58,74","","",""
"01/02/2023 08:10:00","58,72","","",""
"01/02/2023 08:00:00","58,74","","",""
"01/02/2023 07:50:00","57,46","","",""
"01/02/2023 07:40:00","57,23","","",""
"01/02/2023 07:30:00","57,17","","",""
"01/02/2023 07:20:00","56,62","","",""
"01/02/2023 07:10:00","58,27","","",""
"01/02/2023 07:00:00","58,85","","",""
"01/02/2023 06:50:00","58,02","","",""
"01/02/2023 06:40:00","58,65","","",""
"01/02/2023 06:30:00","58,65","","",""
"01/02/2023 06:20:00","58,93","","",""
"01/02/2023 06:10:00","59,45","","",""
"01/02/2023 06:00:00","58,26","","",""
"01/02/2023 05:50:00","58,52","","",""
"01/02/2023 05:40:00","58,46","","",""
"01/02/2023 05:30:00","58,29","","",""
"01/02/2023 05:20:00","58,57","","",""
"01/02/2023 05:10:00","57,36","","",""
"01/02/2023 05:00:00","58,34","","",""
"01/02/2023 04:50:00","57,93","","",""
"01/02/2023 04:40:00","58,41","","",""
"01/02/2023 04:30:00","59,84","","",""
"01/02/2023 04:20:00","58,67","","",""
"01/02/2023 04:10:00","58,86","","",""
"01/02/2023 04:00:00","58,58","","",""
"01/02/2023 03:50:00","57,74","","",""
"01/02/2023 03:40:00","58,50","","",""
"01/02/2023 03:30:00","59,33","","",""
"01/02/2023 03:20:00","59,22","","",""
"01/02/2023 03:10:00","59,01","","",""
"01/02/2023 03:00:00","58,31","","",""
"01/02/2023 02:50:00","57,54","","",""
"01/02/2023 02:40:00","57,96","","",""
"01/02/2023 02:30:00","59,18","","",""
"01/02/2023 02:20:00","60,11","","",""
"01/02/2023 02:10:00","57,94","","",""
"01/02/2023 02:00:00","58,58","","",""
"01/02/2023 01:50:00","58,27","","",""
"01/02/2023 01:40:00","58,93","","",""
"01/02/2023 01:30:00","58,31","","",""
"01/02/2023 01:20:00","58,87","","",""
"01/02/2023 01:10:00","57,75","","",""
"01/02/2023 01:00:00","57,63","","",""
"01/02/2023 00:50:00","58,41","","",""
"01/02/2023 00:40:00","58,95","","",""
"01/02/2023 00:30:00","59,15","","",""
"01/02/2023 00:20:00","59,41","","",""
"01/02/2023 00:10:00","57,37","","",""
"01/02/2023 00:00:00","58,44","","",""
"31/01/2023 23:50:00","58,84","","",""
"31/01/2023 23:40:00","59,86","","",""
"31/01/2023 23:30:00","56,72","","",""
"31/01/2023 23:20:00","57,40","","",""
"31/01/2023 23:10:00","57,45","","",""
"31/01/2023 23:00:00","57,48","","",""
"31/01/2023 22:50:00","56,94","","",""
"31/01/2023 22:40:00","57,35","","",""
"31/01/2023 22:30:00","57,09","","",""
"31/01/2023 22:20:00","56,70","","",""
"31/01/2023 22:10:00","58,00","","",""
"31/01/2023 22:00:00","55,76","","",""
"31/01/2023 21:50:00","55,20","","",""
"31/01/2023 21:40:00","55,95","","",""
"31/01/2023 21:30:00","55,32","","",""
"31/01/2023 21:20:00","55,61","","",""
"31/01/2023 21:10:00","55,67","","",""
"31/01/2023 21:00:00","56,66","","",""
"31/01/2023 20:50:00","56,72","","",""
"31/01/2023 20:40:00","56,17","","",""
"31/01/2023 20:30:00","55,53","","",""
"31/01/2023 20:20:00","54,60","","",""
"31/01/2023 20:10:00","56,22","","",""
"31/01/2023 20:00:00","58,79","","",""
"31/01/2023 19:50:00","64,33","","",""
"31/01/2023 19:40:00","63,18","","",""
"31/01/2023 19:30:00","59,12","","",""
"31/01/2023 19:20:00","58,87","","",""
"31/01/2023 19:10:00","57,64","","",""
"31/01/2023 19:00:00","57,74","","",""
"31/01/2023 18:50:00","57,39","","",""
"31/01/2023 18:40:00","56,98","","",""
"31/01/2023 18:30:00","57,22","","",""
"31/01/2023 18:20:00","58,27","","",""
"31/01/2023 18:10:00","58,06","","",""
"31/01/2023 18:00:00","58,22","","",""
"31/01/2023 17:50:00","58,20","","",""
"31/01/2023 17:40:00","59,44","","",""
"31/01/2023 17:30:00","57,46","","",""
"31/01/2023 17:20:00","57,53","","",""
"31/01/2023 17:10:00","57,74","","",""
"31/01/2023 17:00:00","57,89","","",""
"31/01/2023 16:50:00","57,85","","",""
"31/01/2023 16:40:00","57,99","","",""
"31/01/2023 16:30:00","57,67","","",""
"31/01/2023 16:20:00","57,47","","",""
"31/01/2023 16:10:00","57,84","","",""
"31/01/2023 16:00:00","58,33","","",""
"31/01/2023 15:50:00","58,53","","",""
"31/01/2023 15:40:00","56,99","","",""
"31/01/2023 15:30:00","57,03","","",""
"31/01/2023 15:20:00","56,78","","",""
"31/01/2023 15:10:00","58,20","","",""
"31/01/2023 15:00:00","58,84","","",""
"31/01/2023 14:50:00","58,87","","",""
"31/01/2023 14:40:00","57,48","","",""
"31/01/2023 14:30:00","58,27","","",""
"31/01/2023 14:20:00","59,04","","",""
"31/01/2023 14:10:00","58,54","","",""
"31/01/2023 14:00:00","58,76","","",""
"31/01/2023 13:50:00","58,57","","",""
"31/01/2023 13:40:00","56,67","","",""
"31/01/2023 13:30:00","57,02","","",""
"31/01/2023 13:20:00","57,96","","",""
"31/01/2023 13:10:00","59,32","","",""
"31/01/2023 13:00:00","57,65","","",""
"31/01/2023 12:50:00","58,07","","",""
"31/01/2023 12:40:00","59,15","","",""
"31/01/2023 12:30:00","59,82","","",""
"31/01/2023 12:20:00","58,48","","",""
"31/01/2023 12:10:00","59,31","","",""
"31/01/2023 12:00:00","59,77","","",""
"31/01/2023 11:50:00","58,45","","",""
"31/01/2023 11:40:00","59,41","","",""
"31/01/2023 11:30:00","58,91","","",""
"31/01/2023 11:20:00","58,86","","",""
"31/01/2023 11:10:00","59,27","","",""
"31/01/2023 11:00:00","59,29","","",""
"31/01/2023 10:50:00","59,05","","",""
"31/01/2023 10:40:00","58,75","","",""
"31/01/2023 10:30:00","58,01","","",""
"31/01/2023 10:20:00","59,29","","",""
"31/01/2023 10:10:00","58,74","","",""
"31/01/2023 10:00:00","58,39","","",""
"31/01/2023 09:50:00","57,52","","",""
"31/01/2023 09:40:00","56,30","","",""
"31/01/2023 09:30:00","56,79","","",""
"31/01/2023 09:20:00","58,20","","",""
"31/01/2023 09:10:00","57,66","","",""
"31/01/2023 09:00:00","59,30","","",""
"31/01/2023 08:50:00","59,42","","",""
"31/01/2023 08:40:00","59,47","","",""
"31/01/2023 08:30:00","59,58","","",""
"31/01/2023 08:20:00","57,85","","",""
"31/01/2023 08:10:00","57,30","","",""
"31/01/2023 08:00:00","57,51","","",""
"31/01/2023 07:50:00","57,89","","",""
"31/01/2023 07:40:00","57,47","","",""
"31/01/2023 07:30:00","58,33","","",""
"31/01/2023 07:20:00","56,90","","",""
"31/01/2023 07:10:00","57,79","","",""
"31/01/2023 07:00:00","57,97","","",""
"31/01/2023 06:50:00","56,60","","",""
"31/01/2023 06:40:00","57,86","","",""
"31/01/2023 06:30:00","58,02","","",""
"31/01/2023 06:20:00","58,68","","",""
"31/01/2023 06:10:00","58,71","","",""
"31/01/2023 06:00:00","57,57","","",""
"31/01/2023 05:50:00","56,74","","",""
"31/01/2023 05:40:00","58,56","","",""
"31/01/2023 05:30:00","58,76","","",""
"31/01/2023 05:20:00","58,95","","",""
"31/01/2023 05:10:00","58,74","","",""
"31/01/2023 05:00:00","57,72","","",""
"31/01/2023 04:50:00","57,41","","",""
"31/01/2023 04:40:00","57,60","","",""
"31/01/2023 04:30:00","57,16","","",""
"31/01/2023 04:20:00","57,74","","",""
"31/01/2023 04:10:00","58,47","","",""
"31/01/2023 04:00:00","58,53","","",""
"31/01/2023 03:50:00","59,18","","",""
"31/01/2023 03:40:00","58,32","","",""
"31/01/2023 03:30:00","58,88","","",""
"31/01/2023 03:20:00","58,77","","",""
"31/01/2023 03:10:00","57,80","","",""
"31/01/2023 03:00:00","58,17","","",""
"31/01/2023 02:50:00","58,83","","",""
"31/01/2023 02:40:00","59,36","","",""
"31/01/2023 02:30:00","59,14","","",""
"31/01/2023 02:20:00","57,72","","",""
"31/01/2023 02:10:00","57,96","","",""
"31/01/2023 02:00:00","57,65","","",""
"31/01/2023 01:50:00","58,88","","",""
"31/01/2023 01:40:00","58,54","","",""
"31/01/2023 01:30:00","58,54","","",""
"31/01/2023 01:20:00","57,68","","",""
"31/01/2023 01:10:00","58,37","","",""
"31/01/2023 01:00:00","57,95","","",""
"31/01/2023 00:50:00","56,70","","",""
"31/01/2023 00:40:00","57,57","","",""
"31/01/2023 00:30:00","58,36","","",""
"31/01/2023 00:20:00","58,42","","",""
"31/01/2023 00:10:00","59,16","","",""
"31/01/2023 00:00:00","58,79","","",""
"30/01/2023 23:50:00","58,22","","",""
"30/01/2023 23:40:00","58,46","","",""
"30/01/2023 23:30:00","57,77","","",""
"30/01/2023 23:20:00","58,82","","",""
"30/01/2023 23:10:00","59,53","","",""
"30/01/2023 23:00:00","59,03","","",""
"30/01/2023 22:50:00","58,21","","",""
"30/01/2023 22:40:00","58,00","","",""
"30/01/2023 22:30:00","57,32","","",""
"30/01/2023 22:20:00","57,52","","",""
"30/01/2023 22:10:00","57,44","","",""
"30/01/2023 22:00:00","58,25","","",""
"30/01/2023 21:50:00","58,44","","",""
"30/01/2023 21:40:00","58,06","","",""
"30/01/2023 21:30:00","57,82","","",""
"30/01/2023 21:20:00","57,18","","",""
"30/01/2023 21:10:00","56,77","","",""
"30/01/2023 21:00:00","57,66","","",""
"30/01/2023 20:50:00","57,99","","",""
"30/01/2023 20:40:00","57,91","","",""
"30/01/2023 20:30:00","57,86","","",""
"30/01/2023 20:20:00","57,51","","",""
"30/01/2023 20:10:00","56,93","","",""
"30/01/2023 20:00:00","57,85","","",""
"30/01/2023 19:50:00","57,95","","",""
"30/01/2023 19:40:00","57,86","","",""
"30/01/2023 19:30:00","59,53","","",""
"30/01/2023 19:20:00","60,74","","",""
"30/01/2023 19:10:00","59,02","","",""
"30/01/2023 19:00:00","58,58","","",""
"30/01/2023 18:50:00","58,45","","",""
"30/01/2023 18:40:00","57,86","","",""
"30/01/2023 18:30:00","57,91","","",""
"30/01/2023 18:20:00","58,15","","",""
"30/01/2023 18:10:00","58,16","","",""
"30/01/2023 18:00:00","57,87","","",""
"30/01/2023 17:50:00","59,05","","",""
"30/01/2023 17:40:00","58,29","","",""
"30/01/2023 17:30:00","57,30","","",""
"30/01/2023 17:20:00","59,18","","",""
"30/01/2023 17:10:00","58,48","","",""
"30/01/2023 17:00:00","58,14","","",""
"30/01/2023 16:50:00","58,61","","",""
"30/01/2023 16:40:00","57,66","","",""
"30/01/2023 16:30:00","57,12","","",""
"30/01/2023 16:20:00","57,10","","",""
"30/01/2023 16:10:00","57,36","","",""
"30/01/2023 16:00:00","58,62","","",""
"30/01/2023 15:50:00","57,48","","",""
"30/01/2023 15:40:00","57,32","","",""
"30/01/2023 15:30:00","58,70","","",""
"30/01/2023 15:20:00","58,21","","",""
"30/01/2023 15:10:00","57,89","","",""
"30/01/2023 15:00:00","57,74","","",""
"30/01/2023 14:50:00","58,18","","",""
"30/01/2023 14:40:00","58,44","","",""
"30/01/2023 14:30:00","58,73","","",""
"30/01/2023 14:20:00","58,29","","",""
"30/01/2023 14:10:00","58,33","","",""
"30/01/2023 14:00:00","58,68","","",""
"30/01/2023 13:50:00","58,64","","",""
"30/01/2023 13:40:00","58,89","","",""
"30/01/2023 13:30:00","58,72","","",""
"30/01/2023 13:20:00","58,72","","",""
"30/01/2023 13:10:00","59,72","","",""
"30/01/2023 13:00:00","58,50","","",""
"30/01/2023 12:50:00","58,98","","",""
"30/01/2023 12:40:00","60,60","","",""
"30/01/2023 12:30:00","58,67","","",""
"30/01/2023 12:20:00","59,34","","",""
"30/01/2023 12:10:00","58,66","","",""
"30/01/2023 12:00:00","58,86","","",""
"30/01/2023 11:50:00","58,92","","",""
"30/01/2023 11:40:00","59,48","","",""
"30/01/2023 11:30:00","58,19","","",""
"30/01/2023 11:20:00","57,98","","",""
"30/01/2023 11:10:00","57,95","","",""
"30/01/2023 11:00:00","58,82","","",""
"30/01/2023 10:50:00","59,02","","",""
"30/01/2023 10:40:00","58,51","","",""
"30/01/2023 10:30:00","57,94","","",""
"30/01/2023 10:20:00","57,99","","",""
"30/01/2023 10:10:00","57,76","","",""
"30/01/2023 10:00:00","56,61","","",""
"30/01/2023 09:50:00","58,30","","",""
"30/01/2023 09:40:00","59,74","","",""
"30/01/2023 09:30:00","58,89","","",""
"30/01/2023 09:20:00","57,95","","",""
"30/01/2023 09:10:00","56,46","","",""
"30/01/2023 09:00:00","57,68","","",""
"30/01/2023 08:50:00","56,04","","",""
"30/01/2023 08:40:00","57,07","","",""
"30/01/2023 08:30:00","56,90","","",""
"30/01/2023 08:20:00","58,08","","",""
"30/01/2023 08:10:00","57,73","","",""
"30/01/2023 08:00:00","57,28","","",""
"30/01/2023 07:50:00","56,86","","",""
"30/01/2023 07:40:00","58,87","","",""
"30/01/2023 07:30:00","58,49","","",""
"30/01/2023 07:20:00","58,24","","",""
"30/01/2023 07:10:00","58,25","","",""
"30/01/2023 07:00:00","59,41","","",""
"30/01/2023 06:50:00","58,04","","",""
"30/01/2023 06:40:00","57,44","","",""
"30/01/2023 06:30:00","58,24","","",""
"30/01/2023 06:20:00","59,09","","",""
"30/01/2023 06:10:00","58,33","","",""
"30/01/2023 06:00:00","58,22","","",""
"30/01/2023 05:50:00","58,10","","",""
"30/01/2023 05:40:00","57,60","","",""
"30/01/2023 05:30:00","58,11","","",""
"30/01/2023 05:20:00","57,88","","",""
"30/01/2023 05:10:00","58,16","","",""
"30/01/2023 05:00:00","57,68","","",""
"30/01/2023 04:50:00","58,07","","",""
"30/01/2023 04:40:00","57,63","","",""
"30/01/2023 04:30:00","57,86","","",""
"30/01/2023 04:20:00","58,52","","",""
"30/01/2023 04:10:00","59,12","","",""
"30/01/2023 04:00:00","57,97","","",""
"30/01/2023 03:50:00","57,49","","",""
"30/01/2023 03:40:00","58,25","","",""
"30/01/2023 03:30:00","57,90","","",""
"30/01/2023 03:20:00","56,86","","",""
"30/01/2023 03:10:00","57,32","","",""
"30/01/2023 03:00:00","57,45","","",""
"30/01/2023 02:50:00","57,13","","",""
"30/01/2023 02:40:00","57,59","","",""
"30/01/2023 02:30:00","56,34","","",""
"30/01/2023 02:20:00","56,97","","",""
"30/01/2023 02:10:00","57,62","","",""
"30/01/2023 02:00:00","59,23","","",""
"30/01/2023 01:50:00","58,14","","",""
"30/01/2023 01:40:00","57,11","","",""
"30/01/2023 01:30:00","57,12","","",""
"30/01/2023 01:20:00","57,81","","",""
"30/01/2023 01:10:00","57,41","","",""
"30/01/2023 01:00:00","57,35","","",""
"30/01/2023 00:50:00","59,21","","",""
"30/01/2023 00:40:00","59,02","","",""
"30/01/2023 00:30:00","57,62","","",""
"30/01/2023 00:20:00","57,43","","",""
"30/01/2023 00:10:00","57,23","","",""
"30/01/2023 00:00:00","57,44","","",""
"29/01/2023 23:50:00","56,81","","",""
"29/01/2023 23:40:00","57,33","","",""
"29/01/2023 23:30:00","58,47","","",""
"29/01/2023 23:20:00","57,86","","",""
"29/01/2023 23:10:00","57,63","","",""
"29/01/2023 23:00:00","58,41","","",""
"29/01/2023 22:50:00","57,86","","",""
"29/01/2023 22:40:00","58,21","","",""
"29/01/2023 22:30:00","58,72","","",""
"29/01/2023 22:20:00","57,92","","",""
"29/01/2023 22:10:00","56,82","","",""
"29/01/2023 22:00:00","57,97","","",""
"29/01/2023 21:50:00","58,60","","",""
"29/01/2023 21:40:00","58,37","","",""
"29/01/2023 21:30:00","59,01","","",""
"29/01/2023 21:20:00","56,93","","",""
"29/01/2023 21:10:00","56,53","","",""
"29/01/2023 21:00:00","57,58","","",""
"29/01/2023 20:50:00","58,23","","",""
"29/01/2023 20:40:00","58,67","","",""
"29/01/2023 20:30:00","58,04","","",""
"29/01/2023 20:20:00","56,73","","",""
"29/01/2023 20:10:00","57,48","","",""
"29/01/2023 20:00:00","57,69","","",""
"29/01/2023 19:50:00","57,09","","",""
"29/01/2023 19:40:00","57,68","","",""
"29/01/2023 19:30:00","58,00","","",""
"29/01/2023 19:20:00","58,90","","",""
"29/01/2023 19:10:00","57,87","","",""
"29/01/2023 19:00:00","59,14","","",""
"29/01/2023 18:50:00","58,04","","",""
"29/01/2023 18:40:00","59,48","","",""
"29/01/2023 18:30:00","57,75","","",""
"29/01/2023 18:20:00","57,66","","",""
"29/01/2023 18:10:00","57,37","","",""
"29/01/2023 18:00:00","57,15","","",""
"29/01/2023 17:50:00","57,77","","",""
"29/01/2023 17:40:00","58,18","","",""
"29/01/2023 17:30:00","57,77","","",""
"29/01/2023 17:20:00","57,66","","",""
"29/01/2023 17:10:00","57,83","","",""
"29/01/2023 17:00:00","57,62","","",""
"29/01/2023 16:50:00","57,87","","",""
"29/01/2023 16:40:00","57,18","","",""
"29/01/2023 16:30:00","57,76","","",""
"29/01/2023 16:20:00","58,12","","",""
"29/01/2023 16:10:00","56,62","","",""
"29/01/2023 16:00:00","58,00","","",""
"29/01/2023 15:50:00","58,74","","",""
"29/01/2023 15:40:00","58,40","","",""
"29/01/2023 15:30:00","59,80","","",""
"29/01/2023 15:20:00","59,44","","",""
"29/01/2023 15:10:00","59,78","","",""
"29/01/2023 15:00:00","58,07","","",""
"29/01/2023 14:50:00","57,59","","",""
"29/01/2023 14:40:00","57,25","","",""
"29/01/2023 14:30:00","58,41","","",""
"29/01/2023 14:20:00","59,00","","",""
"29/01/2023 14:10:00","57,97","","",""
"29/01/2023 14:00:00","58,95","","",""
"29/01/2023 13:50:00","58,75","","",""
"29/01/2023 13:40:00","58,78","","",""
"29/01/2023 13:30:00","57,88","","",""
"29/01/2023 13:20:00","58,52","","",""
"29/01/2023 13:10:00","59,03","","",""
"29/01/2023 13:00:00","57,70","","",""
"29/01/2023 12:50:00","58,36","","",""
"29/01/2023 12:40:00","58,54","","",""
"29/01/2023 12:30:00","57,90","","",""
"29/01/2023 12:20:00","57,73","","",""
"29/01/2023 12:10:00","57,15","","",""
"29/01/2023 12:00:00","57,56","","",""
"29/01/2023 11:50:00","56,66","","",""
"29/01/2023 11:40:00","57,43","","",""
"29/01/2023 11:30:00","57,75","","",""
"29/01/2023 11:20:00","57,51","","",""
"29/01/2023 11:10:00","58,03","","",""
"29/01/2023 11:00:00","56,98","","",""
"29/01/2023 10:50:00","58,18","","",""
"29/01/2023 10:40:00","57,97","","",""
"29/01/2023 10:30:00","57,00","","",""
"29/01/2023 10:20:00","57,57","","",""
"29/01/2023 10:10:00","57,19","","",""
"29/01/2023 10:00:00","55,82","","",""
"29/01/2023 09:50:00","56,79","","",""
"29/01/2023 09:40:00","57,92","","",""
"29/01/2023 09:30:00","58,71","","",""
"29/01/2023 09:20:00","58,72","","",""
"29/01/2023 09:10:00","57,74","","",""
"29/01/2023 09:00:00","58,13","","",""
"29/01/2023 08:50:00","57,56","","",""
"29/01/2023 08:40:00","58,33","","",""
"29/01/2023 08:30:00","58,44","","",""
"29/01/2023 08:20:00","58,52","","",""
"29/01/2023 08:10:00","58,90","","",""
"29/01/2023 08:00:00","55,36","","",""
"29/01/2023 07:50:00","55,80","","",""
"29/01/2023 07:40:00","57,66","","",""
"29/01/2023 07:30:00","58,57","","",""
"29/01/2023 07:20:00","57,16","","",""
"29/01/2023 07:10:00","57,30","","",""
"29/01/2023 07:00:00","57,96","","",""
"29/01/2023 06:50:00","56,60","","",""
"29/01/2023 06:40:00","57,57","","",""
"29/01/2023 06:30:00","57,29","","",""
"29/01/2023 06:20:00","58,82","","",""
"29/01/2023 06:10:00","59,20","","",""
"29/01/2023 06:00:00","59,23","","",""
"29/01/2023 05:50:00","58,61","","",""
"29/01/2023 05:40:00","58,26","","",""
"29/01/2023 05:30:00","58,13","","",""
"29/01/2023 05:20:00","57,59","","",""
"29/01/2023 05:10:00","58,56","","",""
"29/01/2023 05:00:00","57,13","","",""
"29/01/2023 04:50:00","56,62","","",""
"29/01/2023 04:40:00","57,60","","",""
"29/01/2023 04:30:00","57,93","","",""
"29/01/2023 04:20:00","57,66","","",""
"29/01/2023 04:10:00","57,86","","",""
"29/01/2023 04:00:00","57,55","","",""
"29/01/2023 03:50:00","57,53","","",""
"29/01/2023 03:40:00","59,09","","",""
"29/01/2023 03:30:00","58,98","","",""
"29/01/2023 03:20:00","60,31","","",""
"29/01/2023 03:10:00","58,40","","",""
"29/01/2023 03:00:00","57,90","","",""
"29/01/2023 02:50:00","56,56","","",""
"29/01/2023 02:40:00","57,36","","",""
"29/01/2023 02:30:00","58,15","","",""
"29/01/2023 02:20:00","58,20","","",""
"29/01/2023 02:10:00","58,67","","",""
"29/01/2023 02:00:00","58,06","","",""
"29/01/2023 01:50:00","57,52","","",""
"29/01/2023 01:40:00","57,55","","",""
"29/01/2023 01:30:00","57,16","","",""
"29/01/2023 01:20:00","57,73","","",""
"29/01/2023 01:10:00","58,19","","",""
"29/01/2023 01:00:00","58,63","","",""
"29/01/2023 00:50:00","58,78","","",""
"29/01/2023 00:40:00","58,41","","",""
"29/01/2023 00:30:00","56,74","","",""
"29/01/2023 00:20:00","56,77","","",""
"29/01/2023 00:10:00","56,99","","",""
"29/01/2023 00:00:00","57,07","","",""
"28/01/2023 23:50:00","57,31","","",""
"28/01/2023 23:40:00","59,12","","",""
"28/01/2023 23:30:00","59,26","","",""
"28/01/2023 23:20:00","58,99","","",""
"28/01/2023 23:10:00","56,68","","",""
"28/01/2023 23:00:00","57,36","","",""
"28/01/2023 22:50:00","56,86","","",""
"28/01/2023 22:40:00","58,07","","",""
"28/01/2023 22:30:00","58,24","","",""
"28/01/2023 22:20:00","58,58","","",""
"28/01/2023 22:10:00","58,43","","",""
"28/01/2023 22:00:00","56,56","","",""
"28/01/2023 21:50:00","57,97","","",""
"28/01/2023 21:40:00","57,44","","",""
"28/01/2023 21:30:00","57,30","","",""
"28/01/2023 21:20:00","57,72","","",""
"28/01/2023 21:10:00","57,64","","",""
"28/01/2023 21:00:00","58,59","","",""
"28/01/2023 20:50:00","59,54","","",""
"28/01/2023 20:40:00","58,67","","",""
"28/01/2023 20:30:00","57,72","","",""
"28/01/2023 20:20:00","59,52","","",""
"28/01/2023 20:10:00","58,56","","",""
"28/01/2023 20:00:00","58,04","","",""
"28/01/2023 19:50:00","58,08","","",""
"28/01/2023 19:40:00","57,96","","",""
"28/01/2023 19:30:00","58,07","","",""
"28/01/2023 19:20:00","59,10","","",""
"28/01/2023 19:10:00","58,40","","",""
"28/01/2023 19:00:00","57,48","","",""
"28/01/2023 18:50:00","56,44","","",""
"28/01/2023 18:40:00","56,40","","",""
"28/01/2023 18:30:00","56,77","","",""
"28/01/2023 18:20:00","56,77","","",""
"28/01/2023 18:10:00","56,46","","",""
"28/01/2023 18:00:00","57,74","","",""
"28/01/2023 17:50:00","58,55","","",""
"28/01/2023 17:40:00","58,08","","",""
"28/01/2023 17:30:00","58,00","","",""
"28/01/2023 17:20:00","57,88","","",""
"28/01/2023 17:10:00","59,21","","",""
"28/01/2023 17:00:00","58,84","","",""
"28/01/2023 16:50:00","57,36","","",""
"28/01/2023 16:40:00","57,32","","",""
"28/01/2023 16:30:00","57,67","","",""
"28/01/2023 16:20:00","57,26","","",""
"28/01/2023 16:10:00","57,93","","",""
"28/01/2023 16:00:00","58,32","","",""
"28/01/2023 15:50:00","58,54","","",""
"28/01/2023 15:40:00","59,09","","",""
"28/01/2023 15:30:00","58,44","","",""
"28/01/2023 15:20:00","58,22","","",""
"28/01/2023 15:10:00","58,33","","",""
"28/01/2023 15:00:00","58,92","","",""
"28/01/2023 14:50:00","59,19","","",""
"28/01/2023 14:40:00","58,18","","",""
"28/01/2023 14:30:00","58,86","","",""
"28/01/2023 14:20:00","58,22","","",""
"28/01/2023 14:10:00","58,16","","",""
"28/01/2023 14:00:00","57,83","","",""
"28/01/2023 13:50:00","58,48","","",""
"28/01/2023 13:40:00","57,49","","",""
"28/01/2023 13:30:00","57,74","","",""
"28/01/2023 13:20:00","57,73","","",""
"28/01/2023 13:10:00","58,36","","",""
"28/01/2023 13:00:00","58,57","","",""
"28/01/2023 12:50:00","58,98","","",""
"28/01/2023 12:40:00","57,57","","",""
"28/01/2023 12:30:00","57,74","","",""
"28/01/2023 12:20:00","56,93","","",""
"28/01/2023 12:10:00","58,81","","",""
"28/01/2023 12:00:00","58,52","","",""
"28/01/2023 11:50:00","57,08","","",""
"28/01/2023 11:40:00","58,03","","",""
"28/01/2023 11:30:00","59,16","","",""
"28/01/2023 11:20:00","58,53","","",""
"28/01/2023 11:10:00","57,68","","",""
"28/01/2023 11:00:00","58,32","","",""
"28/01/2023 10:50:00","58,39","","",""
"28/01/2023 10:40:00","58,80","","",""
"28/01/2023 10:30:00","56,86","","",""
"28/01/2023 10:20:00","57,24","","",""
"28/01/2023 10:10:00","57,85","","",""
"28/01/2023 10:00:00","59,11","","",""
"28/01/2023 09:50:00","59,78","","",""
"28/01/2023 09:40:00","58,69","","",""
"28/01/2023 09:30:00","57,25","","",""
"28/01/2023 09:20:00","58,62","","",""
"28/01/2023 09:10:00","58,25","","",""
"28/01/2023 09:00:00","58,60","","",""
"28/01/2023 08:50:00","58,68","","",""
"28/01/2023 08:40:00","57,58","","",""
"28/01/2023 08:30:00","57,79","","",""
"28/01/2023 08:20:00","57,87","","",""
"28/01/2023 08:10:00","57,53","","",""
"28/01/2023 08:00:00","57,55","","",""
"28/01/2023 07:50:00","57,15","","",""
"28/01/2023 07:40:00","57,07","","",""
"28/01/2023 07:30:00","56,21","","",""
"28/01/2023 07:20:00","56,32","","",""
"28/01/2023 07:10:00","58,21","","",""
"28/01/2023 07:00:00","58,31","","",""
"28/01/2023 06:50:00","59,14","","",""
"28/01/2023 06:40:00","57,40","","",""
"28/01/2023 06:30:00","57,75","","",""
"28/01/2023 06:20:00","58,07","","",""
"28/01/2023 06:10:00","57,02","","",""
"28/01/2023 06:00:00","58,17","","",""
"28/01/2023 05:50:00","58,23","","",""
"28/01/2023 05:40:00","57,81","","",""
"28/01/2023 05:30:00","58,32","","",""
"28/01/2023 05:20:00","57,87","","",""
"28/01/2023 05:10:00","59,23","","",""
"28/01/2023 05:00:00","58,56","","",""
"28/01/2023 04:50:00","56,65","","",""
"28/01/2023 04:40:00","56,72","","",""
"28/01/2023 04:30:00","56,83","","",""
"28/01/2023 04:20:00","56,96","","",""
"28/01/2023 04:10:00","58,08","","",""
"28/01/2023 04:00:00","57,42","","",""
"28/01/2023 03:50:00","57,62","","",""
"28/01/2023 03:40:00","58,19","","",""
"28/01/2023 03:30:00","57,92","","",""
"28/01/2023 03:20:00","58,87","","",""
"28/01/2023 03:10:00","59,30","","",""
"28/01/2023 03:00:00","58,58","","",""
"28/01/2023 02:50:00","57,42","","",""
"28/01/2023 02:40:00","57,23","","",""
"28/01/2023 02:30:00","57,66","","",""
"28/01/2023 02:20:00","57,30","","",""
"28/01/2023 02:10:00","58,40","","",""
"28/01/2023 02:00:00","58,28","","",""
"28/01/2023 01:50:00","57,75","","",""
"28/01/2023 01:40:00","57,82","","",""
"28/01/2023 01:30:00","57,21","","",""
"28/01/2023 01:20:00","58,52","","",""
"28/01/2023 01:10:00","57,45","","",""
"28/01/2023 01:00:00","58,12","","",""
"28/01/2023 00:50:00","57,85","","",""
"28/01/2023 00:40:00","56,71","","",""
"28/01/2023 00:30:00","57,08","","",""
"28/01/2023 00:20:00","56,75","","",""
"28/01/2023 00:10:00","57,33","","",""
"28/01/2023 00:00:00","57,62","","",""
"27/01/2023 23:50:00","58,73","","",""
"27/01/2023 23:40:00","58,43","","",""
"27/01/2023 23:30:00","59,30","","",""
"27/01/2023 23:20:00","57,96","","",""
"27/01/2023 23:10:00","57,04","","",""
"27/01/2023 23:00:00","57,30","","",""
"27/01/2023 22:50:00","56,67","","",""
"27/01/2023 22:40:00","57,68","","",""
"27/01/2023 22:30:00","57,88","","",""
"27/01/2023 22:20:00","58,73","","",""
"27/01/2023 22:10:00","58,32","","",""
"27/01/2023 22:00:00","57,63","","",""
"27/01/2023 21:50:00","58,16","","",""
"27/01/2023 21:40:00","58,73","","",""
"27/01/2023 21:30:00","57,81","","",""
"27/01/2023 21:20:00","58,42","","",""
"27/01/2023 21:10:00","58,38","","",""
"27/01/2023 21:00:00","58,31","","",""
"27/01/2023 20:50:00","57,63","","",""
"27/01/2023 20:40:00","57,52","","",""
"27/01/2023 20:30:00","57,26","","",""
"27/01/2023 20:20:00","57,45","","",""
"27/01/2023 20:10:00","59,03","","",""
"27/01/2023 20:00:00","58,64","","",""
"27/01/2023 19:50:00","58,40","","",""
"27/01/2023 19:40:00","58,70","","",""
"27/01/2023 19:30:00","57,95","","",""
"27/01/2023 19:20:00","58,01","","",""
"27/01/2023 19:10:00","58,40","","",""
"27/01/2023 19:00:00","57,05","","",""
"27/01/2023 18:50:00","57,54","","",""
"27/01/2023 18:40:00","57,25","","",""
"27/01/2023 18:30:00","58,52","","",""
"27/01/2023 18:20:00","59,49","","",""
"27/01/2023 18:10:00","58,46","","",""
"27/01/2023 18:00:00","58,94","","",""
"27/01/2023 17:50:00","58,98","","",""
"27/01/2023 17:40:00","58,14","","",""
"27/01/2023 17:30:00","57,45","","",""
"27/01/2023 17:20:00","58,43","","",""
"27/01/2023 17:10:00","59,37","","",""
"27/01/2023 17:00:00","58,21","","",""
"27/01/2023 16:50:00","58,07","","",""
"27/01/2023 16:40:00","58,56","","",""
"27/01/2023 16:30:00","58,35","","",""
"27/01/2023 16:20:00","57,89","","",""
"27/01/2023 16:10:00","58,16","","",""
"27/01/2023 16:00:00","58,43","","",""
"27/01/2023 15:50:00","58,04","","",""
"27/01/2023 15:40:00","57,60","","",""
"27/01/2023 15:30:00","57,55","","",""
"27/01/2023 15:20:00","57,64","","",""
"27/01/2023 15:10:00","57,88","","",""
"27/01/2023 15:00:00","57,78","","",""
"27/01/2023 14:50:00","57,46","","",""
"27/01/2023 14:40:00","56,36","","",""
"27/01/2023 14:30:00","56,95","","",""
"27/01/2023 14:20:00","57,52","","",""
"27/01/2023 14:10:00","57,02","","",""
"27/01/2023 14:00:00","57,96","","",""
"27/01/2023 13:50:00","58,21","","",""
"27/01/2023 13:40:00","58,22","","",""
"27/01/2023 13:30:00","57,27","","",""
"27/01/2023 13:20:00","56,91","","",""
"27/01/2023 13:10:00","57,47","","",""
"27/01/2023 13:00:00","57,20","","",""
"27/01/2023 12:50:00","55,81","","",""
"27/01/2023 12:40:00","55,82","","",""
"27/01/2023 12:30:00","56,79","","",""
"27/01/2023 12:20:00","56,52","","",""
"27/01/2023 12:10:00","57,39","","",""
"27/01/2023 12:00:00","56,62","","",""
"27/01/2023 11:50:00","56,67","","",""
"27/01/2023 11:40:00","57,35","","",""
"27/01/2023 11:30:00","58,57","","",""
"27/01/2023 11:20:00","58,10","","",""
"27/01/2023 11:10:00","58,33","","",""
"27/01/2023 11:00:00","56,35","","",""
"27/01/2023 10:50:00","55,63","","",""
"27/01/2023 10:40:00","55,68","","",""
"27/01/2023 10:30:00","57,11","","",""
"27/01/2023 10:20:00","58,90","","",""
"27/01/2023 10:10:00","58,36","","",""
"27/01/2023 10:00:00","58,10","","",""
"27/01/2023 09:50:00","58,46","","",""
"27/01/2023 09:40:00","57,00","","",""
"27/01/2023 09:30:00","56,49","","",""
"27/01/2023 09:20:00","58,25","","",""
"27/01/2023 09:10:00","59,24","","",""
"27/01/2023 09:00:00","57,67","","",""
"27/01/2023 08:50:00","57,87","","",""
"27/01/2023 08:40:00","58,45","","",""
"27/01/2023 08:30:00","57,44","","",""
"27/01/2023 08:20:00","58,95","","",""
"27/01/2023 08:10:00","58,26","","",""
"27/01/2023 08:00:00","57,18","","",""
"27/01/2023 07:50:00","57,39","","",""
"27/01/2023 07:40:00","57,50","","",""
"27/01/2023 07:30:00","57,51","","",""
"27/01/2023 07:20:00","57,57","","",""
"27/01/2023 07:10:00","57,86","","",""
"27/01/2023 07:00:00","57,92","","",""
"27/01/2023 06:50:00","56,86","","",""
"27/01/2023 06:40:00","57,88","","",""
"27/01/2023 06:30:00","58,05","","",""
"27/01/2023 06:20:00","56,52","","",""
"27/01/2023 06:10:00","57,57","","",""
"27/01/2023 06:00:00","58,32","","",""
"27/01/2023 05:50:00","57,54","","",""
"27/01/2023 05:40:00","57,98","","",""
"27/01/2023 05:30:00","57,47","","",""
"27/01/2023 05:20:00","56,36","","",""
"27/01/2023 05:10:00","57,53","","",""
"27/01/2023 05:00:00","57,28","","",""
"27/01/2023 04:50:00","58,49","","",""
"27/01/2023 04:40:00","58,02","","",""
"27/01/2023 04:30:00","57,17","","",""
"27/01/2023 04:20:00","57,50","","",""
"27/01/2023 04:10:00","57,49","","",""
"27/01/2023 04:00:00","57,22","","",""
"27/01/2023 03:50:00","57,32","","",""
"27/01/2023 03:40:00","57,28","","",""
"27/01/2023 03:30:00","56,62","","",""
"27/01/2023 03:20:00","57,15","","",""
"27/01/2023 03:10:00","57,02","","",""
"27/01/2023 03:00:00","57,36","","",""
"27/01/2023 02:50:00","57,92","","",""
"27/01/2023 02:40:00","57,99","","",""
"27/01/2023 02:30:00","58,49","","",""
"27/01/2023 02:20:00","57,29","","",""
"27/01/2023 02:10:00","58,31","","",""
"27/01/2023 02:00:00","56,80","","",""
"27/01/2023 01:50:00","57,70","","",""
"27/01/2023 01:40:00","57,10","","",""
"27/01/2023 01:30:00","57,18","","",""
"27/01/2023 01:20:00","56,34","","",""
"27/01/2023 01:10:00","57,37","","",""
"27/01/2023 01:00:00","57,01","","",""
"27/01/2023 00:50:00","57,61","","",""
"27/01/2023 00:40:00","56,78","","",""
"27/01/2023 00:30:00","57,16","","",""
"27/01/2023 00:20:00","56,85","","",""
"27/01/2023 00:10:00","58,29","","",""
"27/01/2023 00:00:00","58,06","","",""
"26/01/2023 23:50:00","57,28","","",""
"26/01/2023 23:40:00","57,22","","",""
"26/01/2023 23:30:00","56,78","","",""
"26/01/2023 23:20:00","56,38","","",""
"26/01/2023 23:10:00","57,89","","",""
"26/01/2023 23:00:00","58,75","","",""
"26/01/2023 22:50:00","58,01","","",""
"26/01/2023 22:40:00","58,13","","",""
"26/01/2023 22:30:00","58,35","","",""
"26/01/2023 22:20:00","57,20","","",""
"26/01/2023 22:10:00","57,87","","",""
"26/01/2023 22:00:00","57,71","","",""
"26/01/2023 21:50:00","57,50","","",""
"26/01/2023 21:40:00","57,64","","",""
"26/01/2023 21:30:00","57,85","","",""
"26/01/2023 21:20:00","58,01","","",""
"26/01/2023 21:10:00","58,34","","",""
"26/01/2023 21:00:00","57,20","","",""
"26/01/2023 20:50:00","58,03","","",""
"26/01/2023 20:40:00","57,86","","",""
"26/01/2023 20:30:00","57,62","","",""
"26/01/2023 20:20:00","57,60","","",""
"26/01/2023 20:10:00","59,27","","",""
"26/01/2023 20:00:00","58,71","","",""
"26/01/2023 19:50:00","58,40","","",""
"26/01/2023 19:40:00","57,54","","",""
"26/01/2023 19:30:00","57,33","","",""
"26/01/2023 19:20:00","57,44","","",""
"26/01/2023 19:10:00","57,20","","",""
"26/01/2023 19:00:00","57,53","","",""
"26/01/2023 18:50:00","56,76","","",""
"26/01/2023 18:40:00","58,37","","",""
"26/01/2023 18:30:00","59,00","","",""
"26/01/2023 18:20:00","58,93","","",""
"26/01/2023 18:10:00","57,53","","",""
"26/01/2023 18:00:00","57,38","","",""
"26/01/2023 17:50:00","59,14","","",""
"26/01/2023 17:40:00","58,34","","",""
"26/01/2023 17:30:00","57,72","","",""
"26/01/2023 17:20:00","57,67","","",""
"26/01/2023 17:10:00","57,26","","",""
"26/01/2023 17:00:00","57,42","","",""
"26/01/2023 16:50:00","57,43","","",""
"26/01/2023 16:40:00","58,54","","",""
"26/01/2023 16:30:00","57,48","","",""
"26/01/2023 16:20:00","57,87","","",""
"26/01/2023 16:10:00","57,57","","",""
"26/01/2023 16:00:00","58,14","","",""
"26/01/2023 15:50:00","57,55","","",""
"26/01/2023 15:40:00","57,97","","",""
"26/01/2023 15:30:00","59,40","","",""
"26/01/2023 15:20:00","58,03","","",""
"26/01/2023 15:10:00","57,83","","",""
"26/01/2023 15:00:00","57,89","","",""
"26/01/2023 14:50:00","56,58","","",""
"26/01/2023 14:40:00","58,87","","",""
"26/01/2023 14:30:00","58,45","","",""
"26/01/2023 14:20:00","58,51","","",""
"26/01/2023 14:10:00","58,35","","",""
"26/01/2023 14:00:00","58,15","","",""
"26/01/2023 13:50:00","57,62","","",""
"26/01/2023 13:40:00","57,76","","",""
"26/01/2023 13:30:00","57,06","","",""
"26/01/2023 13:20:00","57,29","","",""
"26/01/2023 13:10:00","57,24","","",""
"26/01/2023 13:00:00","56,51","","",""
"26/01/2023 12:50:00","56,63","","",""
"26/01/2023 12:40:00","56,49","","",""
"26/01/2023 12:30:00","57,33","","",""
"26/01/2023 12:20:00","57,80","","",""
"26/01/2023 12:10:00","58,62","","",""
"26/01/2023 12:00:00","58,32","","",""
"26/01/2023 11:50:00","57,48","","",""
"26/01/2023 11:40:00","57,15","","",""
"26/01/2023 11:30:00","56,62","","",""
"26/01/2023 11:20:00","56,27","","",""
"26/01/2023 11:10:00","56,84","","",""
"26/01/2023 11:00:00","58,19","","",""
"26/01/2023 10:50:00","58,09","","",""
"26/01/2023 10:40:00","57,65","","",""
"26/01/2023 10:30:00","58,13","","",""
"26/01/2023 10:20:00","58,45","","",""
"26/01/2023 10:10:00","57,81","","",""
"26/01/2023 10:00:00","57,22","","",""
"26/01/2023 09:50:00","57,58","","",""
"26/01/2023 09:40:00","57,93","","",""
"26/01/2023 09:30:00","58,69","","",""
"26/01/2023 09:20:00","57,48","","",""
"26/01/2023 09:10:00","58,50","","",""
"26/01/2023 09:00:00","58,36","","",""
"26/01/2023 08:50:00","57,17","","",""
"26/01/2023 08:40:00","56,95","","",""
"26/01/2023 08:30:00","57,06","","",""
"26/01/2023 08:20:00","56,76","","",""
"26/01/2023 08:10:00","58,10","","",""
"26/01/2023 08:00:00","57,58","","",""
"26/01/2023 07:50:00","57,36","","",""
"26/01/2023 07:40:00","56,93","","",""
"26/01/2023 07:30:00","57,23","","",""
"26/01/2023 07:20:00","56,95","","",""
"26/01/2023 07:10:00","56,99","","",""
"26/01/2023 07:00:00","56,87","","",""
"26/01/2023 06:50:00","57,23","","",""
"26/01/2023 06:40:00","57,74","","",""
"26/01/2023 06:30:00","57,47","","",""
"26/01/2023 06:20:00","57,93","","",""
"26/01/2023 06:10:00","58,34","","",""
"26/01/2023 06:00:00","57,76","","",""
"26/01/2023 05:50:00","58,53","","",""
"26/01/2023 05:40:00","58,23","","",""
"26/01/2023 05:30:00","58,07","","",""
"26/01/2023 05:20:00","58,14","","",""
"26/01/2023 05:10:00","57,66","","",""
"26/01/2023 05:00:00","57,43","","",""
"26/01/2023 04:50:00","57,79","","",""
"26/01/2023 04:40:00","57,71","","",""
"26/01/2023 04:30:00","58,99","","",""
"26/01/2023 04:20:00","58,34","","",""
"26/01/2023 04:10:00","56,57","","",""
"26/01/2023 04:00:00","56,47","","",""
"26/01/2023 03:50:00","56,23","","",""
"26/01/2023 03:40:00","57,62","","",""
"26/01/2023 03:30:00","58,87","","",""
"26/01/2023 03:20:00","58,68","","",""
"26/01/2023 03:10:00","57,65","","",""
"26/01/2023 03:00:00","58,86","","",""
"26/01/2023 02:50:00","58,09","","",""
"26/01/2023 02:40:00","56,68","","",""
