"Time stamp","Value","Events","Comment","User"
"26/01/2023 02:30:00","56,59","","",""
"26/01/2023 02:20:00","57,96","","",""
"26/01/2023 02:10:00","58,54","","",""
"26/01/2023 02:00:00","58,85","","",""
"26/01/2023 01:50:00","58,83","","",""
"26/01/2023 01:40:00","57,42","","",""
"26/01/2023 01:30:00","58,53","","",""
"26/01/2023 01:20:00","57,90","","",""
"26/01/2023 01:10:00","59,43","","",""
"26/01/2023 01:00:00","58,19","","",""
"26/01/2023 00:50:00","58,40","","",""
"26/01/2023 00:40:00","57,99","","",""
"26/01/2023 00:30:00","58,13","","",""
"26/01/2023 00:20:00","58,34","","",""
"26/01/2023 00:10:00","57,29","","",""
"26/01/2023 00:00:00","57,71","","",""
"25/01/2023 23:50:00","58,02","","",""
"25/01/2023 23:40:00","57,99","","",""
"25/01/2023 23:30:00","58,24","","",""
"25/01/2023 23:20:00","57,91","","",""
"25/01/2023 23:10:00","58,64","","",""
"25/01/2023 23:00:00","58,93","","",""
"25/01/2023 22:50:00","58,24","","",""
"25/01/2023 22:40:00","57,96","","",""
"25/01/2023 22:30:00","58,06","","",""
"25/01/2023 22:20:00","59,08","","",""
"25/01/2023 22:10:00","58,12","","",""
"25/01/2023 22:00:00","58,42","","",""
"25/01/2023 21:50:00","58,98","","",""
"25/01/2023 21:40:00","59,19","","",""
"25/01/2023 21:30:00","59,12","","",""
"25/01/2023 21:20:00","57,45","","",""
"25/01/2023 21:10:00","57,99","","",""
"25/01/2023 21:00:00","58,70","","",""
"25/01/2023 20:50:00","58,93","","",""
"25/01/2023 20:40:00","58,85","","",""
"25/01/2023 20:30:00","58,69","","",""
"25/01/2023 20:20:00","58,24","","",""
"25/01/2023 20:10:00","58,03","","",""
"25/01/2023 20:00:00","58,34","","",""
"25/01/2023 19:50:00","58,02","","",""
"25/01/2023 19:40:00","59,59","","",""
"25/01/2023 19:30:00","58,85","","",""
"25/01/2023 19:20:00","58,20","","",""
"25/01/2023 19:10:00","59,16","","",""
"25/01/2023 19:00:00","58,76","","",""
"25/01/2023 18:50:00","58,88","","",""
"25/01/2023 18:40:00","58,92","","",""
"25/01/2023 18:30:00","59,14","","",""
"25/01/2023 18:20:00","57,47","","",""
"25/01/2023 18:10:00","59,80","","",""
"25/01/2023 18:00:00","58,52","","",""
"25/01/2023 17:50:00","58,43","","",""
"25/01/2023 17:40:00","58,07","","",""
"25/01/2023 17:30:00","58,50","","",""
"25/01/2023 17:20:00","59,81","","",""
"25/01/2023 17:10:00","59,32","","",""
"25/01/2023 17:00:00","57,88","","",""
"25/01/2023 16:50:00","57,54","","",""
"25/01/2023 16:40:00","57,72","","",""
"25/01/2023 16:30:00","57,70","","",""
"25/01/2023 16:20:00","57,76","","",""
"25/01/2023 16:10:00","58,56","","",""
"25/01/2023 16:00:00","59,06","","",""
"25/01/2023 15:50:00","57,82","","",""
"25/01/2023 15:40:00","58,45","","",""
"25/01/2023 15:30:00","59,30","","",""
"25/01/2023 15:20:00","58,96","","",""
"25/01/2023 15:10:00","59,28","","",""
"25/01/2023 15:00:00","59,67","","",""
"25/01/2023 14:50:00","59,58","","",""
"25/01/2023 14:40:00","60,02","","",""
"25/01/2023 14:30:00","60,00","","",""
"25/01/2023 14:20:00","58,65","","",""
"25/01/2023 14:10:00","60,33","","",""
"25/01/2023 14:00:00","59,83","","",""
"25/01/2023 13:50:00","58,89","","",""
"25/01/2023 13:40:00","57,96","","",""
"25/01/2023 13:30:00","58,39","","",""
"25/01/2023 13:20:00","59,50","","",""
"25/01/2023 13:10:00","58,78","","",""
"25/01/2023 13:00:00","57,25","","",""
"25/01/2023 12:50:00","57,70","","",""
"25/01/2023 12:40:00","58,39","","",""
"25/01/2023 12:30:00","56,27","","",""
"25/01/2023 12:20:00","55,02","","",""
"25/01/2023 12:10:00","56,75","","",""
"25/01/2023 12:00:00","54,65","","",""
"25/01/2023 11:50:00","57,37","","",""
"25/01/2023 11:40:00","57,97","","",""
"25/01/2023 11:30:00","58,25","","",""
"25/01/2023 11:20:00","58,10","","",""
"25/01/2023 11:10:00","55,38","","",""
"25/01/2023 11:00:00","49,63","","",""
"25/01/2023 10:50:00","53,60","","",""
"25/01/2023 10:40:00","63,42","","",""
"25/01/2023 10:30:00","55,61","","",""
"25/01/2023 10:20:00","50,70","","",""
"25/01/2023 10:10:00","59,16","","",""
"25/01/2023 10:00:00","61,60","","",""
"25/01/2023 09:50:00","55,62","","",""
"25/01/2023 09:40:00","54,98","","",""
"25/01/2023 09:30:00","54,09","","",""
"25/01/2023 09:20:00","58,14","","",""
"25/01/2023 09:10:00","58,94","","",""
"25/01/2023 09:00:00","60,21","","",""
"25/01/2023 08:50:00","59,13","","",""
"25/01/2023 08:40:00","58,50","","",""
"25/01/2023 08:30:00","59,78","","",""
"25/01/2023 08:20:00","59,17","","",""
"25/01/2023 08:10:00","59,51","","",""
"25/01/2023 08:00:00","58,15","","",""
"25/01/2023 07:50:00","59,07","","",""
"25/01/2023 07:40:00","59,32","","",""
"25/01/2023 07:30:00","58,50","","",""
"25/01/2023 07:20:00","59,04","","",""
"25/01/2023 07:10:00","59,25","","",""
"25/01/2023 07:00:00","58,62","","",""
"25/01/2023 06:50:00","58,40","","",""
"25/01/2023 06:40:00","58,79","","",""
"25/01/2023 06:30:00","59,06","","",""
"25/01/2023 06:20:00","58,28","","",""
"25/01/2023 06:10:00","58,49","","",""
"25/01/2023 06:00:00","58,93","","",""
"25/01/2023 05:50:00","59,75","","",""
"25/01/2023 05:40:00","58,63","","",""
"25/01/2023 05:30:00","58,38","","",""
"25/01/2023 05:20:00","58,47","","",""
"25/01/2023 05:10:00","59,90","","",""
"25/01/2023 05:00:00","59,15","","",""
"25/01/2023 04:50:00","59,28","","",""
"25/01/2023 04:40:00","58,82","","",""
"25/01/2023 04:30:00","59,65","","",""
"25/01/2023 04:20:00","58,46","","",""
"25/01/2023 04:10:00","57,84","","",""
"25/01/2023 04:00:00","56,64","","",""
"25/01/2023 03:50:00","57,81","","",""
"25/01/2023 03:40:00","58,22","","",""
"25/01/2023 03:30:00","58,94","","",""
"25/01/2023 03:20:00","58,96","","",""
"25/01/2023 03:10:00","59,93","","",""
"25/01/2023 03:00:00","59,48","","",""
"25/01/2023 02:50:00","59,54","","",""
"25/01/2023 02:40:00","58,96","","",""
"25/01/2023 02:30:00","58,91","","",""
"25/01/2023 02:20:00","59,15","","",""
"25/01/2023 02:10:00","59,97","","",""
"25/01/2023 02:00:00","59,46","","",""
"25/01/2023 01:50:00","58,95","","",""
"25/01/2023 01:40:00","58,72","","",""
"25/01/2023 01:30:00","58,89","","",""
"25/01/2023 01:20:00","58,41","","",""
"25/01/2023 01:10:00","57,23","","",""
"25/01/2023 01:00:00","58,00","","",""
"25/01/2023 00:50:00","58,40","","",""
"25/01/2023 00:40:00","57,75","","",""
"25/01/2023 00:30:00","57,92","","",""
"25/01/2023 00:20:00","57,81","","",""
"25/01/2023 00:10:00","58,13","","",""
"25/01/2023 00:00:00","58,26","","",""
"24/01/2023 23:50:00","57,67","","",""
"24/01/2023 23:40:00","57,68","","",""
"24/01/2023 23:30:00","58,29","","",""
"24/01/2023 23:20:00","57,67","","",""
"24/01/2023 23:10:00","58,44","","",""
"24/01/2023 23:00:00","58,83","","",""
"24/01/2023 22:50:00","58,59","","",""
"24/01/2023 22:40:00","59,08","","",""
"24/01/2023 22:30:00","58,48","","",""
"24/01/2023 22:20:00","58,19","","",""
"24/01/2023 22:10:00","57,40","","",""
"24/01/2023 22:00:00","58,16","","",""
"24/01/2023 21:50:00","58,08","","",""
"24/01/2023 21:40:00","57,31","","",""
"24/01/2023 21:30:00","55,37","","",""
"24/01/2023 21:20:00","57,39","","",""
"24/01/2023 21:10:00","56,90","","",""
"24/01/2023 21:00:00","56,93","","",""
"24/01/2023 20:50:00","57,19","","",""
"24/01/2023 20:40:00","57,05","","",""
"24/01/2023 20:30:00","57,16","","",""
"24/01/2023 20:20:00","56,79","","",""
"24/01/2023 20:10:00","57,23","","",""
"24/01/2023 20:00:00","59,79","","",""
"24/01/2023 19:50:00","64,09","","",""
"24/01/2023 19:40:00","63,44","","",""
"24/01/2023 19:30:00","58,75","","",""
"24/01/2023 19:20:00","58,91","","",""
"24/01/2023 19:10:00","60,55","","",""
"24/01/2023 19:00:00","58,38","","",""
"24/01/2023 18:50:00","58,12","","",""
"24/01/2023 18:40:00","57,90","","",""
"24/01/2023 18:30:00","58,87","","",""
"24/01/2023 18:20:00","59,85","","",""
"24/01/2023 18:10:00","60,02","","",""
"24/01/2023 18:00:00","59,48","","",""
"24/01/2023 17:50:00","59,45","","",""
"24/01/2023 17:40:00","59,83","","",""
"24/01/2023 17:30:00","58,34","","",""
"24/01/2023 17:20:00","59,30","","",""
"24/01/2023 17:10:00","59,67","","",""
"24/01/2023 17:00:00","59,25","","",""
"24/01/2023 16:50:00","59,37","","",""
"24/01/2023 16:40:00","59,26","","",""
"24/01/2023 16:30:00","59,36","","",""
"24/01/2023 16:20:00","59,37","","",""
"24/01/2023 16:10:00","59,19","","",""
"24/01/2023 16:00:00","58,59","","",""
"24/01/2023 15:50:00","58,65","","",""
"24/01/2023 15:40:00","59,19","","",""
"24/01/2023 15:30:00","58,56","","",""
"24/01/2023 15:20:00","59,22","","",""
"24/01/2023 15:10:00","60,35","","",""
"24/01/2023 15:00:00","60,06","","",""
"24/01/2023 14:50:00","59,78","","",""
"24/01/2023 14:40:00","59,22","","",""
"24/01/2023 14:30:00","59,15","","",""
"24/01/2023 14:20:00","58,71","","",""
"24/01/2023 14:10:00","58,56","","",""
"24/01/2023 14:00:00","59,08","","",""
"24/01/2023 13:50:00","59,96","","",""
"24/01/2023 13:40:00","58,62","","",""
"24/01/2023 13:30:00","58,43","","",""
"24/01/2023 13:20:00","58,57","","",""
"24/01/2023 13:10:00","58,58","","",""
"24/01/2023 13:00:00","58,75","","",""
"24/01/2023 12:50:00","59,22","","",""
"24/01/2023 12:40:00","58,49","","",""
"24/01/2023 12:30:00","58,04","","",""
"24/01/2023 12:20:00","59,70","","",""
"24/01/2023 12:10:00","59,52","","",""
"24/01/2023 12:00:00","58,78","","",""
"24/01/2023 11:50:00","58,67","","",""
"24/01/2023 11:40:00","59,10","","",""
"24/01/2023 11:30:00","58,90","","",""
"24/01/2023 11:20:00","59,15","","",""
"24/01/2023 11:10:00","58,14","","",""
"24/01/2023 11:00:00","58,60","","",""
"24/01/2023 10:50:00","59,35","","",""
"24/01/2023 10:40:00","58,40","","",""
"24/01/2023 10:30:00","58,13","","",""
"24/01/2023 10:20:00","56,41","","",""
"24/01/2023 10:10:00","57,61","","",""
"24/01/2023 10:00:00","58,36","","",""
"24/01/2023 09:50:00","58,65","","",""
"24/01/2023 09:40:00","59,27","","",""
"24/01/2023 09:30:00","58,44","","",""
"24/01/2023 09:20:00","58,21","","",""
"24/01/2023 09:10:00","58,63","","",""
"24/01/2023 09:00:00","58,06","","",""
"24/01/2023 08:50:00","58,20","","",""
"24/01/2023 08:40:00","58,71","","",""
"24/01/2023 08:30:00","58,76","","",""
"24/01/2023 08:20:00","58,29","","",""
"24/01/2023 08:10:00","58,22","","",""
"24/01/2023 08:00:00","58,06","","",""
"24/01/2023 07:50:00","58,83","","",""
"24/01/2023 07:40:00","57,35","","",""
"24/01/2023 07:30:00","59,13","","",""
"24/01/2023 07:20:00","58,23","","",""
"24/01/2023 07:10:00","57,44","","",""
"24/01/2023 07:00:00","56,78","","",""
"24/01/2023 06:50:00","59,45","","",""
"24/01/2023 06:40:00","58,04","","",""
"24/01/2023 06:30:00","56,89","","",""
"24/01/2023 06:20:00","57,15","","",""
"24/01/2023 06:10:00","56,91","","",""
"24/01/2023 06:00:00","57,24","","",""
"24/01/2023 05:50:00","58,57","","",""
"24/01/2023 05:40:00","57,70","","",""
"24/01/2023 05:30:00","57,56","","",""
"24/01/2023 05:20:00","56,89","","",""
"24/01/2023 05:10:00","57,91","","",""
"24/01/2023 05:00:00","58,71","","",""
"24/01/2023 04:50:00","57,50","","",""
"24/01/2023 04:40:00","56,51","","",""
"24/01/2023 04:30:00","57,49","","",""
"24/01/2023 04:20:00","57,17","","",""
"24/01/2023 04:10:00","57,98","","",""
"24/01/2023 04:00:00","57,35","","",""
"24/01/2023 03:50:00","58,48","","",""
"24/01/2023 03:40:00","58,78","","",""
"24/01/2023 03:30:00","57,41","","",""
"24/01/2023 03:20:00","57,19","","",""
"24/01/2023 03:10:00","57,69","","",""
"24/01/2023 03:00:00","58,11","","",""
"24/01/2023 02:50:00","58,48","","",""
"24/01/2023 02:40:00","57,75","","",""
"24/01/2023 02:30:00","57,53","","",""
"24/01/2023 02:20:00","57,37","","",""
"24/01/2023 02:10:00","57,16","","",""
"24/01/2023 02:00:00","57,89","","",""
"24/01/2023 01:50:00","57,02","","",""
"24/01/2023 01:40:00","57,56","","",""
"24/01/2023 01:30:00","55,76","","",""
"24/01/2023 01:20:00","57,30","","",""
"24/01/2023 01:10:00","56,83","","",""
"24/01/2023 01:00:00","57,71","","",""
"24/01/2023 00:50:00","57,82","","",""
"24/01/2023 00:40:00","57,49","","",""
"24/01/2023 00:30:00","57,79","","",""
"24/01/2023 00:20:00","57,47","","",""
"24/01/2023 00:10:00","57,11","","",""
"24/01/2023 00:00:00","57,50","","",""
"23/01/2023 23:50:00","58,50","","",""
"23/01/2023 23:40:00","57,09","","",""
"23/01/2023 23:30:00","58,21","","",""
"23/01/2023 23:20:00","58,05","","",""
"23/01/2023 23:10:00","58,11","","",""
"23/01/2023 23:00:00","57,09","","",""
"23/01/2023 22:50:00","58,00","","",""
"23/01/2023 22:40:00","58,04","","",""
"23/01/2023 22:30:00","56,98","","",""
"23/01/2023 22:20:00","56,94","","",""
"23/01/2023 22:10:00","57,68","","",""
"23/01/2023 22:00:00","57,24","","",""
"23/01/2023 21:50:00","57,19","","",""
"23/01/2023 21:40:00","58,56","","",""
"23/01/2023 21:30:00","58,91","","",""
"23/01/2023 21:20:00","58,96","","",""
"23/01/2023 21:10:00","56,63","","",""
"23/01/2023 21:00:00","56,37","","",""
"23/01/2023 20:50:00","56,61","","",""
"23/01/2023 20:40:00","57,08","","",""
"23/01/2023 20:30:00","57,25","","",""
"23/01/2023 20:20:00","57,49","","",""
"23/01/2023 20:10:00","56,88","","",""
"23/01/2023 20:00:00","57,70","","",""
"23/01/2023 19:50:00","58,92","","",""
"23/01/2023 19:40:00","58,07","","",""
"23/01/2023 19:30:00","58,18","","",""
"23/01/2023 19:20:00","57,44","","",""
"23/01/2023 19:10:00","58,45","","",""
"23/01/2023 19:00:00","56,42","","",""
"23/01/2023 18:50:00","57,54","","",""
"23/01/2023 18:40:00","57,25","","",""
"23/01/2023 18:30:00","58,38","","",""
"23/01/2023 18:20:00","57,58","","",""
"23/01/2023 18:10:00","57,84","","",""
"23/01/2023 18:00:00","58,54","","",""
"23/01/2023 17:50:00","56,79","","",""
"23/01/2023 17:40:00","58,10","","",""
"23/01/2023 17:30:00","57,35","","",""
"23/01/2023 17:20:00","56,47","","",""
"23/01/2023 17:10:00","57,28","","",""
"23/01/2023 17:00:00","57,89","","",""
"23/01/2023 16:50:00","58,66","","",""
"23/01/2023 16:40:00","58,84","","",""
"23/01/2023 16:30:00","58,43","","",""
"23/01/2023 16:20:00","58,32","","",""
"23/01/2023 16:10:00","57,80","","",""
"23/01/2023 16:00:00","58,44","","",""
"23/01/2023 15:50:00","58,70","","",""
"23/01/2023 15:40:00","57,44","","",""
"23/01/2023 15:30:00","58,21","","",""
"23/01/2023 15:20:00","57,48","","",""
"23/01/2023 15:10:00","58,38","","",""
"23/01/2023 15:00:00","57,55","","",""
"23/01/2023 14:50:00","57,26","","",""
"23/01/2023 14:40:00","56,83","","",""
"23/01/2023 14:30:00","56,34","","",""
"23/01/2023 14:20:00","55,81","","",""
"23/01/2023 14:10:00","56,44","","",""
"23/01/2023 14:00:00","57,31","","",""
"23/01/2023 13:50:00","56,80","","",""
"23/01/2023 13:40:00","57,14","","",""
"23/01/2023 13:30:00","58,15","","",""
"23/01/2023 13:20:00","57,32","","",""
"23/01/2023 13:10:00","57,23","","",""
"23/01/2023 13:00:00","57,09","","",""
"23/01/2023 12:50:00","55,95","","",""
"23/01/2023 12:40:00","57,27","","",""
"23/01/2023 12:30:00","57,76","","",""
"23/01/2023 12:20:00","56,42","","",""
"23/01/2023 12:10:00","57,19","","",""
"23/01/2023 12:00:00","56,61","","",""
"23/01/2023 11:50:00","57,71","","",""
"23/01/2023 11:40:00","56,03","","",""
"23/01/2023 11:30:00","56,34","","",""
"23/01/2023 11:20:00","56,91","","",""
"23/01/2023 11:10:00","57,09","","",""
"23/01/2023 11:00:00","56,66","","",""
"23/01/2023 10:50:00","55,72","","",""
"23/01/2023 10:40:00","57,27","","",""
"23/01/2023 10:30:00","57,09","","",""
"23/01/2023 10:20:00","56,13","","",""
"23/01/2023 10:10:00","56,55","","",""
"23/01/2023 10:00:00","56,56","","",""
"23/01/2023 09:50:00","57,29","","",""
"23/01/2023 09:40:00","57,57","","",""
"23/01/2023 09:30:00","57,58","","",""
"23/01/2023 09:20:00","58,03","","",""
"23/01/2023 09:10:00","58,01","","",""
"23/01/2023 09:00:00","56,93","","",""
"23/01/2023 08:50:00","58,03","","",""
"23/01/2023 08:40:00","57,67","","",""
"23/01/2023 08:30:00","57,44","","",""
"23/01/2023 08:20:00","57,83","","",""
"23/01/2023 08:10:00","57,57","","",""
"23/01/2023 08:00:00","57,15","","",""
"23/01/2023 07:50:00","56,90","","",""
"23/01/2023 07:40:00","57,18","","",""
"23/01/2023 07:30:00","57,69","","",""
"23/01/2023 07:20:00","56,79","","",""
"23/01/2023 07:10:00","57,55","","",""
"23/01/2023 07:00:00","58,49","","",""
"23/01/2023 06:50:00","57,20","","",""
"23/01/2023 06:40:00","57,04","","",""
"23/01/2023 06:30:00","57,47","","",""
"23/01/2023 06:20:00","57,09","","",""
"23/01/2023 06:10:00","57,29","","",""
"23/01/2023 06:00:00","57,91","","",""
"23/01/2023 05:50:00","57,09","","",""
"23/01/2023 05:40:00","58,49","","",""
"23/01/2023 05:30:00","58,43","","",""
"23/01/2023 05:20:00","58,14","","",""
"23/01/2023 05:10:00","57,21","","",""
"23/01/2023 05:00:00","56,25","","",""
"23/01/2023 04:50:00","57,12","","",""
"23/01/2023 04:40:00","58,78","","",""
"23/01/2023 04:30:00","58,94","","",""
"23/01/2023 04:20:00","58,50","","",""
"23/01/2023 04:10:00","57,45","","",""
"23/01/2023 04:00:00","58,22","","",""
"23/01/2023 03:50:00","58,11","","",""
"23/01/2023 03:40:00","57,37","","",""
"23/01/2023 03:30:00","57,67","","",""
"23/01/2023 03:20:00","57,72","","",""
"23/01/2023 03:10:00","57,58","","",""
"23/01/2023 03:00:00","56,82","","",""
"23/01/2023 02:50:00","58,71","","",""
"23/01/2023 02:40:00","58,22","","",""
"23/01/2023 02:30:00","58,86","","",""
"23/01/2023 02:20:00","58,16","","",""
"23/01/2023 02:10:00","57,32","","",""
"23/01/2023 02:00:00","57,22","","",""
"23/01/2023 01:50:00","57,33","","",""
"23/01/2023 01:40:00","58,16","","",""
"23/01/2023 01:30:00","56,93","","",""
"23/01/2023 01:20:00","57,31","","",""
"23/01/2023 01:10:00","57,93","","",""
"23/01/2023 01:00:00","57,24","","",""
"23/01/2023 00:50:00","56,15","","",""
"23/01/2023 00:40:00","57,32","","",""
"23/01/2023 00:30:00","57,94","","",""
"23/01/2023 00:20:00","58,29","","",""
"23/01/2023 00:10:00","58,66","","",""
"23/01/2023 00:00:00","58,10","","",""
"22/01/2023 23:50:00","58,55","","",""
"22/01/2023 23:40:00","59,13","","",""
"22/01/2023 23:30:00","58,17","","",""
"22/01/2023 23:20:00","56,99","","",""
"22/01/2023 23:10:00","57,33","","",""
"22/01/2023 23:00:00","58,09","","",""
"22/01/2023 22:50:00","57,86","","",""
"22/01/2023 22:40:00","58,41","","",""
"22/01/2023 22:30:00","59,64","","",""
"22/01/2023 22:20:00","58,77","","",""
"22/01/2023 22:10:00","60,01","","",""
"22/01/2023 22:00:00","59,12","","",""
"22/01/2023 21:50:00","58,76","","",""
"22/01/2023 21:40:00","58,94","","",""
"22/01/2023 21:30:00","58,97","","",""
"22/01/2023 21:20:00","58,53","","",""
"22/01/2023 21:10:00","58,64","","",""
"22/01/2023 21:00:00","58,97","","",""
"22/01/2023 20:50:00","58,55","","",""
"22/01/2023 20:40:00","60,10","","",""
"22/01/2023 20:30:00","58,95","","",""
"22/01/2023 20:20:00","58,93","","",""
"22/01/2023 20:10:00","57,73","","",""
"22/01/2023 20:00:00","57,53","","",""
"22/01/2023 19:50:00","57,38","","",""
"22/01/2023 19:40:00","58,31","","",""
"22/01/2023 19:30:00","58,94","","",""
"22/01/2023 19:20:00","59,95","","",""
"22/01/2023 19:10:00","60,32","","",""
"22/01/2023 19:00:00","59,60","","",""
"22/01/2023 18:50:00","58,56","","",""
"22/01/2023 18:40:00","58,54","","",""
"22/01/2023 18:30:00","57,99","","",""
"22/01/2023 18:20:00","58,65","","",""
"22/01/2023 18:10:00","57,54","","",""
"22/01/2023 18:00:00","57,42","","",""
"22/01/2023 17:50:00","56,70","","",""
"22/01/2023 17:40:00","58,25","","",""
"22/01/2023 17:30:00","58,00","","",""
"22/01/2023 17:20:00","57,53","","",""
"22/01/2023 17:10:00","57,40","","",""
"22/01/2023 17:00:00","58,19","","",""
"22/01/2023 16:50:00","57,98","","",""
"22/01/2023 16:40:00","58,52","","",""
"22/01/2023 16:30:00","57,10","","",""
"22/01/2023 16:20:00","57,45","","",""
"22/01/2023 16:10:00","57,07","","",""
"22/01/2023 16:00:00","57,43","","",""
"22/01/2023 15:50:00","58,61","","",""
"22/01/2023 15:40:00","58,63","","",""
"22/01/2023 15:30:00","59,66","","",""
"22/01/2023 15:20:00","61,20","","",""
"22/01/2023 15:10:00","60,17","","",""
"22/01/2023 15:00:00","59,10","","",""
"22/01/2023 14:50:00","59,73","","",""
"22/01/2023 14:40:00","58,72","","",""
"22/01/2023 14:30:00","58,50","","",""
"22/01/2023 14:20:00","59,69","","",""
"22/01/2023 14:10:00","58,89","","",""
"22/01/2023 14:00:00","57,62","","",""
"22/01/2023 13:50:00","57,57","","",""
"22/01/2023 13:40:00","58,01","","",""
"22/01/2023 13:30:00","58,32","","",""
"22/01/2023 13:20:00","59,28","","",""
"22/01/2023 13:10:00","58,43","","",""
"22/01/2023 13:00:00","57,90","","",""
"22/01/2023 12:50:00","58,05","","",""
"22/01/2023 12:40:00","58,18","","",""
"22/01/2023 12:30:00","58,73","","",""
"22/01/2023 12:20:00","59,40","","",""
"22/01/2023 12:10:00","57,57","","",""
"22/01/2023 12:00:00","58,47","","",""
"22/01/2023 11:50:00","57,42","","",""
"22/01/2023 11:40:00","56,75","","",""
"22/01/2023 11:30:00","57,40","","",""
"22/01/2023 11:20:00","57,32","","",""
"22/01/2023 11:10:00","58,04","","",""
"22/01/2023 11:00:00","58,38","","",""
"22/01/2023 10:50:00","59,36","","",""
"22/01/2023 10:40:00","59,33","","",""
"22/01/2023 10:30:00","57,94","","",""
"22/01/2023 10:20:00","57,46","","",""
"22/01/2023 10:10:00","58,04","","",""
"22/01/2023 10:00:00","58,18","","",""
"22/01/2023 09:50:00","57,99","","",""
"22/01/2023 09:40:00","58,82","","",""
"22/01/2023 09:30:00","60,41","","",""
"22/01/2023 09:20:00","59,06","","",""
"22/01/2023 09:10:00","58,79","","",""
"22/01/2023 09:00:00","58,09","","",""
"22/01/2023 08:50:00","56,99","","",""
"22/01/2023 08:40:00","58,14","","",""
"22/01/2023 08:30:00","58,69","","",""
"22/01/2023 08:20:00","58,93","","",""
"22/01/2023 08:10:00","59,31","","",""
"22/01/2023 08:00:00","58,11","","",""
"22/01/2023 07:50:00","58,72","","",""
"22/01/2023 07:40:00","59,21","","",""
"22/01/2023 07:30:00","58,72","","",""
"22/01/2023 07:20:00","58,35","","",""
"22/01/2023 07:10:00","58,37","","",""
"22/01/2023 07:00:00","57,85","","",""
"22/01/2023 06:50:00","57,97","","",""
"22/01/2023 06:40:00","58,51","","",""
"22/01/2023 06:30:00","57,93","","",""
"22/01/2023 06:20:00","57,80","","",""
"22/01/2023 06:10:00","56,84","","",""
"22/01/2023 06:00:00","56,56","","",""
"22/01/2023 05:50:00","57,02","","",""
"22/01/2023 05:40:00","57,93","","",""
"22/01/2023 05:30:00","57,93","","",""
"22/01/2023 05:20:00","57,64","","",""
"22/01/2023 05:10:00","57,37","","",""
"22/01/2023 05:00:00","57,19","","",""
"22/01/2023 04:50:00","58,05","","",""
"22/01/2023 04:40:00","58,40","","",""
"22/01/2023 04:30:00","57,92","","",""
"22/01/2023 04:20:00","58,37","","",""
"22/01/2023 04:10:00","57,99","","",""
"22/01/2023 04:00:00","59,11","","",""
"22/01/2023 03:50:00","57,88","","",""
"22/01/2023 03:40:00","58,51","","",""
"22/01/2023 03:30:00","58,38","","",""
"22/01/2023 03:20:00","58,53","","",""
"22/01/2023 03:10:00","57,87","","",""
"22/01/2023 03:00:00","57,86","","",""
"22/01/2023 02:50:00","57,76","","",""
"22/01/2023 02:40:00","58,53","","",""
"22/01/2023 02:30:00","58,97","","",""
"22/01/2023 02:20:00","58,00","","",""
"22/01/2023 02:10:00","58,30","","",""
"22/01/2023 02:00:00","59,24","","",""
"22/01/2023 01:50:00","58,19","","",""
"22/01/2023 01:40:00","57,14","","",""
"22/01/2023 01:30:00","57,88","","",""
"22/01/2023 01:20:00","58,33","","",""
"22/01/2023 01:10:00","58,64","","",""
"22/01/2023 01:00:00","56,90","","",""
"22/01/2023 00:50:00","56,97","","",""
"22/01/2023 00:40:00","57,12","","",""
"22/01/2023 00:30:00","56,44","","",""
"22/01/2023 00:20:00","57,88","","",""
"22/01/2023 00:10:00","57,66","","",""
"22/01/2023 00:00:00","57,94","","",""
"21/01/2023 23:50:00","59,74","","",""
"21/01/2023 23:40:00","58,59","","",""
"21/01/2023 23:30:00","59,04","","",""
"21/01/2023 23:20:00","58,55","","",""
"21/01/2023 23:10:00","57,10","","",""
"21/01/2023 23:00:00","58,10","","",""
"21/01/2023 22:50:00","57,53","","",""
"21/01/2023 22:40:00","56,73","","",""
"21/01/2023 22:30:00","57,87","","",""
"21/01/2023 22:20:00","58,44","","",""
"21/01/2023 22:10:00","59,73","","",""
"21/01/2023 22:00:00","58,10","","",""
"21/01/2023 21:50:00","58,51","","",""
"21/01/2023 21:40:00","58,23","","",""
"21/01/2023 21:30:00","58,14","","",""
"21/01/2023 21:20:00","58,05","","",""
"21/01/2023 21:10:00","57,97","","",""
"21/01/2023 21:00:00","58,50","","",""
"21/01/2023 20:50:00","57,78","","",""
"21/01/2023 20:40:00","56,54","","",""
"21/01/2023 20:30:00","57,54","","",""
"21/01/2023 20:20:00","57,40","","",""
"21/01/2023 20:10:00","57,49","","",""
"21/01/2023 20:00:00","59,10","","",""
"21/01/2023 19:50:00","58,64","","",""
"21/01/2023 19:40:00","57,58","","",""
"21/01/2023 19:30:00","58,03","","",""
"21/01/2023 19:20:00","58,49","","",""
"21/01/2023 19:10:00","57,79","","",""
"21/01/2023 19:00:00","57,11","","",""
"21/01/2023 18:50:00","57,53","","",""
"21/01/2023 18:40:00","58,18","","",""
"21/01/2023 18:30:00","58,16","","",""
"21/01/2023 18:20:00","56,65","","",""
"21/01/2023 18:10:00","58,45","","",""
"21/01/2023 18:00:00","57,96","","",""
"21/01/2023 17:50:00","58,09","","",""
"21/01/2023 17:40:00","58,75","","",""
"21/01/2023 17:30:00","57,66","","",""
"21/01/2023 17:20:00","56,49","","",""
"21/01/2023 17:10:00","56,91","","",""
"21/01/2023 17:00:00","57,56","","",""
"21/01/2023 16:50:00","57,32","","",""
"21/01/2023 16:40:00","57,00","","",""
"21/01/2023 16:30:00","58,22","","",""
"21/01/2023 16:20:00","58,55","","",""
"21/01/2023 16:10:00","59,13","","",""
"21/01/2023 16:00:00","59,09","","",""
"21/01/2023 15:50:00","57,95","","",""
"21/01/2023 15:40:00","57,27","","",""
"21/01/2023 15:30:00","58,51","","",""
"21/01/2023 15:20:00","58,46","","",""
"21/01/2023 15:10:00","58,22","","",""
"21/01/2023 15:00:00","59,25","","",""
"21/01/2023 14:50:00","58,67","","",""
"21/01/2023 14:40:00","58,96","","",""
"21/01/2023 14:30:00","58,59","","",""
"21/01/2023 14:20:00","59,15","","",""
"21/01/2023 14:10:00","58,79","","",""
"21/01/2023 14:00:00","58,79","","",""
"21/01/2023 13:50:00","58,21","","",""
"21/01/2023 13:40:00","57,58","","",""
"21/01/2023 13:30:00","57,60","","",""
"21/01/2023 13:20:00","57,02","","",""
"21/01/2023 13:10:00","57,61","","",""
"21/01/2023 13:00:00","59,00","","",""
"21/01/2023 12:50:00","58,02","","",""
"21/01/2023 12:40:00","58,10","","",""
"21/01/2023 12:30:00","58,59","","",""
"21/01/2023 12:20:00","57,99","","",""
"21/01/2023 12:10:00","58,28","","",""
"21/01/2023 12:00:00","57,64","","",""
"21/01/2023 11:50:00","58,76","","",""
"21/01/2023 11:40:00","58,47","","",""
"21/01/2023 11:30:00","59,23","","",""
"21/01/2023 11:20:00","58,42","","",""
"21/01/2023 11:10:00","58,85","","",""
"21/01/2023 11:00:00","58,21","","",""
"21/01/2023 10:50:00","57,96","","",""
"21/01/2023 10:40:00","56,87","","",""
"21/01/2023 10:30:00","57,48","","",""
"21/01/2023 10:20:00","57,85","","",""
"21/01/2023 10:10:00","58,99","","",""
"21/01/2023 10:00:00","57,46","","",""
"21/01/2023 09:50:00","58,66","","",""
"21/01/2023 09:40:00","58,34","","",""
"21/01/2023 09:30:00","59,25","","",""
"21/01/2023 09:20:00","58,17","","",""
"21/01/2023 09:10:00","58,23","","",""
"21/01/2023 09:00:00","58,62","","",""
"21/01/2023 08:50:00","58,33","","",""
"21/01/2023 08:40:00","57,72","","",""
"21/01/2023 08:30:00","58,71","","",""
"21/01/2023 08:20:00","58,87","","",""
"21/01/2023 08:10:00","59,30","","",""
"21/01/2023 08:00:00","57,80","","",""
"21/01/2023 07:50:00","57,29","","",""
"21/01/2023 07:40:00","56,42","","",""
"21/01/2023 07:30:00","57,40","","",""
"21/01/2023 07:20:00","58,70","","",""
"21/01/2023 07:10:00","57,98","","",""
"21/01/2023 07:00:00","57,75","","",""
"21/01/2023 06:50:00","58,51","","",""
"21/01/2023 06:40:00","59,39","","",""
"21/01/2023 06:30:00","58,95","","",""
"21/01/2023 06:20:00","58,33","","",""
"21/01/2023 06:10:00","58,25","","",""
"21/01/2023 06:00:00","57,18","","",""
"21/01/2023 05:50:00","57,25","","",""
"21/01/2023 05:40:00","56,95","","",""
"21/01/2023 05:30:00","57,42","","",""
"21/01/2023 05:20:00","57,24","","",""
"21/01/2023 05:10:00","56,99","","",""
"21/01/2023 05:00:00","57,98","","",""
"21/01/2023 04:50:00","57,69","","",""
"21/01/2023 04:40:00","58,56","","",""
"21/01/2023 04:30:00","57,68","","",""
"21/01/2023 04:20:00","57,91","","",""
"21/01/2023 04:10:00","58,72","","",""
"21/01/2023 04:00:00","59,76","","",""
"21/01/2023 03:50:00","59,27","","",""
"21/01/2023 03:40:00","58,84","","",""
"21/01/2023 03:30:00","59,10","","",""
"21/01/2023 03:20:00","58,69","","",""
"21/01/2023 03:10:00","59,10","","",""
"21/01/2023 03:00:00","58,72","","",""
"21/01/2023 02:50:00","59,11","","",""
"21/01/2023 02:40:00","59,85","","",""
"21/01/2023 02:30:00","59,65","","",""
"21/01/2023 02:20:00","58,77","","",""
"21/01/2023 02:10:00","60,69","","",""
"21/01/2023 02:00:00","61,22","","",""
"21/01/2023 01:50:00","58,48","","",""
"21/01/2023 01:40:00","58,46","","",""
"21/01/2023 01:30:00","58,41","","",""
"21/01/2023 01:20:00","58,23","","",""
"21/01/2023 01:10:00","58,70","","",""
"21/01/2023 01:00:00","59,58","","",""
"21/01/2023 00:50:00","59,21","","",""
"21/01/2023 00:40:00","59,42","","",""
"21/01/2023 00:30:00","60,83","","",""
"21/01/2023 00:20:00","59,79","","",""
"21/01/2023 00:10:00","60,20","","",""
"21/01/2023 00:00:00","59,32","","",""
"20/01/2023 23:50:00","58,88","","",""
"20/01/2023 23:40:00","59,02","","",""
"20/01/2023 23:30:00","60,20","","",""
"20/01/2023 23:20:00","59,82","","",""
"20/01/2023 23:10:00","59,29","","",""
"20/01/2023 23:00:00","58,89","","",""
"20/01/2023 22:50:00","58,28","","",""
"20/01/2023 22:40:00","57,77","","",""
"20/01/2023 22:30:00","58,91","","",""
"20/01/2023 22:20:00","59,63","","",""
"20/01/2023 22:10:00","59,10","","",""
"20/01/2023 22:00:00","59,89","","",""
"20/01/2023 21:50:00","60,46","","",""
"20/01/2023 21:40:00","60,21","","",""
"20/01/2023 21:30:00","59,59","","",""
"20/01/2023 21:20:00","59,41","","",""
"20/01/2023 21:10:00","59,20","","",""
"20/01/2023 21:00:00","57,35","","",""
"20/01/2023 20:50:00","58,41","","",""
"20/01/2023 20:40:00","59,35","","",""
"20/01/2023 20:30:00","59,96","","",""
"20/01/2023 20:20:00","59,67","","",""
"20/01/2023 20:10:00","59,41","","",""
"20/01/2023 20:00:00","58,09","","",""
"20/01/2023 19:50:00","59,07","","",""
"20/01/2023 19:40:00","59,61","","",""
"20/01/2023 19:30:00","60,00","","",""
"20/01/2023 19:20:00","60,15","","",""
"20/01/2023 19:10:00","59,22","","",""
"20/01/2023 19:00:00","59,26","","",""
"20/01/2023 18:50:00","58,19","","",""
"20/01/2023 18:40:00","58,74","","",""
"20/01/2023 18:30:00","59,20","","",""
"20/01/2023 18:20:00","60,23","","",""
"20/01/2023 18:10:00","59,59","","",""
"20/01/2023 18:00:00","59,02","","",""
"20/01/2023 17:50:00","58,97","","",""
"20/01/2023 17:40:00","58,59","","",""
"20/01/2023 17:30:00","59,07","","",""
"20/01/2023 17:20:00","58,06","","",""
"20/01/2023 17:10:00","59,77","","",""
"20/01/2023 17:00:00","59,51","","",""
"20/01/2023 16:50:00","59,82","","",""
"20/01/2023 16:40:00","60,07","","",""
"20/01/2023 16:30:00","58,68","","",""
"20/01/2023 16:20:00","59,68","","",""
"20/01/2023 16:10:00","59,90","","",""
"20/01/2023 16:00:00","60,61","","",""
"20/01/2023 15:50:00","58,75","","",""
"20/01/2023 15:40:00","59,35","","",""
"20/01/2023 15:30:00","58,86","","",""
"20/01/2023 15:20:00","59,35","","",""
"20/01/2023 15:10:00","58,83","","",""
"20/01/2023 15:00:00","58,31","","",""
"20/01/2023 14:50:00","58,75","","",""
"20/01/2023 14:40:00","61,41","","",""
"20/01/2023 14:30:00","59,09","","",""
"20/01/2023 14:20:00","58,84","","",""
"20/01/2023 14:10:00","59,27","","",""
"20/01/2023 14:00:00","59,23","","",""
"20/01/2023 13:50:00","58,62","","",""
"20/01/2023 13:40:00","60,02","","",""
"20/01/2023 13:30:00","60,12","","",""
"20/01/2023 13:20:00","59,37","","",""
"20/01/2023 13:10:00","59,95","","",""
"20/01/2023 13:00:00","60,39","","",""
"20/01/2023 12:50:00","59,15","","",""
"20/01/2023 12:40:00","58,47","","",""
"20/01/2023 12:30:00","59,08","","",""
"20/01/2023 12:20:00","60,39","","",""
"20/01/2023 12:10:00","62,09","","",""
"20/01/2023 12:00:00","60,14","","",""
"20/01/2023 11:50:00","58,18","","",""
"20/01/2023 11:40:00","57,91","","",""
"20/01/2023 11:30:00","58,52","","",""
"20/01/2023 11:20:00","58,62","","",""
"20/01/2023 11:10:00","59,06","","",""
"20/01/2023 11:00:00","57,49","","",""
"20/01/2023 10:50:00","58,60","","",""
"20/01/2023 10:40:00","58,39","","",""
"20/01/2023 10:30:00","58,64","","",""
"20/01/2023 10:20:00","58,97","","",""
"20/01/2023 10:10:00","59,35","","",""
"20/01/2023 10:00:00","60,49","","",""
"20/01/2023 09:50:00","60,23","","",""
"20/01/2023 09:40:00","58,74","","",""
"20/01/2023 09:30:00","58,11","","",""
"20/01/2023 09:20:00","59,69","","",""
"20/01/2023 09:10:00","59,09","","",""
"20/01/2023 09:00:00","60,01","","",""
"20/01/2023 08:50:00","58,32","","",""
"20/01/2023 08:40:00","58,39","","",""
"20/01/2023 08:30:00","57,52","","",""
"20/01/2023 08:20:00","58,11","","",""
"20/01/2023 08:10:00","58,99","","",""
"20/01/2023 08:00:00","58,58","","",""
"20/01/2023 07:50:00","59,33","","",""
"20/01/2023 07:40:00","58,61","","",""
"20/01/2023 07:30:00","58,13","","",""
"20/01/2023 07:20:00","57,99","","",""
"20/01/2023 07:10:00","58,00","","",""
"20/01/2023 07:00:00","58,03","","",""
"20/01/2023 06:50:00","58,38","","",""
"20/01/2023 06:40:00","59,74","","",""
"20/01/2023 06:30:00","57,69","","",""
"20/01/2023 06:20:00","59,61","","",""
"20/01/2023 06:10:00","59,68","","",""
"20/01/2023 06:00:00","59,99","","",""
"20/01/2023 05:50:00","59,19","","",""
"20/01/2023 05:40:00","57,51","","",""
"20/01/2023 05:30:00","57,65","","",""
"20/01/2023 05:20:00","58,83","","",""
"20/01/2023 05:10:00","59,70","","",""
"20/01/2023 05:00:00","59,81","","",""
"20/01/2023 04:50:00","60,66","","",""
"20/01/2023 04:40:00","59,34","","",""
"20/01/2023 04:30:00","60,03","","",""
"20/01/2023 04:20:00","59,09","","",""
"20/01/2023 04:10:00","58,70","","",""
"20/01/2023 04:00:00","58,56","","",""
"20/01/2023 03:50:00","59,53","","",""
"20/01/2023 03:40:00","59,80","","",""
"20/01/2023 03:30:00","61,43","","",""
"20/01/2023 03:20:00","60,53","","",""
"20/01/2023 03:10:00","61,21","","",""
"20/01/2023 03:00:00","59,62","","",""
"20/01/2023 02:50:00","59,06","","",""
"20/01/2023 02:40:00","59,62","","",""
"20/01/2023 02:30:00","60,63","","",""
"20/01/2023 02:20:00","60,32","","",""
"20/01/2023 02:10:00","59,10","","",""
"20/01/2023 02:00:00","57,92","","",""
"20/01/2023 01:50:00","58,51","","",""
"20/01/2023 01:40:00","60,27","","",""
"20/01/2023 01:30:00","60,19","","",""
"20/01/2023 01:20:00","60,22","","",""
"20/01/2023 01:10:00","60,35","","",""
"20/01/2023 01:00:00","60,54","","",""
"20/01/2023 00:50:00","60,57","","",""
"20/01/2023 00:40:00","60,32","","",""
"20/01/2023 00:30:00","58,93","","",""
"20/01/2023 00:20:00","59,35","","",""
"20/01/2023 00:10:00","58,77","","",""
"20/01/2023 00:00:00","57,10","","",""
"19/01/2023 23:50:00","57,50","","",""
"19/01/2023 23:40:00","59,07","","",""
"19/01/2023 23:30:00","59,37","","",""
"19/01/2023 23:20:00","58,84","","",""
"19/01/2023 23:10:00","59,66","","",""
"19/01/2023 23:00:00","60,24","","",""
"19/01/2023 22:50:00","59,62","","",""
"19/01/2023 22:40:00","60,02","","",""
"19/01/2023 22:30:00","59,69","","",""
"19/01/2023 22:20:00","58,86","","",""
"19/01/2023 22:10:00","59,27","","",""
"19/01/2023 22:00:00","59,31","","",""
"19/01/2023 21:50:00","58,49","","",""
"19/01/2023 21:40:00","58,50","","",""
"19/01/2023 21:30:00","59,37","","",""
"19/01/2023 21:20:00","58,26","","",""
"19/01/2023 21:10:00","58,73","","",""
"19/01/2023 21:00:00","58,65","","",""
"19/01/2023 20:50:00","59,65","","",""
"19/01/2023 20:40:00","59,11","","",""
"19/01/2023 20:30:00","59,68","","",""
"19/01/2023 20:20:00","60,78","","",""
"19/01/2023 20:10:00","58,99","","",""
"19/01/2023 20:00:00","58,67","","",""
"19/01/2023 19:50:00","59,36","","",""
"19/01/2023 19:40:00","59,69","","",""
"19/01/2023 19:30:00","58,90","","",""
"19/01/2023 19:20:00","59,18","","",""
"19/01/2023 19:10:00","60,28","","",""
"19/01/2023 19:00:00","60,00","","",""
"19/01/2023 18:50:00","59,53","","",""
"19/01/2023 18:40:00","59,28","","",""
"19/01/2023 18:30:00","58,21","","",""
"19/01/2023 18:20:00","59,71","","",""
"19/01/2023 18:10:00","58,93","","",""
"19/01/2023 18:00:00","59,50","","",""
"19/01/2023 17:50:00","59,51","","",""
"19/01/2023 17:40:00","58,43","","",""
"19/01/2023 17:30:00","60,82","","",""
"19/01/2023 17:20:00","60,56","","",""
"19/01/2023 17:10:00","61,70","","",""
"19/01/2023 17:00:00","61,50","","",""
"19/01/2023 16:50:00","61,58","","",""
"19/01/2023 16:40:00","60,15","","",""
"19/01/2023 16:30:00","60,74","","",""
"19/01/2023 16:20:00","60,61","","",""
"19/01/2023 16:10:00","61,14","","",""
"19/01/2023 16:00:00","61,84","","",""
"19/01/2023 15:50:00","61,75","","",""
"19/01/2023 15:40:00","60,82","","",""
"19/01/2023 15:30:00","58,45","","",""
"19/01/2023 15:20:00","56,32","","",""
"19/01/2023 15:10:00","54,64","","",""
"19/01/2023 15:00:00","55,38","","",""
"19/01/2023 14:50:00","57,48","","",""
"19/01/2023 14:40:00","61,37","","",""
"19/01/2023 14:30:00","60,32","","",""
"19/01/2023 14:20:00","61,31","","",""
"19/01/2023 14:10:00","60,85","","",""
"19/01/2023 14:00:00","61,16","","",""
"19/01/2023 13:50:00","60,16","","",""
"19/01/2023 13:40:00","59,86","","",""
"19/01/2023 13:30:00","59,44","","",""
"19/01/2023 13:20:00","58,10","","",""
"19/01/2023 13:10:00","59,90","","",""
"19/01/2023 13:00:00","60,53","","",""
"19/01/2023 12:50:00","60,39","","",""
"19/01/2023 12:40:00","59,58","","",""
"19/01/2023 12:30:00","59,87","","",""
"19/01/2023 12:20:00","59,18","","",""
"19/01/2023 12:10:00","60,25","","",""
"19/01/2023 12:00:00","60,82","","",""
"19/01/2023 11:50:00","60,34","","",""
"19/01/2023 11:40:00","59,67","","",""
"19/01/2023 11:30:00","59,10","","",""
"19/01/2023 11:20:00","59,55","","",""
"19/01/2023 11:10:00","59,29","","",""
"19/01/2023 11:00:00","60,47","","",""
"19/01/2023 10:50:00","60,19","","",""
"19/01/2023 10:40:00","59,21","","",""
"19/01/2023 10:30:00","59,16","","",""
"19/01/2023 10:20:00","59,42","","",""
"19/01/2023 10:10:00","60,37","","",""
"19/01/2023 10:00:00","58,27","","",""
"19/01/2023 09:50:00","56,21","","",""
"19/01/2023 09:40:00","53,38","","",""
"19/01/2023 09:30:00","53,86","","",""
"19/01/2023 09:20:00","53,91","","",""
"19/01/2023 09:10:00","54,08","","",""
"19/01/2023 09:00:00","53,39","","",""
"19/01/2023 08:50:00","53,61","","",""
"19/01/2023 08:40:00","53,00","","",""
"19/01/2023 08:30:00","52,94","","",""
"19/01/2023 08:20:00","53,38","","",""
"19/01/2023 08:10:00","53,19","","",""
"19/01/2023 08:00:00","53,20","","",""
"19/01/2023 07:50:00","53,56","","",""
"19/01/2023 07:40:00","54,32","","",""
"19/01/2023 07:30:00","55,46","","",""
"19/01/2023 07:20:00","55,08","","",""
"19/01/2023 07:10:00","52,93","","",""
"19/01/2023 07:00:00","53,94","","",""
"19/01/2023 06:50:00","52,94","","",""
"19/01/2023 06:40:00","53,63","","",""
"19/01/2023 06:30:00","53,40","","",""
"19/01/2023 06:20:00","54,01","","",""
"19/01/2023 06:10:00","53,09","","",""
"19/01/2023 06:00:00","53,10","","",""
"19/01/2023 05:50:00","53,33","","",""
"19/01/2023 05:40:00","54,83","","",""
"19/01/2023 05:30:00","54,85","","",""
"19/01/2023 05:20:00","53,21","","",""
"19/01/2023 05:10:00","53,17","","",""
"19/01/2023 05:00:00","53,11","","",""
"19/01/2023 04:50:00","53,76","","",""
"19/01/2023 04:40:00","54,81","","",""
"19/01/2023 04:30:00","54,38","","",""
"19/01/2023 04:20:00","54,26","","",""
"19/01/2023 04:10:00","52,84","","",""
"19/01/2023 04:00:00","52,89","","",""
"19/01/2023 03:50:00","52,08","","",""
"19/01/2023 03:40:00","52,43","","",""
"19/01/2023 03:30:00","53,39","","",""
"19/01/2023 03:20:00","53,64","","",""
"19/01/2023 03:10:00","54,29","","",""
"19/01/2023 03:00:00","53,52","","",""
"19/01/2023 02:50:00","53,69","","",""
"19/01/2023 02:40:00","53,19","","",""
"19/01/2023 02:30:00","52,07","","",""
"19/01/2023 02:20:00","53,24","","",""
"19/01/2023 02:10:00","54,22","","",""
"19/01/2023 02:00:00","53,88","","",""
"19/01/2023 01:50:00","53,02","","",""
"19/01/2023 01:40:00","53,11","","",""
"19/01/2023 01:30:00","53,31","","",""
"19/01/2023 01:20:00","52,68","","",""
"19/01/2023 01:10:00","52,26","","",""
"19/01/2023 01:00:00","53,29","","",""
"19/01/2023 00:50:00","53,03","","",""
"19/01/2023 00:40:00","52,17","","",""
"19/01/2023 00:30:00","52,99","","",""
"19/01/2023 00:20:00","52,40","","",""
"19/01/2023 00:10:00","52,94","","",""
"19/01/2023 00:00:00","52,90","","",""
"18/01/2023 23:50:00","54,00","","",""
"18/01/2023 23:40:00","53,34","","",""
"18/01/2023 23:30:00","54,12","","",""
"18/01/2023 23:20:00","55,10","","",""
"18/01/2023 23:10:00","54,39","","",""
"18/01/2023 23:00:00","53,86","","",""
"18/01/2023 22:50:00","52,99","","",""
"18/01/2023 22:40:00","52,27","","",""
"18/01/2023 22:30:00","52,23","","",""
"18/01/2023 22:20:00","53,11","","",""
"18/01/2023 22:10:00","53,05","","",""
"18/01/2023 22:00:00","54,00","","",""
"18/01/2023 21:50:00","53,71","","",""
"18/01/2023 21:40:00","52,47","","",""
"18/01/2023 21:30:00","53,85","","",""
"18/01/2023 21:20:00","52,33","","",""
"18/01/2023 21:10:00","52,41","","",""
"18/01/2023 21:00:00","53,69","","",""
"18/01/2023 20:50:00","54,03","","",""
"18/01/2023 20:40:00","55,04","","",""
"18/01/2023 20:30:00","56,86","","",""
"18/01/2023 20:20:00","56,74","","",""
"18/01/2023 20:10:00","57,38","","",""
"18/01/2023 20:00:00","57,22","","",""
"18/01/2023 19:50:00","58,33","","",""
"18/01/2023 19:40:00","58,22","","",""
"18/01/2023 19:30:00","57,81","","",""
"18/01/2023 19:20:00","57,44","","",""
"18/01/2023 19:10:00","57,55","","",""
"18/01/2023 19:00:00","58,65","","",""
"18/01/2023 18:50:00","57,33","","",""
"18/01/2023 18:40:00","56,20","","",""
"18/01/2023 18:30:00","57,34","","",""
"18/01/2023 18:20:00","57,46","","",""
"18/01/2023 18:10:00","57,80","","",""
"18/01/2023 18:00:00","58,19","","",""
"18/01/2023 17:50:00","57,45","","",""
"18/01/2023 17:40:00","57,08","","",""
"18/01/2023 17:30:00","58,05","","",""
"18/01/2023 17:20:00","57,66","","",""
"18/01/2023 17:10:00","57,24","","",""
"18/01/2023 17:00:00","57,59","","",""
"18/01/2023 16:50:00","58,68","","",""
"18/01/2023 16:40:00","58,29","","",""
"18/01/2023 16:30:00","57,10","","",""
"18/01/2023 16:20:00","55,98","","",""
"18/01/2023 16:10:00","57,15","","",""
"18/01/2023 16:00:00","58,11","","",""
"18/01/2023 15:50:00","58,44","","",""
"18/01/2023 15:40:00","58,52","","",""
"18/01/2023 15:30:00","58,01","","",""
"18/01/2023 15:20:00","58,33","","",""
"18/01/2023 15:10:00","57,92","","",""
"18/01/2023 15:00:00","56,93","","",""
"18/01/2023 14:50:00","56,86","","",""
"18/01/2023 14:40:00","57,47","","",""
"18/01/2023 14:30:00","57,53","","",""
"18/01/2023 14:20:00","56,67","","",""
"18/01/2023 14:10:00","57,99","","",""
"18/01/2023 14:00:00","57,93","","",""
"18/01/2023 13:50:00","56,98","","",""
"18/01/2023 13:40:00","57,58","","",""
"18/01/2023 13:30:00","58,22","","",""
"18/01/2023 13:20:00","59,16","","",""
"18/01/2023 13:10:00","58,19","","",""
"18/01/2023 13:00:00","57,83","","",""
"18/01/2023 12:50:00","57,95","","",""
"18/01/2023 12:40:00","57,77","","",""
"18/01/2023 12:30:00","57,37","","",""
"18/01/2023 12:20:00","58,00","","",""
"18/01/2023 12:10:00","57,79","","",""
"18/01/2023 12:00:00","57,51","","",""
"18/01/2023 11:50:00","57,05","","",""
"18/01/2023 11:40:00","57,64","","",""
"18/01/2023 11:30:00","56,03","","",""
"18/01/2023 11:20:00","55,97","","",""
"18/01/2023 11:10:00","56,73","","",""
"18/01/2023 11:00:00","58,01","","",""
"18/01/2023 10:50:00","58,00","","",""
"18/01/2023 10:40:00","58,59","","",""
"18/01/2023 10:30:00","57,47","","",""
"18/01/2023 10:20:00","58,09","","",""
"18/01/2023 10:10:00","57,02","","",""
"18/01/2023 10:00:00","58,32","","",""
"18/01/2023 09:50:00","58,28","","",""
"18/01/2023 09:40:00","57,05","","",""
"18/01/2023 09:30:00","59,26","","",""
"18/01/2023 09:20:00","57,21","","",""
"18/01/2023 09:10:00","57,11","","",""
"18/01/2023 09:00:00","56,37","","",""
"18/01/2023 08:50:00","57,21","","",""
"18/01/2023 08:40:00","58,19","","",""
"18/01/2023 08:30:00","57,95","","",""
"18/01/2023 08:20:00","57,61","","",""
"18/01/2023 08:10:00","56,19","","",""
"18/01/2023 08:00:00","56,66","","",""
"18/01/2023 07:50:00","57,35","","",""
"18/01/2023 07:40:00","56,74","","",""
"18/01/2023 07:30:00","56,82","","",""
"18/01/2023 07:20:00","56,83","","",""
"18/01/2023 07:10:00","56,82","","",""
"18/01/2023 07:00:00","57,34","","",""
"18/01/2023 06:50:00","58,12","","",""
"18/01/2023 06:40:00","57,34","","",""
"18/01/2023 06:30:00","57,49","","",""
"18/01/2023 06:20:00","56,89","","",""
"18/01/2023 06:10:00","57,05","","",""
"18/01/2023 06:00:00","56,46","","",""
"18/01/2023 05:50:00","56,41","","",""
"18/01/2023 05:40:00","55,79","","",""
"18/01/2023 05:30:00","55,46","","",""
"18/01/2023 05:20:00","56,47","","",""
"18/01/2023 05:10:00","56,39","","",""
"18/01/2023 05:00:00","57,18","","",""
"18/01/2023 04:50:00","57,70","","",""
"18/01/2023 04:40:00","57,75","","",""
"18/01/2023 04:30:00","57,13","","",""
"18/01/2023 04:20:00","56,98","","",""
"18/01/2023 04:10:00","57,28","","",""
"18/01/2023 04:00:00","57,23","","",""
"18/01/2023 03:50:00","56,19","","",""
"18/01/2023 03:40:00","58,14","","",""
"18/01/2023 03:30:00","56,65","","",""
"18/01/2023 03:20:00","56,30","","",""
"18/01/2023 03:10:00","57,43","","",""
"18/01/2023 03:00:00","56,79","","",""
"18/01/2023 02:50:00","56,26","","",""
"18/01/2023 02:40:00","56,90","","",""
"18/01/2023 02:30:00","56,86","","",""
"18/01/2023 02:20:00","56,45","","",""
"18/01/2023 02:10:00","56,73","","",""
"18/01/2023 02:00:00","55,55","","",""
"18/01/2023 01:50:00","56,42","","",""
"18/01/2023 01:40:00","58,11","","",""
"18/01/2023 01:30:00","57,69","","",""
"18/01/2023 01:20:00","57,00","","",""
"18/01/2023 01:10:00","57,50","","",""
"18/01/2023 01:00:00","55,92","","",""
"18/01/2023 00:50:00","57,10","","",""
"18/01/2023 00:40:00","57,68","","",""
"18/01/2023 00:30:00","56,25","","",""
"18/01/2023 00:20:00","56,78","","",""
"18/01/2023 00:10:00","57,21","","",""
"18/01/2023 00:00:00","56,49","","",""
"17/01/2023 23:50:00","57,63","","",""
"17/01/2023 23:40:00","57,51","","",""
"17/01/2023 23:30:00","56,26","","",""
"17/01/2023 23:20:00","56,37","","",""
"17/01/2023 23:10:00","56,65","","",""
"17/01/2023 23:00:00","55,51","","",""
"17/01/2023 22:50:00","55,75","","",""
"17/01/2023 22:40:00","56,78","","",""
"17/01/2023 22:30:00","56,18","","",""
"17/01/2023 22:20:00","56,33","","",""
"17/01/2023 22:10:00","56,91","","",""
"17/01/2023 22:00:00","55,54","","",""
"17/01/2023 21:50:00","55,27","","",""
"17/01/2023 21:40:00","55,53","","",""
"17/01/2023 21:30:00","56,85","","",""
"17/01/2023 21:20:00","56,13","","",""
"17/01/2023 21:10:00","56,32","","",""
"17/01/2023 21:00:00","55,66","","",""
"17/01/2023 20:50:00","56,30","","",""
"17/01/2023 20:40:00","55,68","","",""
"17/01/2023 20:30:00","54,75","","",""
"17/01/2023 20:20:00","55,71","","",""
"17/01/2023 20:10:00","55,28","","",""
"17/01/2023 20:00:00","57,94","","",""
"17/01/2023 19:50:00","63,81","","",""
"17/01/2023 19:40:00","60,16","","",""
"17/01/2023 19:30:00","57,32","","",""
"17/01/2023 19:20:00","55,57","","",""
"17/01/2023 19:10:00","57,06","","",""
"17/01/2023 19:00:00","57,22","","",""
"17/01/2023 18:50:00","56,82","","",""
"17/01/2023 18:40:00","55,96","","",""
"17/01/2023 18:30:00","56,29","","",""
"17/01/2023 18:20:00","57,43","","",""
"17/01/2023 18:10:00","57,87","","",""
"17/01/2023 18:00:00","57,50","","",""
"17/01/2023 17:50:00","57,32","","",""
"17/01/2023 17:40:00","57,08","","",""
"17/01/2023 17:30:00","56,76","","",""
"17/01/2023 17:20:00","57,39","","",""
"17/01/2023 17:10:00","56,54","","",""
"17/01/2023 17:00:00","57,22","","",""
"17/01/2023 16:50:00","57,06","","",""
"17/01/2023 16:40:00","56,53","","",""
"17/01/2023 16:30:00","56,30","","",""
"17/01/2023 16:20:00","56,93","","",""
"17/01/2023 16:10:00","58,16","","",""
"17/01/2023 16:00:00","57,47","","",""
"17/01/2023 15:50:00","57,89","","",""
"17/01/2023 15:40:00","58,18","","",""
"17/01/2023 15:30:00","57,22","","",""
"17/01/2023 15:20:00","56,20","","",""
"17/01/2023 15:10:00","56,88","","",""
"17/01/2023 15:00:00","56,46","","",""
"17/01/2023 14:50:00","55,63","","",""
"17/01/2023 14:40:00","56,10","","",""
"17/01/2023 14:30:00","56,54","","",""
"17/01/2023 14:20:00","57,73","","",""
"17/01/2023 14:10:00","57,40","","",""
"17/01/2023 14:00:00","57,93","","",""
"17/01/2023 13:50:00","57,58","","",""
"17/01/2023 13:40:00","57,20","","",""
