"Time stamp","Value","Events","Comment","User"
"17/01/2023 13:30:00","58,25","","",""
"17/01/2023 13:20:00","57,79","","",""
"17/01/2023 13:10:00","56,48","","",""
"17/01/2023 13:00:00","56,99","","",""
"17/01/2023 12:50:00","56,55","","",""
"17/01/2023 12:40:00","56,32","","",""
"17/01/2023 12:30:00","56,63","","",""
"17/01/2023 12:20:00","56,58","","",""
"17/01/2023 12:10:00","57,66","","",""
"17/01/2023 12:00:00","57,76","","",""
"17/01/2023 11:50:00","58,56","","",""
"17/01/2023 11:40:00","57,63","","",""
"17/01/2023 11:30:00","57,67","","",""
"17/01/2023 11:20:00","56,06","","",""
"17/01/2023 11:10:00","56,80","","",""
"17/01/2023 11:00:00","56,95","","",""
"17/01/2023 10:50:00","56,92","","",""
"17/01/2023 10:40:00","56,86","","",""
"17/01/2023 10:30:00","55,91","","",""
"17/01/2023 10:20:00","57,88","","",""
"17/01/2023 10:10:00","57,14","","",""
"17/01/2023 10:00:00","56,37","","",""
"17/01/2023 09:50:00","57,06","","",""
"17/01/2023 09:40:00","56,97","","",""
"17/01/2023 09:30:00","56,54","","",""
"17/01/2023 09:20:00","57,79","","",""
"17/01/2023 09:10:00","57,89","","",""
"17/01/2023 09:00:00","57,59","","",""
"17/01/2023 08:50:00","57,41","","",""
"17/01/2023 08:40:00","56,81","","",""
"17/01/2023 08:30:00","57,06","","",""
"17/01/2023 08:20:00","56,37","","",""
"17/01/2023 08:10:00","56,62","","",""
"17/01/2023 08:00:00","56,84","","",""
"17/01/2023 07:50:00","57,20","","",""
"17/01/2023 07:40:00","58,94","","",""
"17/01/2023 07:30:00","58,47","","",""
"17/01/2023 07:20:00","58,07","","",""
"17/01/2023 07:10:00","57,28","","",""
"17/01/2023 07:00:00","56,76","","",""
"17/01/2023 06:50:00","57,25","","",""
"17/01/2023 06:40:00","57,72","","",""
"17/01/2023 06:30:00","57,63","","",""
"17/01/2023 06:20:00","57,44","","",""
"17/01/2023 06:10:00","56,73","","",""
"17/01/2023 06:00:00","55,87","","",""
"17/01/2023 05:50:00","57,72","","",""
"17/01/2023 05:40:00","58,06","","",""
"17/01/2023 05:30:00","57,55","","",""
"17/01/2023 05:20:00","57,50","","",""
"17/01/2023 05:10:00","58,52","","",""
"17/01/2023 05:00:00","57,24","","",""
"17/01/2023 04:50:00","58,10","","",""
"17/01/2023 04:40:00","57,66","","",""
"17/01/2023 04:30:00","56,87","","",""
"17/01/2023 04:20:00","56,78","","",""
"17/01/2023 04:10:00","56,84","","",""
"17/01/2023 04:00:00","56,80","","",""
"17/01/2023 03:50:00","57,29","","",""
"17/01/2023 03:40:00","58,14","","",""
"17/01/2023 03:30:00","59,13","","",""
"17/01/2023 03:20:00","58,80","","",""
"17/01/2023 03:10:00","56,43","","",""
"17/01/2023 03:00:00","56,89","","",""
"17/01/2023 02:50:00","57,31","","",""
"17/01/2023 02:40:00","57,55","","",""
"17/01/2023 02:30:00","57,14","","",""
"17/01/2023 02:20:00","57,41","","",""
"17/01/2023 02:10:00","56,62","","",""
"17/01/2023 02:00:00","56,50","","",""
"17/01/2023 01:50:00","55,62","","",""
"17/01/2023 01:40:00","57,79","","",""
"17/01/2023 01:30:00","57,75","","",""
"17/01/2023 01:20:00","58,86","","",""
"17/01/2023 01:10:00","57,38","","",""
"17/01/2023 01:00:00","57,03","","",""
"17/01/2023 00:50:00","57,50","","",""
"17/01/2023 00:40:00","56,69","","",""
"17/01/2023 00:30:00","57,13","","",""
"17/01/2023 00:20:00","57,84","","",""
"17/01/2023 00:10:00","57,28","","",""
"17/01/2023 00:00:00","57,56","","",""
"16/01/2023 23:50:00","58,53","","",""
"16/01/2023 23:40:00","57,80","","",""
"16/01/2023 23:30:00","56,90","","",""
"16/01/2023 23:20:00","57,72","","",""
"16/01/2023 23:10:00","57,99","","",""
"16/01/2023 23:00:00","58,26","","",""
"16/01/2023 22:50:00","57,93","","",""
"16/01/2023 22:40:00","56,92","","",""
"16/01/2023 22:30:00","57,47","","",""
"16/01/2023 22:20:00","57,74","","",""
"16/01/2023 22:10:00","56,67","","",""
"16/01/2023 22:00:00","57,27","","",""
"16/01/2023 21:50:00","58,24","","",""
"16/01/2023 21:40:00","57,59","","",""
"16/01/2023 21:30:00","57,43","","",""
"16/01/2023 21:20:00","57,68","","",""
"16/01/2023 21:10:00","57,74","","",""
"16/01/2023 21:00:00","58,08","","",""
"16/01/2023 20:50:00","59,11","","",""
"16/01/2023 20:40:00","58,20","","",""
"16/01/2023 20:30:00","57,95","","",""
"16/01/2023 20:20:00","56,83","","",""
"16/01/2023 20:10:00","57,60","","",""
"16/01/2023 20:00:00","57,70","","",""
"16/01/2023 19:50:00","57,66","","",""
"16/01/2023 19:40:00","58,31","","",""
"16/01/2023 19:30:00","58,62","","",""
"16/01/2023 19:20:00","57,63","","",""
"16/01/2023 19:10:00","57,26","","",""
"16/01/2023 19:00:00","57,77","","",""
"16/01/2023 18:50:00","57,67","","",""
"16/01/2023 18:40:00","57,54","","",""
"16/01/2023 18:30:00","57,41","","",""
"16/01/2023 18:20:00","57,83","","",""
"16/01/2023 18:10:00","57,91","","",""
"16/01/2023 18:00:00","58,85","","",""
"16/01/2023 17:50:00","56,81","","",""
"16/01/2023 17:40:00","57,33","","",""
"16/01/2023 17:30:00","57,33","","",""
"16/01/2023 17:20:00","55,97","","",""
"16/01/2023 17:10:00","57,37","","",""
"16/01/2023 17:00:00","57,19","","",""
"16/01/2023 16:50:00","57,80","","",""
"16/01/2023 16:40:00","58,26","","",""
"16/01/2023 16:30:00","56,99","","",""
"16/01/2023 16:20:00","58,57","","",""
"16/01/2023 16:10:00","59,01","","",""
"16/01/2023 16:00:00","58,50","","",""
"16/01/2023 15:50:00","57,85","","",""
"16/01/2023 15:40:00","56,91","","",""
"16/01/2023 15:30:00","57,16","","",""
"16/01/2023 15:20:00","57,08","","",""
"16/01/2023 15:10:00","58,96","","",""
"16/01/2023 15:00:00","58,05","","",""
"16/01/2023 14:50:00","58,52","","",""
"16/01/2023 14:40:00","57,22","","",""
"16/01/2023 14:30:00","58,47","","",""
"16/01/2023 14:20:00","57,44","","",""
"16/01/2023 14:10:00","57,69","","",""
"16/01/2023 14:00:00","58,26","","",""
"16/01/2023 13:50:00","58,26","","",""
"16/01/2023 13:40:00","57,46","","",""
"16/01/2023 13:30:00","57,78","","",""
"16/01/2023 13:20:00","58,83","","",""
"16/01/2023 13:10:00","59,25","","",""
"16/01/2023 13:00:00","58,29","","",""
"16/01/2023 12:50:00","58,45","","",""
"16/01/2023 12:40:00","59,05","","",""
"16/01/2023 12:30:00","58,51","","",""
"16/01/2023 12:20:00","59,45","","",""
"16/01/2023 12:10:00","58,65","","",""
"16/01/2023 12:00:00","59,03","","",""
"16/01/2023 11:50:00","58,30","","",""
"16/01/2023 11:40:00","57,74","","",""
"16/01/2023 11:30:00","57,59","","",""
"16/01/2023 11:20:00","57,38","","",""
"16/01/2023 11:10:00","58,52","","",""
"16/01/2023 11:00:00","57,68","","",""
"16/01/2023 10:50:00","57,90","","",""
"16/01/2023 10:40:00","57,83","","",""
"16/01/2023 10:30:00","58,64","","",""
"16/01/2023 10:20:00","58,80","","",""
"16/01/2023 10:10:00","59,32","","",""
"16/01/2023 10:00:00","58,98","","",""
"16/01/2023 09:50:00","57,45","","",""
"16/01/2023 09:40:00","57,33","","",""
"16/01/2023 09:30:00","57,68","","",""
"16/01/2023 09:20:00","57,59","","",""
"16/01/2023 09:10:00","57,10","","",""
"16/01/2023 09:00:00","58,04","","",""
"16/01/2023 08:50:00","58,08","","",""
"16/01/2023 08:40:00","57,24","","",""
"16/01/2023 08:30:00","58,04","","",""
"16/01/2023 08:20:00","57,31","","",""
"16/01/2023 08:10:00","57,85","","",""
"16/01/2023 08:00:00","57,63","","",""
"16/01/2023 07:50:00","58,40","","",""
"16/01/2023 07:40:00","58,07","","",""
"16/01/2023 07:30:00","57,94","","",""
"16/01/2023 07:20:00","57,76","","",""
"16/01/2023 07:10:00","57,67","","",""
"16/01/2023 07:00:00","57,48","","",""
"16/01/2023 06:50:00","57,21","","",""
"16/01/2023 06:40:00","58,11","","",""
"16/01/2023 06:30:00","57,87","","",""
"16/01/2023 06:20:00","58,76","","",""
"16/01/2023 06:10:00","58,65","","",""
"16/01/2023 06:00:00","59,08","","",""
"16/01/2023 05:50:00","59,03","","",""
"16/01/2023 05:40:00","56,72","","",""
"16/01/2023 05:30:00","57,19","","",""
"16/01/2023 05:20:00","58,32","","",""
"16/01/2023 05:10:00","59,42","","",""
"16/01/2023 05:00:00","57,76","","",""
"16/01/2023 04:50:00","57,04","","",""
"16/01/2023 04:40:00","58,64","","",""
"16/01/2023 04:30:00","59,21","","",""
"16/01/2023 04:20:00","58,52","","",""
"16/01/2023 04:10:00","58,65","","",""
"16/01/2023 04:00:00","58,48","","",""
"16/01/2023 03:50:00","59,51","","",""
"16/01/2023 03:40:00","57,69","","",""
"16/01/2023 03:30:00","57,63","","",""
"16/01/2023 03:20:00","56,74","","",""
"16/01/2023 03:10:00","56,80","","",""
"16/01/2023 03:00:00","58,43","","",""
"16/01/2023 02:50:00","57,87","","",""
"16/01/2023 02:40:00","58,24","","",""
"16/01/2023 02:30:00","57,35","","",""
"16/01/2023 02:20:00","57,09","","",""
"16/01/2023 02:10:00","57,77","","",""
"16/01/2023 02:00:00","58,53","","",""
"16/01/2023 01:50:00","58,57","","",""
"16/01/2023 01:40:00","57,74","","",""
"16/01/2023 01:30:00","58,02","","",""
"16/01/2023 01:20:00","57,44","","",""
"16/01/2023 01:10:00","57,47","","",""
"16/01/2023 01:00:00","58,97","","",""
"16/01/2023 00:50:00","58,07","","",""
"16/01/2023 00:40:00","58,63","","",""
"16/01/2023 00:30:00","59,09","","",""
"16/01/2023 00:20:00","58,36","","",""
"16/01/2023 00:10:00","59,02","","",""
"16/01/2023 00:00:00","58,94","","",""
"15/01/2023 23:50:00","58,38","","",""
"15/01/2023 23:40:00","58,16","","",""
"15/01/2023 23:30:00","58,60","","",""
"15/01/2023 23:20:00","57,43","","",""
"15/01/2023 23:10:00","59,53","","",""
"15/01/2023 23:00:00","58,92","","",""
"15/01/2023 22:50:00","58,43","","",""
"15/01/2023 22:40:00","59,14","","",""
"15/01/2023 22:30:00","58,64","","",""
"15/01/2023 22:20:00","58,75","","",""
"15/01/2023 22:10:00","59,38","","",""
"15/01/2023 22:00:00","57,77","","",""
"15/01/2023 21:50:00","58,80","","",""
"15/01/2023 21:40:00","58,50","","",""
"15/01/2023 21:30:00","57,36","","",""
"15/01/2023 21:20:00","59,04","","",""
"15/01/2023 21:10:00","58,49","","",""
"15/01/2023 21:00:00","59,38","","",""
"15/01/2023 20:50:00","59,14","","",""
"15/01/2023 20:40:00","58,50","","",""
"15/01/2023 20:30:00","59,14","","",""
"15/01/2023 20:20:00","59,60","","",""
"15/01/2023 20:10:00","60,39","","",""
"15/01/2023 20:00:00","58,34","","",""
"15/01/2023 19:50:00","59,13","","",""
"15/01/2023 19:40:00","59,07","","",""
"15/01/2023 19:30:00","58,10","","",""
"15/01/2023 19:20:00","58,92","","",""
"15/01/2023 19:10:00","58,09","","",""
"15/01/2023 19:00:00","59,09","","",""
"15/01/2023 18:50:00","58,17","","",""
"15/01/2023 18:40:00","60,28","","",""
"15/01/2023 18:30:00","58,01","","",""
"15/01/2023 18:20:00","57,75","","",""
"15/01/2023 18:10:00","57,85","","",""
"15/01/2023 18:00:00","59,41","","",""
"15/01/2023 17:50:00","58,76","","",""
"15/01/2023 17:40:00","59,59","","",""
"15/01/2023 17:30:00","58,27","","",""
"15/01/2023 17:20:00","58,19","","",""
"15/01/2023 17:10:00","58,44","","",""
"15/01/2023 17:00:00","58,01","","",""
"15/01/2023 16:50:00","58,73","","",""
"15/01/2023 16:40:00","58,34","","",""
"15/01/2023 16:30:00","59,13","","",""
"15/01/2023 16:20:00","59,22","","",""
"15/01/2023 16:10:00","59,36","","",""
"15/01/2023 16:00:00","58,53","","",""
"15/01/2023 15:50:00","58,52","","",""
"15/01/2023 15:40:00","59,35","","",""
"15/01/2023 15:30:00","59,66","","",""
"15/01/2023 15:20:00","59,43","","",""
"15/01/2023 15:10:00","59,00","","",""
"15/01/2023 15:00:00","59,19","","",""
"15/01/2023 14:50:00","57,85","","",""
"15/01/2023 14:40:00","57,87","","",""
"15/01/2023 14:30:00","60,08","","",""
"15/01/2023 14:20:00","59,22","","",""
"15/01/2023 14:10:00","58,46","","",""
"15/01/2023 14:00:00","57,18","","",""
"15/01/2023 13:50:00","58,83","","",""
"15/01/2023 13:40:00","59,12","","",""
"15/01/2023 13:30:00","58,61","","",""
"15/01/2023 13:20:00","59,10","","",""
"15/01/2023 13:10:00","58,24","","",""
"15/01/2023 13:00:00","57,63","","",""
"15/01/2023 12:50:00","58,89","","",""
"15/01/2023 12:40:00","58,40","","",""
"15/01/2023 12:30:00","57,80","","",""
"15/01/2023 12:20:00","58,64","","",""
"15/01/2023 12:10:00","59,87","","",""
"15/01/2023 12:00:00","59,94","","",""
"15/01/2023 11:50:00","58,77","","",""
"15/01/2023 11:40:00","59,33","","",""
"15/01/2023 11:30:00","57,57","","",""
"15/01/2023 11:20:00","58,47","","",""
"15/01/2023 11:10:00","59,76","","",""
"15/01/2023 11:00:00","60,02","","",""
"15/01/2023 10:50:00","60,43","","",""
"15/01/2023 10:40:00","60,20","","",""
"15/01/2023 10:30:00","59,50","","",""
"15/01/2023 10:20:00","57,83","","",""
"15/01/2023 10:10:00","57,71","","",""
"15/01/2023 10:00:00","57,17","","",""
"15/01/2023 09:50:00","57,23","","",""
"15/01/2023 09:40:00","58,00","","",""
"15/01/2023 09:30:00","58,38","","",""
"15/01/2023 09:20:00","58,77","","",""
"15/01/2023 09:10:00","60,49","","",""
"15/01/2023 09:00:00","59,63","","",""
"15/01/2023 08:50:00","57,96","","",""
"15/01/2023 08:40:00","58,68","","",""
"15/01/2023 08:30:00","59,00","","",""
"15/01/2023 08:20:00","59,10","","",""
"15/01/2023 08:10:00","59,92","","",""
"15/01/2023 08:00:00","59,09","","",""
"15/01/2023 07:50:00","59,66","","",""
"15/01/2023 07:40:00","60,27","","",""
"15/01/2023 07:30:00","59,62","","",""
"15/01/2023 07:20:00","59,50","","",""
"15/01/2023 07:10:00","57,87","","",""
"15/01/2023 07:00:00","58,09","","",""
"15/01/2023 06:50:00","58,97","","",""
"15/01/2023 06:40:00","59,48","","",""
"15/01/2023 06:30:00","58,65","","",""
"15/01/2023 06:20:00","57,48","","",""
"15/01/2023 06:10:00","58,00","","",""
"15/01/2023 06:00:00","57,22","","",""
"15/01/2023 05:50:00","58,34","","",""
"15/01/2023 05:40:00","58,66","","",""
"15/01/2023 05:30:00","59,01","","",""
"15/01/2023 05:20:00","58,41","","",""
"15/01/2023 05:10:00","58,80","","",""
"15/01/2023 05:00:00","58,81","","",""
"15/01/2023 04:50:00","58,25","","",""
"15/01/2023 04:40:00","58,45","","",""
"15/01/2023 04:30:00","58,31","","",""
"15/01/2023 04:20:00","59,44","","",""
"15/01/2023 04:10:00","58,28","","",""
"15/01/2023 04:00:00","58,49","","",""
"15/01/2023 03:50:00","59,38","","",""
"15/01/2023 03:40:00","58,21","","",""
"15/01/2023 03:30:00","57,85","","",""
"15/01/2023 03:20:00","58,62","","",""
"15/01/2023 03:10:00","57,97","","",""
"15/01/2023 03:00:00","59,01","","",""
"15/01/2023 02:50:00","59,85","","",""
"15/01/2023 02:40:00","59,40","","",""
"15/01/2023 02:30:00","59,75","","",""
"15/01/2023 02:20:00","59,07","","",""
"15/01/2023 02:10:00","58,59","","",""
"15/01/2023 02:00:00","59,22","","",""
"15/01/2023 01:50:00","59,74","","",""
"15/01/2023 01:40:00","58,12","","",""
"15/01/2023 01:30:00","58,19","","",""
"15/01/2023 01:20:00","58,90","","",""
"15/01/2023 01:10:00","59,48","","",""
"15/01/2023 01:00:00","58,43","","",""
"15/01/2023 00:50:00","58,61","","",""
"15/01/2023 00:40:00","58,49","","",""
"15/01/2023 00:30:00","58,08","","",""
"15/01/2023 00:20:00","58,47","","",""
"15/01/2023 00:10:00","58,76","","",""
"15/01/2023 00:00:00","59,52","","",""
"14/01/2023 23:50:00","60,27","","",""
"14/01/2023 23:40:00","59,38","","",""
"14/01/2023 23:30:00","57,90","","",""
"14/01/2023 23:20:00","58,99","","",""
"14/01/2023 23:10:00","57,85","","",""
"14/01/2023 23:00:00","57,25","","",""
"14/01/2023 22:50:00","59,13","","",""
"14/01/2023 22:40:00","59,22","","",""
"14/01/2023 22:30:00","58,59","","",""
"14/01/2023 22:20:00","57,42","","",""
"14/01/2023 22:10:00","57,68","","",""
"14/01/2023 22:00:00","58,78","","",""
"14/01/2023 21:50:00","58,71","","",""
"14/01/2023 21:40:00","58,32","","",""
"14/01/2023 21:30:00","57,73","","",""
"14/01/2023 21:20:00","57,88","","",""
"14/01/2023 21:10:00","58,13","","",""
"14/01/2023 21:00:00","58,46","","",""
"14/01/2023 20:50:00","58,12","","",""
"14/01/2023 20:40:00","58,92","","",""
"14/01/2023 20:30:00","59,17","","",""
"14/01/2023 20:20:00","58,79","","",""
"14/01/2023 20:10:00","58,76","","",""
"14/01/2023 20:00:00","57,05","","",""
"14/01/2023 19:50:00","59,43","","",""
"14/01/2023 19:40:00","58,01","","",""
"14/01/2023 19:30:00","59,80","","",""
"14/01/2023 19:20:00","58,96","","",""
"14/01/2023 19:10:00","59,01","","",""
"14/01/2023 19:00:00","59,77","","",""
"14/01/2023 18:50:00","60,20","","",""
"14/01/2023 18:40:00","59,01","","",""
"14/01/2023 18:30:00","58,29","","",""
"14/01/2023 18:20:00","58,66","","",""
"14/01/2023 18:10:00","60,23","","",""
"14/01/2023 18:00:00","58,37","","",""
"14/01/2023 17:50:00","58,21","","",""
"14/01/2023 17:40:00","58,11","","",""
"14/01/2023 17:30:00","57,12","","",""
"14/01/2023 17:20:00","57,56","","",""
"14/01/2023 17:10:00","57,22","","",""
"14/01/2023 17:00:00","58,61","","",""
"14/01/2023 16:50:00","58,21","","",""
"14/01/2023 16:40:00","58,24","","",""
"14/01/2023 16:30:00","58,57","","",""
"14/01/2023 16:20:00","58,63","","",""
"14/01/2023 16:10:00","57,84","","",""
"14/01/2023 16:00:00","57,93","","",""
"14/01/2023 15:50:00","58,24","","",""
"14/01/2023 15:40:00","57,35","","",""
"14/01/2023 15:30:00","58,34","","",""
"14/01/2023 15:20:00","58,90","","",""
"14/01/2023 15:10:00","58,21","","",""
"14/01/2023 15:00:00","57,71","","",""
"14/01/2023 14:50:00","58,99","","",""
"14/01/2023 14:40:00","59,64","","",""
"14/01/2023 14:30:00","58,94","","",""
"14/01/2023 14:20:00","58,11","","",""
"14/01/2023 14:10:00","58,01","","",""
"14/01/2023 14:00:00","59,66","","",""
"14/01/2023 13:50:00","59,64","","",""
"14/01/2023 13:40:00","57,85","","",""
"14/01/2023 13:30:00","59,05","","",""
"14/01/2023 13:20:00","58,48","","",""
"14/01/2023 13:10:00","58,75","","",""
"14/01/2023 13:00:00","58,40","","",""
"14/01/2023 12:50:00","56,46","","",""
"14/01/2023 12:40:00","58,08","","",""
"14/01/2023 12:30:00","57,85","","",""
"14/01/2023 12:20:00","59,00","","",""
"14/01/2023 12:10:00","59,91","","",""
"14/01/2023 12:00:00","60,20","","",""
"14/01/2023 11:50:00","60,20","","",""
"14/01/2023 11:40:00","59,22","","",""
"14/01/2023 11:30:00","60,12","","",""
"14/01/2023 11:20:00","59,78","","",""
"14/01/2023 11:10:00","59,05","","",""
"14/01/2023 11:00:00","59,00","","",""
"14/01/2023 10:50:00","58,85","","",""
"14/01/2023 10:40:00","59,61","","",""
"14/01/2023 10:30:00","59,63","","",""
"14/01/2023 10:20:00","60,04","","",""
"14/01/2023 10:10:00","59,10","","",""
"14/01/2023 10:00:00","60,25","","",""
"14/01/2023 09:50:00","59,01","","",""
"14/01/2023 09:40:00","58,39","","",""
"14/01/2023 09:30:00","57,97","","",""
"14/01/2023 09:20:00","58,08","","",""
"14/01/2023 09:10:00","58,55","","",""
"14/01/2023 09:00:00","58,67","","",""
"14/01/2023 08:50:00","58,56","","",""
"14/01/2023 08:40:00","59,55","","",""
"14/01/2023 08:30:00","58,79","","",""
"14/01/2023 08:20:00","59,60","","",""
"14/01/2023 08:10:00","58,84","","",""
"14/01/2023 08:00:00","58,62","","",""
"14/01/2023 07:50:00","58,02","","",""
"14/01/2023 07:40:00","58,46","","",""
"14/01/2023 07:30:00","57,71","","",""
"14/01/2023 07:20:00","57,38","","",""
"14/01/2023 07:10:00","59,28","","",""
"14/01/2023 07:00:00","58,92","","",""
"14/01/2023 06:50:00","59,45","","",""
"14/01/2023 06:40:00","58,84","","",""
"14/01/2023 06:30:00","57,70","","",""
"14/01/2023 06:20:00","57,76","","",""
"14/01/2023 06:10:00","59,01","","",""
"14/01/2023 06:00:00","59,97","","",""
"14/01/2023 05:50:00","59,23","","",""
"14/01/2023 05:40:00","58,47","","",""
"14/01/2023 05:30:00","58,59","","",""
"14/01/2023 05:20:00","58,07","","",""
"14/01/2023 05:10:00","57,81","","",""
"14/01/2023 05:00:00","57,56","","",""
"14/01/2023 04:50:00","58,36","","",""
"14/01/2023 04:40:00","57,56","","",""
"14/01/2023 04:30:00","58,61","","",""
"14/01/2023 04:20:00","57,48","","",""
"14/01/2023 04:10:00","58,07","","",""
"14/01/2023 04:00:00","57,18","","",""
"14/01/2023 03:50:00","59,12","","",""
"14/01/2023 03:40:00","59,17","","",""
"14/01/2023 03:30:00","58,90","","",""
"14/01/2023 03:20:00","59,67","","",""
"14/01/2023 03:10:00","59,76","","",""
"14/01/2023 03:00:00","60,19","","",""
"14/01/2023 02:50:00","58,81","","",""
"14/01/2023 02:40:00","59,78","","",""
"14/01/2023 02:30:00","58,64","","",""
"14/01/2023 02:20:00","58,03","","",""
"14/01/2023 02:10:00","57,51","","",""
"14/01/2023 02:00:00","58,67","","",""
"14/01/2023 01:50:00","58,50","","",""
"14/01/2023 01:40:00","57,95","","",""
"14/01/2023 01:30:00","57,86","","",""
"14/01/2023 01:20:00","58,50","","",""
"14/01/2023 01:10:00","57,71","","",""
"14/01/2023 01:00:00","58,04","","",""
"14/01/2023 00:50:00","58,80","","",""
"14/01/2023 00:40:00","60,18","","",""
"14/01/2023 00:30:00","59,72","","",""
"14/01/2023 00:20:00","59,77","","",""
"14/01/2023 00:10:00","58,58","","",""
"14/01/2023 00:00:00","58,14","","",""
"13/01/2023 23:50:00","59,54","","",""
"13/01/2023 23:40:00","58,90","","",""
"13/01/2023 23:30:00","58,66","","",""
"13/01/2023 23:20:00","57,19","","",""
"13/01/2023 23:10:00","58,24","","",""
"13/01/2023 23:00:00","58,63","","",""
"13/01/2023 22:50:00","59,08","","",""
"13/01/2023 22:40:00","58,71","","",""
"13/01/2023 22:30:00","58,25","","",""
"13/01/2023 22:20:00","58,37","","",""
"13/01/2023 22:10:00","58,80","","",""
"13/01/2023 22:00:00","58,18","","",""
"13/01/2023 21:50:00","58,60","","",""
"13/01/2023 21:40:00","58,61","","",""
"13/01/2023 21:30:00","58,73","","",""
"13/01/2023 21:20:00","58,14","","",""
"13/01/2023 21:10:00","58,22","","",""
"13/01/2023 21:00:00","57,78","","",""
"13/01/2023 20:50:00","58,24","","",""
"13/01/2023 20:40:00","59,77","","",""
"13/01/2023 20:30:00","58,89","","",""
"13/01/2023 20:20:00","59,00","","",""
"13/01/2023 20:10:00","59,26","","",""
"13/01/2023 20:00:00","60,59","","",""
"13/01/2023 19:50:00","58,94","","",""
"13/01/2023 19:40:00","59,78","","",""
"13/01/2023 19:30:00","59,57","","",""
"13/01/2023 19:20:00","58,75","","",""
"13/01/2023 19:10:00","58,69","","",""
"13/01/2023 19:00:00","58,52","","",""
"13/01/2023 18:50:00","57,84","","",""
"13/01/2023 18:40:00","57,76","","",""
"13/01/2023 18:30:00","59,77","","",""
"13/01/2023 18:20:00","58,28","","",""
"13/01/2023 18:10:00","59,17","","",""
"13/01/2023 18:00:00","58,19","","",""
"13/01/2023 17:50:00","57,93","","",""
"13/01/2023 17:40:00","59,11","","",""
"13/01/2023 17:30:00","58,87","","",""
"13/01/2023 17:20:00","57,55","","",""
"13/01/2023 17:10:00","58,46","","",""
"13/01/2023 17:00:00","58,24","","",""
"13/01/2023 16:50:00","58,33","","",""
"13/01/2023 16:40:00","58,48","","",""
"13/01/2023 16:30:00","58,34","","",""
"13/01/2023 16:20:00","58,22","","",""
"13/01/2023 16:10:00","58,82","","",""
"13/01/2023 16:00:00","59,56","","",""
"13/01/2023 15:50:00","58,90","","",""
"13/01/2023 15:40:00","58,13","","",""
"13/01/2023 15:30:00","58,05","","",""
"13/01/2023 15:20:00","57,96","","",""
"13/01/2023 15:10:00","60,03","","",""
"13/01/2023 15:00:00","59,27","","",""
"13/01/2023 14:50:00","59,03","","",""
"13/01/2023 14:40:00","57,65","","",""
"13/01/2023 14:30:00","58,26","","",""
"13/01/2023 14:20:00","58,01","","",""
"13/01/2023 14:10:00","57,90","","",""
"13/01/2023 14:00:00","57,56","","",""
"13/01/2023 13:50:00","57,44","","",""
"13/01/2023 13:40:00","59,67","","",""
"13/01/2023 13:30:00","59,59","","",""
"13/01/2023 13:20:00","57,95","","",""
"13/01/2023 13:10:00","57,66","","",""
"13/01/2023 13:00:00","57,93","","",""
"13/01/2023 12:50:00","57,83","","",""
"13/01/2023 12:40:00","58,13","","",""
"13/01/2023 12:30:00","57,55","","",""
"13/01/2023 12:20:00","58,03","","",""
"13/01/2023 12:10:00","59,39","","",""
"13/01/2023 12:00:00","59,44","","",""
"13/01/2023 11:50:00","60,00","","",""
"13/01/2023 11:40:00","60,54","","",""
"13/01/2023 11:30:00","60,68","","",""
"13/01/2023 11:20:00","58,80","","",""
"13/01/2023 11:10:00","58,71","","",""
"13/01/2023 11:00:00","58,76","","",""
"13/01/2023 10:50:00","57,56","","",""
"13/01/2023 10:40:00","56,93","","",""
"13/01/2023 10:30:00","57,80","","",""
"13/01/2023 10:20:00","58,43","","",""
"13/01/2023 10:10:00","58,16","","",""
"13/01/2023 10:00:00","58,72","","",""
"13/01/2023 09:50:00","58,28","","",""
"13/01/2023 09:40:00","58,65","","",""
"13/01/2023 09:30:00","57,75","","",""
"13/01/2023 09:20:00","58,87","","",""
"13/01/2023 09:10:00","59,05","","",""
"13/01/2023 09:00:00","57,96","","",""
"13/01/2023 08:50:00","59,22","","",""
"13/01/2023 08:40:00","58,97","","",""
"13/01/2023 08:30:00","60,07","","",""
"13/01/2023 08:20:00","58,78","","",""
"13/01/2023 08:10:00","58,95","","",""
"13/01/2023 08:00:00","58,63","","",""
"13/01/2023 07:50:00","59,73","","",""
"13/01/2023 07:40:00","57,42","","",""
"13/01/2023 07:30:00","59,07","","",""
"13/01/2023 07:20:00","58,79","","",""
"13/01/2023 07:10:00","59,64","","",""
"13/01/2023 07:00:00","59,08","","",""
"13/01/2023 06:50:00","59,78","","",""
"13/01/2023 06:40:00","58,76","","",""
"13/01/2023 06:30:00","58,60","","",""
"13/01/2023 06:20:00","58,20","","",""
"13/01/2023 06:10:00","58,17","","",""
"13/01/2023 06:00:00","58,66","","",""
"13/01/2023 05:50:00","58,81","","",""
"13/01/2023 05:40:00","59,39","","",""
"13/01/2023 05:30:00","59,80","","",""
"13/01/2023 05:20:00","59,01","","",""
"13/01/2023 05:10:00","59,67","","",""
"13/01/2023 05:00:00","59,12","","",""
"13/01/2023 04:50:00","59,85","","",""
"13/01/2023 04:40:00","58,05","","",""
"13/01/2023 04:30:00","59,17","","",""
"13/01/2023 04:20:00","59,33","","",""
"13/01/2023 04:10:00","59,96","","",""
"13/01/2023 04:00:00","59,59","","",""
"13/01/2023 03:50:00","60,36","","",""
"13/01/2023 03:40:00","58,56","","",""
"13/01/2023 03:30:00","58,83","","",""
"13/01/2023 03:20:00","58,04","","",""
"13/01/2023 03:10:00","59,05","","",""
"13/01/2023 03:00:00","59,32","","",""
"13/01/2023 02:50:00","57,51","","",""
"13/01/2023 02:40:00","58,13","","",""
"13/01/2023 02:30:00","58,59","","",""
"13/01/2023 02:20:00","59,28","","",""
"13/01/2023 02:10:00","58,27","","",""
"13/01/2023 02:00:00","58,43","","",""
"13/01/2023 01:50:00","58,15","","",""
"13/01/2023 01:40:00","59,02","","",""
"13/01/2023 01:30:00","59,04","","",""
"13/01/2023 01:20:00","59,41","","",""
"13/01/2023 01:10:00","59,22","","",""
"13/01/2023 01:00:00","58,74","","",""
"13/01/2023 00:50:00","59,54","","",""
"13/01/2023 00:40:00","59,58","","",""
"13/01/2023 00:30:00","59,53","","",""
"13/01/2023 00:20:00","59,29","","",""
"13/01/2023 00:10:00","59,97","","",""
"13/01/2023 00:00:00","58,84","","",""
"12/01/2023 23:50:00","59,14","","",""
"12/01/2023 23:40:00","58,84","","",""
"12/01/2023 23:30:00","59,44","","",""
"12/01/2023 23:20:00","58,13","","",""
"12/01/2023 23:10:00","58,11","","",""
"12/01/2023 23:00:00","59,33","","",""
"12/01/2023 22:50:00","59,61","","",""
"12/01/2023 22:40:00","59,91","","",""
"12/01/2023 22:30:00","59,21","","",""
"12/01/2023 22:20:00","58,89","","",""
"12/01/2023 22:10:00","58,74","","",""
"12/01/2023 22:00:00","59,93","","",""
"12/01/2023 21:50:00","59,46","","",""
"12/01/2023 21:40:00","59,58","","",""
"12/01/2023 21:30:00","59,15","","",""
"12/01/2023 21:20:00","59,66","","",""
"12/01/2023 21:10:00","58,37","","",""
"12/01/2023 21:00:00","58,17","","",""
"12/01/2023 20:50:00","58,66","","",""
"12/01/2023 20:40:00","58,77","","",""
"12/01/2023 20:30:00","57,92","","",""
"12/01/2023 20:20:00","59,71","","",""
"12/01/2023 20:10:00","58,49","","",""
"12/01/2023 20:00:00","57,98","","",""
"12/01/2023 19:50:00","57,71","","",""
"12/01/2023 19:40:00","58,76","","",""
"12/01/2023 19:30:00","57,45","","",""
"12/01/2023 19:20:00","57,81","","",""
"12/01/2023 19:10:00","57,85","","",""
"12/01/2023 19:00:00","57,40","","",""
"12/01/2023 18:50:00","58,75","","",""
"12/01/2023 18:40:00","58,70","","",""
"12/01/2023 18:30:00","58,93","","",""
"12/01/2023 18:20:00","58,42","","",""
"12/01/2023 18:10:00","58,20","","",""
"12/01/2023 18:00:00","58,87","","",""
"12/01/2023 17:50:00","58,26","","",""
"12/01/2023 17:40:00","59,34","","",""
"12/01/2023 17:30:00","58,69","","",""
"12/01/2023 17:20:00","57,96","","",""
"12/01/2023 17:10:00","58,43","","",""
"12/01/2023 17:00:00","58,25","","",""
"12/01/2023 16:50:00","59,57","","",""
"12/01/2023 16:40:00","57,99","","",""
"12/01/2023 16:30:00","58,67","","",""
"12/01/2023 16:20:00","59,32","","",""
"12/01/2023 16:10:00","59,08","","",""
"12/01/2023 16:00:00","58,13","","",""
"12/01/2023 15:50:00","59,08","","",""
"12/01/2023 15:40:00","58,43","","",""
"12/01/2023 15:30:00","60,05","","",""
"12/01/2023 15:20:00","59,19","","",""
"12/01/2023 15:10:00","58,61","","",""
"12/01/2023 15:00:00","57,65","","",""
"12/01/2023 14:50:00","57,25","","",""
"12/01/2023 14:40:00","58,65","","",""
"12/01/2023 14:30:00","58,91","","",""
"12/01/2023 14:20:00","59,85","","",""
"12/01/2023 14:10:00","58,63","","",""
"12/01/2023 14:00:00","58,21","","",""
"12/01/2023 13:50:00","58,16","","",""
"12/01/2023 13:40:00","57,74","","",""
"12/01/2023 13:30:00","59,27","","",""
"12/01/2023 13:20:00","59,49","","",""
"12/01/2023 13:10:00","58,62","","",""
"12/01/2023 13:00:00","59,43","","",""
"12/01/2023 12:50:00","58,18","","",""
"12/01/2023 12:40:00","59,43","","",""
"12/01/2023 12:30:00","59,70","","",""
"12/01/2023 12:20:00","57,88","","",""
"12/01/2023 12:10:00","59,27","","",""
"12/01/2023 12:00:00","58,78","","",""
"12/01/2023 11:50:00","59,04","","",""
"12/01/2023 11:40:00","58,77","","",""
"12/01/2023 11:30:00","58,75","","",""
"12/01/2023 11:20:00","58,36","","",""
"12/01/2023 11:10:00","59,06","","",""
"12/01/2023 11:00:00","58,80","","",""
"12/01/2023 10:50:00","58,38","","",""
"12/01/2023 10:40:00","57,74","","",""
"12/01/2023 10:30:00","59,15","","",""
"12/01/2023 10:20:00","58,85","","",""
"12/01/2023 10:10:00","58,04","","",""
"12/01/2023 10:00:00","59,06","","",""
"12/01/2023 09:50:00","58,93","","",""
"12/01/2023 09:40:00","58,99","","",""
"12/01/2023 09:30:00","58,28","","",""
"12/01/2023 09:20:00","57,41","","",""
"12/01/2023 09:10:00","58,06","","",""
"12/01/2023 09:00:00","58,35","","",""
"12/01/2023 08:50:00","58,35","","",""
"12/01/2023 08:40:00","59,15","","",""
"12/01/2023 08:30:00","59,49","","",""
"12/01/2023 08:20:00","58,18","","",""
"12/01/2023 08:10:00","57,73","","",""
"12/01/2023 08:00:00","58,73","","",""
"12/01/2023 07:50:00","57,78","","",""
"12/01/2023 07:40:00","57,30","","",""
"12/01/2023 07:30:00","56,58","","",""
"12/01/2023 07:20:00","57,05","","",""
"12/01/2023 07:10:00","57,65","","",""
"12/01/2023 07:00:00","57,12","","",""
"12/01/2023 06:50:00","58,24","","",""
"12/01/2023 06:40:00","57,70","","",""
"12/01/2023 06:30:00","58,99","","",""
"12/01/2023 06:20:00","59,74","","",""
"12/01/2023 06:10:00","58,33","","",""
"12/01/2023 06:00:00","56,94","","",""
"12/01/2023 05:50:00","58,88","","",""
"12/01/2023 05:40:00","58,09","","",""
"12/01/2023 05:30:00","58,20","","",""
"12/01/2023 05:20:00","59,30","","",""
"12/01/2023 05:10:00","59,26","","",""
"12/01/2023 05:00:00","59,22","","",""
"12/01/2023 04:50:00","59,54","","",""
"12/01/2023 04:40:00","59,21","","",""
"12/01/2023 04:30:00","58,45","","",""
"12/01/2023 04:20:00","58,17","","",""
"12/01/2023 04:10:00","59,84","","",""
"12/01/2023 04:00:00","59,30","","",""
"12/01/2023 03:50:00","58,75","","",""
"12/01/2023 03:40:00","57,86","","",""
"12/01/2023 03:30:00","59,72","","",""
"12/01/2023 03:20:00","59,09","","",""
"12/01/2023 03:10:00","58,60","","",""
"12/01/2023 03:00:00","58,79","","",""
"12/01/2023 02:50:00","59,93","","",""
"12/01/2023 02:40:00","58,32","","",""
"12/01/2023 02:30:00","57,35","","",""
"12/01/2023 02:20:00","56,23","","",""
"12/01/2023 02:10:00","57,55","","",""
"12/01/2023 02:00:00","57,54","","",""
"12/01/2023 01:50:00","58,36","","",""
"12/01/2023 01:40:00","59,34","","",""
"12/01/2023 01:30:00","58,38","","",""
"12/01/2023 01:20:00","57,31","","",""
"12/01/2023 01:10:00","58,01","","",""
"12/01/2023 01:00:00","58,50","","",""
"12/01/2023 00:50:00","57,73","","",""
"12/01/2023 00:40:00","57,36","","",""
"12/01/2023 00:30:00","58,32","","",""
"12/01/2023 00:20:00","57,56","","",""
"12/01/2023 00:10:00","58,42","","",""
"12/01/2023 00:00:00","59,87","","",""
"11/01/2023 23:50:00","60,16","","",""
"11/01/2023 23:40:00","59,42","","",""
"11/01/2023 23:30:00","57,17","","",""
"11/01/2023 23:20:00","57,67","","",""
"11/01/2023 23:10:00","58,53","","",""
"11/01/2023 23:00:00","57,84","","",""
"11/01/2023 22:50:00","57,79","","",""
"11/01/2023 22:40:00","59,31","","",""
"11/01/2023 22:30:00","58,52","","",""
"11/01/2023 22:20:00","58,15","","",""
"11/01/2023 22:10:00","58,49","","",""
"11/01/2023 22:00:00","59,06","","",""
"11/01/2023 21:50:00","57,61","","",""
"11/01/2023 21:40:00","57,93","","",""
"11/01/2023 21:30:00","57,75","","",""
"11/01/2023 21:20:00","58,33","","",""
"11/01/2023 21:10:00","58,43","","",""
"11/01/2023 21:00:00","57,71","","",""
"11/01/2023 20:50:00","57,49","","",""
"11/01/2023 20:40:00","57,42","","",""
"11/01/2023 20:30:00","56,91","","",""
"11/01/2023 20:20:00","56,01","","",""
"11/01/2023 20:10:00","56,85","","",""
"11/01/2023 20:00:00","57,05","","",""
"11/01/2023 19:50:00","56,81","","",""
"11/01/2023 19:40:00","58,78","","",""
"11/01/2023 19:30:00","57,89","","",""
"11/01/2023 19:20:00","57,61","","",""
"11/01/2023 19:10:00","57,82","","",""
"11/01/2023 19:00:00","58,11","","",""
"11/01/2023 18:50:00","59,10","","",""
"11/01/2023 18:40:00","58,07","","",""
"11/01/2023 18:30:00","55,54","","",""
"11/01/2023 18:20:00","56,14","","",""
"11/01/2023 18:10:00","57,93","","",""
"11/01/2023 18:00:00","57,50","","",""
"11/01/2023 17:50:00","58,45","","",""
"11/01/2023 17:40:00","58,06","","",""
"11/01/2023 17:30:00","57,97","","",""
"11/01/2023 17:20:00","58,39","","",""
"11/01/2023 17:10:00","57,19","","",""
"11/01/2023 17:00:00","56,94","","",""
"11/01/2023 16:50:00","56,39","","",""
"11/01/2023 16:40:00","56,30","","",""
"11/01/2023 16:30:00","56,06","","",""
"11/01/2023 16:20:00","58,31","","",""
"11/01/2023 16:10:00","58,40","","",""
"11/01/2023 16:00:00","57,61","","",""
"11/01/2023 15:50:00","56,84","","",""
"11/01/2023 15:40:00","58,06","","",""
"11/01/2023 15:30:00","58,35","","",""
"11/01/2023 15:20:00","57,35","","",""
"11/01/2023 15:10:00","57,12","","",""
"11/01/2023 15:00:00","57,31","","",""
"11/01/2023 14:50:00","56,88","","",""
"11/01/2023 14:40:00","58,58","","",""
"11/01/2023 14:30:00","58,55","","",""
"11/01/2023 14:20:00","58,46","","",""
"11/01/2023 14:10:00","57,65","","",""
"11/01/2023 14:00:00","58,17","","",""
"11/01/2023 13:50:00","58,00","","",""
"11/01/2023 13:40:00","58,59","","",""
"11/01/2023 13:30:00","57,85","","",""
"11/01/2023 13:20:00","58,39","","",""
"11/01/2023 13:10:00","58,90","","",""
"11/01/2023 13:00:00","58,17","","",""
"11/01/2023 12:50:00","57,04","","",""
"11/01/2023 12:40:00","57,95","","",""
"11/01/2023 12:30:00","58,97","","",""
"11/01/2023 12:20:00","57,91","","",""
"11/01/2023 12:10:00","58,27","","",""
"11/01/2023 12:00:00","58,29","","",""
"11/01/2023 11:50:00","57,35","","",""
"11/01/2023 11:40:00","56,68","","",""
"11/01/2023 11:30:00","57,53","","",""
"11/01/2023 11:20:00","57,89","","",""
"11/01/2023 11:10:00","58,08","","",""
"11/01/2023 11:00:00","58,25","","",""
"11/01/2023 10:50:00","58,37","","",""
"11/01/2023 10:40:00","57,74","","",""
"11/01/2023 10:30:00","57,49","","",""
"11/01/2023 10:20:00","56,58","","",""
"11/01/2023 10:10:00","57,41","","",""
"11/01/2023 10:00:00","57,96","","",""
"11/01/2023 09:50:00","56,93","","",""
"11/01/2023 09:40:00","57,03","","",""
"11/01/2023 09:30:00","57,50","","",""
"11/01/2023 09:20:00","57,70","","",""
"11/01/2023 09:10:00","56,03","","",""
"11/01/2023 09:00:00","57,87","","",""
"11/01/2023 08:50:00","58,49","","",""
"11/01/2023 08:40:00","59,56","","",""
"11/01/2023 08:30:00","59,83","","",""
"11/01/2023 08:20:00","60,12","","",""
"11/01/2023 08:10:00","60,19","","",""
"11/01/2023 08:00:00","59,95","","",""
"11/01/2023 07:50:00","59,11","","",""
"11/01/2023 07:40:00","59,56","","",""
"11/01/2023 07:30:00","59,29","","",""
"11/01/2023 07:20:00","59,60","","",""
"11/01/2023 07:10:00","60,30","","",""
"11/01/2023 07:00:00","59,50","","",""
"11/01/2023 06:50:00","58,29","","",""
"11/01/2023 06:40:00","58,72","","",""
"11/01/2023 06:30:00","59,48","","",""
"11/01/2023 06:20:00","58,25","","",""
"11/01/2023 06:10:00","59,17","","",""
"11/01/2023 06:00:00","60,41","","",""
"11/01/2023 05:50:00","58,07","","",""
"11/01/2023 05:40:00","57,93","","",""
"11/01/2023 05:30:00","57,95","","",""
"11/01/2023 05:20:00","59,01","","",""
"11/01/2023 05:10:00","58,08","","",""
"11/01/2023 05:00:00","59,09","","",""
"11/01/2023 04:50:00","59,18","","",""
"11/01/2023 04:40:00","58,16","","",""
"11/01/2023 04:30:00","58,80","","",""
"11/01/2023 04:20:00","58,43","","",""
"11/01/2023 04:10:00","59,19","","",""
"11/01/2023 04:00:00","57,73","","",""
"11/01/2023 03:50:00","57,87","","",""
"11/01/2023 03:40:00","58,49","","",""
"11/01/2023 03:30:00","60,21","","",""
"11/01/2023 03:20:00","60,64","","",""
"11/01/2023 03:10:00","59,86","","",""
"11/01/2023 03:00:00","59,68","","",""
"11/01/2023 02:50:00","57,33","","",""
"11/01/2023 02:40:00","57,44","","",""
"11/01/2023 02:30:00","57,04","","",""
"11/01/2023 02:20:00","58,98","","",""
"11/01/2023 02:10:00","58,35","","",""
"11/01/2023 02:00:00","58,00","","",""
"11/01/2023 01:50:00","57,83","","",""
"11/01/2023 01:40:00","57,45","","",""
"11/01/2023 01:30:00","57,16","","",""
"11/01/2023 01:20:00","56,76","","",""
"11/01/2023 01:10:00","56,50","","",""
"11/01/2023 01:00:00","56,73","","",""
"11/01/2023 00:50:00","57,66","","",""
"11/01/2023 00:40:00","57,51","","",""
"11/01/2023 00:30:00","56,95","","",""
"11/01/2023 00:20:00","57,06","","",""
"11/01/2023 00:10:00","57,75","","",""
"11/01/2023 00:00:00","58,14","","",""
"10/01/2023 23:50:00","57,82","","",""
"10/01/2023 23:40:00","56,93","","",""
"10/01/2023 23:30:00","57,49","","",""
"10/01/2023 23:20:00","57,93","","",""
"10/01/2023 23:10:00","57,45","","",""
"10/01/2023 23:00:00","57,63","","",""
"10/01/2023 22:50:00","57,80","","",""
"10/01/2023 22:40:00","58,17","","",""
"10/01/2023 22:30:00","58,41","","",""
"10/01/2023 22:20:00","57,20","","",""
"10/01/2023 22:10:00","57,71","","",""
"10/01/2023 22:00:00","57,14","","",""
"10/01/2023 21:50:00","57,26","","",""
"10/01/2023 21:40:00","57,60","","",""
"10/01/2023 21:30:00","56,82","","",""
"10/01/2023 21:20:00","57,21","","",""
"10/01/2023 21:10:00","57,03","","",""
"10/01/2023 21:00:00","55,54","","",""
"10/01/2023 20:50:00","56,85","","",""
"10/01/2023 20:40:00","56,22","","",""
"10/01/2023 20:30:00","57,22","","",""
"10/01/2023 20:20:00","56,55","","",""
"10/01/2023 20:10:00","56,90","","",""
"10/01/2023 20:00:00","59,80","","",""
"10/01/2023 19:50:00","64,42","","",""
"10/01/2023 19:40:00","62,44","","",""
"10/01/2023 19:30:00","59,35","","",""
"10/01/2023 19:20:00","58,48","","",""
"10/01/2023 19:10:00","57,88","","",""
"10/01/2023 19:00:00","59,30","","",""
"10/01/2023 18:50:00","59,59","","",""
"10/01/2023 18:40:00","57,55","","",""
"10/01/2023 18:30:00","57,27","","",""
"10/01/2023 18:20:00","58,19","","",""
"10/01/2023 18:10:00","57,52","","",""
"10/01/2023 18:00:00","58,19","","",""
"10/01/2023 17:50:00","58,56","","",""
"10/01/2023 17:40:00","58,77","","",""
"10/01/2023 17:30:00","58,60","","",""
"10/01/2023 17:20:00","58,00","","",""
"10/01/2023 17:10:00","59,03","","",""
"10/01/2023 17:00:00","58,43","","",""
"10/01/2023 16:50:00","57,82","","",""
"10/01/2023 16:40:00","57,28","","",""
"10/01/2023 16:30:00","56,58","","",""
"10/01/2023 16:20:00","56,04","","",""
"10/01/2023 16:10:00","57,55","","",""
"10/01/2023 16:00:00","57,76","","",""
"10/01/2023 15:50:00","57,97","","",""
"10/01/2023 15:40:00","57,15","","",""
"10/01/2023 15:30:00","58,22","","",""
"10/01/2023 15:20:00","58,89","","",""
"10/01/2023 15:10:00","57,63","","",""
"10/01/2023 15:00:00","57,68","","",""
"10/01/2023 14:50:00","57,81","","",""
"10/01/2023 14:40:00","58,07","","",""
"10/01/2023 14:30:00","57,97","","",""
"10/01/2023 14:20:00","58,49","","",""
"10/01/2023 14:10:00","58,09","","",""
"10/01/2023 14:00:00","58,91","","",""
"10/01/2023 13:50:00","59,63","","",""
"10/01/2023 13:40:00","60,10","","",""
"10/01/2023 13:30:00","58,26","","",""
"10/01/2023 13:20:00","57,47","","",""
"10/01/2023 13:10:00","58,20","","",""
"10/01/2023 13:00:00","58,84","","",""
"10/01/2023 12:50:00","58,88","","",""
"10/01/2023 12:40:00","59,52","","",""
"10/01/2023 12:30:00","59,67","","",""
"10/01/2023 12:20:00","58,81","","",""
"10/01/2023 12:10:00","59,83","","",""
"10/01/2023 12:00:00","59,39","","",""
"10/01/2023 11:50:00","59,98","","",""
"10/01/2023 11:40:00","58,18","","",""
"10/01/2023 11:30:00","58,38","","",""
"10/01/2023 11:20:00","58,12","","",""
"10/01/2023 11:10:00","58,78","","",""
"10/01/2023 11:00:00","59,43","","",""
"10/01/2023 10:50:00","58,98","","",""
"10/01/2023 10:40:00","58,66","","",""
"10/01/2023 10:30:00","58,13","","",""
"10/01/2023 10:20:00","58,04","","",""
"10/01/2023 10:10:00","59,82","","",""
"10/01/2023 10:00:00","59,05","","",""
"10/01/2023 09:50:00","59,11","","",""
"10/01/2023 09:40:00","58,21","","",""
"10/01/2023 09:30:00","58,49","","",""
"10/01/2023 09:20:00","58,86","","",""
"10/01/2023 09:10:00","59,62","","",""
"10/01/2023 09:00:00","58,58","","",""
"10/01/2023 08:50:00","59,73","","",""
"10/01/2023 08:40:00","59,09","","",""
"10/01/2023 08:30:00","58,69","","",""
"10/01/2023 08:20:00","59,68","","",""
"10/01/2023 08:10:00","59,21","","",""
"10/01/2023 08:00:00","58,15","","",""
"10/01/2023 07:50:00","59,42","","",""
"10/01/2023 07:40:00","59,20","","",""
"10/01/2023 07:30:00","59,47","","",""
"10/01/2023 07:20:00","58,40","","",""
"10/01/2023 07:10:00","58,78","","",""
"10/01/2023 07:00:00","58,51","","",""
"10/01/2023 06:50:00","58,05","","",""
"10/01/2023 06:40:00","59,65","","",""
"10/01/2023 06:30:00","59,08","","",""
"10/01/2023 06:20:00","58,34","","",""
"10/01/2023 06:10:00","57,86","","",""
"10/01/2023 06:00:00","58,94","","",""
"10/01/2023 05:50:00","59,28","","",""
"10/01/2023 05:40:00","58,99","","",""
"10/01/2023 05:30:00","58,64","","",""
"10/01/2023 05:20:00","59,05","","",""
"10/01/2023 05:10:00","60,03","","",""
"10/01/2023 05:00:00","58,59","","",""
"10/01/2023 04:50:00","58,18","","",""
"10/01/2023 04:40:00","58,45","","",""
"10/01/2023 04:30:00","58,62","","",""
"10/01/2023 04:20:00","58,24","","",""
"10/01/2023 04:10:00","59,57","","",""
"10/01/2023 04:00:00","59,94","","",""
"10/01/2023 03:50:00","59,38","","",""
"10/01/2023 03:40:00","58,84","","",""
"10/01/2023 03:30:00","58,81","","",""
"10/01/2023 03:20:00","58,89","","",""
"10/01/2023 03:10:00","59,63","","",""
"10/01/2023 03:00:00","59,99","","",""
"10/01/2023 02:50:00","59,99","","",""
"10/01/2023 02:40:00","59,16","","",""
"10/01/2023 02:30:00","59,28","","",""
"10/01/2023 02:20:00","59,31","","",""
"10/01/2023 02:10:00","59,57","","",""
"10/01/2023 02:00:00","58,00","","",""
"10/01/2023 01:50:00","58,57","","",""
"10/01/2023 01:40:00","57,63","","",""
"10/01/2023 01:30:00","58,34","","",""
"10/01/2023 01:20:00","57,97","","",""
"10/01/2023 01:10:00","58,78","","",""
"10/01/2023 01:00:00","58,93","","",""
"10/01/2023 00:50:00","58,54","","",""
"10/01/2023 00:40:00","58,34","","",""
"10/01/2023 00:30:00","58,65","","",""
"10/01/2023 00:20:00","58,14","","",""
"10/01/2023 00:10:00","59,02","","",""
"10/01/2023 00:00:00","58,72","","",""
"09/01/2023 23:50:00","57,42","","",""
"09/01/2023 23:40:00","59,25","","",""
"09/01/2023 23:30:00","58,23","","",""
"09/01/2023 23:20:00","58,35","","",""
"09/01/2023 23:10:00","58,01","","",""
"09/01/2023 23:00:00","57,05","","",""
"09/01/2023 22:50:00","58,26","","",""
"09/01/2023 22:40:00","59,39","","",""
"09/01/2023 22:30:00","60,66","","",""
"09/01/2023 22:20:00","59,52","","",""
"09/01/2023 22:10:00","57,44","","",""
"09/01/2023 22:00:00","58,01","","",""
"09/01/2023 21:50:00","58,39","","",""
"09/01/2023 21:40:00","58,60","","",""
"09/01/2023 21:30:00","59,08","","",""
"09/01/2023 21:20:00","58,51","","",""
"09/01/2023 21:10:00","58,83","","",""
"09/01/2023 21:00:00","59,34","","",""
"09/01/2023 20:50:00","58,70","","",""
"09/01/2023 20:40:00","57,96","","",""
"09/01/2023 20:30:00","58,36","","",""
"09/01/2023 20:20:00","59,63","","",""
"09/01/2023 20:10:00","59,53","","",""
"09/01/2023 20:00:00","58,79","","",""
"09/01/2023 19:50:00","57,81","","",""
"09/01/2023 19:40:00","57,51","","",""
"09/01/2023 19:30:00","58,21","","",""
"09/01/2023 19:20:00","58,41","","",""
"09/01/2023 19:10:00","58,10","","",""
"09/01/2023 19:00:00","59,20","","",""
"09/01/2023 18:50:00","58,46","","",""
"09/01/2023 18:40:00","58,42","","",""
"09/01/2023 18:30:00","58,18","","",""
"09/01/2023 18:20:00","59,35","","",""
"09/01/2023 18:10:00","58,02","","",""
"09/01/2023 18:00:00","58,38","","",""
"09/01/2023 17:50:00","59,41","","",""
"09/01/2023 17:40:00","59,86","","",""
"09/01/2023 17:30:00","58,91","","",""
"09/01/2023 17:20:00","58,66","","",""
"09/01/2023 17:10:00","57,67","","",""
"09/01/2023 17:00:00","58,29","","",""
"09/01/2023 16:50:00","58,71","","",""
"09/01/2023 16:40:00","58,08","","",""
"09/01/2023 16:30:00","58,59","","",""
"09/01/2023 16:20:00","58,10","","",""
"09/01/2023 16:10:00","58,61","","",""
"09/01/2023 16:00:00","57,79","","",""
"09/01/2023 15:50:00","57,95","","",""
"09/01/2023 15:40:00","58,59","","",""
"09/01/2023 15:30:00","59,89","","",""
"09/01/2023 15:20:00","59,19","","",""
"09/01/2023 15:10:00","58,89","","",""
"09/01/2023 15:00:00","58,09","","",""
"09/01/2023 14:50:00","58,77","","",""
"09/01/2023 14:40:00","59,20","","",""
"09/01/2023 14:30:00","58,08","","",""
"09/01/2023 14:20:00","57,99","","",""
"09/01/2023 14:10:00","59,20","","",""
"09/01/2023 14:00:00","58,43","","",""
"09/01/2023 13:50:00","58,99","","",""
"09/01/2023 13:40:00","59,23","","",""
"09/01/2023 13:30:00","57,98","","",""
"09/01/2023 13:20:00","58,90","","",""
"09/01/2023 13:10:00","61,01","","",""
"09/01/2023 13:00:00","58,62","","",""
"09/01/2023 12:50:00","59,41","","",""
"09/01/2023 12:40:00","58,80","","",""
"09/01/2023 12:30:00","57,41","","",""
"09/01/2023 12:20:00","57,46","","",""
"09/01/2023 12:10:00","58,13","","",""
"09/01/2023 12:00:00","57,87","","",""
"09/01/2023 11:50:00","58,38","","",""
"09/01/2023 11:40:00","57,08","","",""
"09/01/2023 11:30:00","57,74","","",""
"09/01/2023 11:20:00","56,99","","",""
"09/01/2023 11:10:00","58,76","","",""
"09/01/2023 11:00:00","58,33","","",""
"09/01/2023 10:50:00","57,35","","",""
"09/01/2023 10:40:00","59,19","","",""
"09/01/2023 10:30:00","60,11","","",""
"09/01/2023 10:20:00","58,56","","",""
"09/01/2023 10:10:00","58,33","","",""
"09/01/2023 10:00:00","58,64","","",""
"09/01/2023 09:50:00","60,20","","",""
"09/01/2023 09:40:00","59,46","","",""
"09/01/2023 09:30:00","58,61","","",""
"09/01/2023 09:20:00","58,31","","",""
"09/01/2023 09:10:00","58,10","","",""
"09/01/2023 09:00:00","56,33","","",""
"09/01/2023 08:50:00","57,71","","",""
"09/01/2023 08:40:00","57,63","","",""
"09/01/2023 08:30:00","57,34","","",""
"09/01/2023 08:20:00","59,26","","",""
"09/01/2023 08:10:00","59,00","","",""
"09/01/2023 08:00:00","58,96","","",""
"09/01/2023 07:50:00","57,71","","",""
"09/01/2023 07:40:00","58,95","","",""
"09/01/2023 07:30:00","59,56","","",""
"09/01/2023 07:20:00","58,23","","",""
"09/01/2023 07:10:00","57,60","","",""
"09/01/2023 07:00:00","57,82","","",""
"09/01/2023 06:50:00","59,56","","",""
"09/01/2023 06:40:00","57,46","","",""
"09/01/2023 06:30:00","58,19","","",""
"09/01/2023 06:20:00","58,13","","",""
"09/01/2023 06:10:00","58,73","","",""
"09/01/2023 06:00:00","60,16","","",""
"09/01/2023 05:50:00","59,25","","",""
"09/01/2023 05:40:00","59,01","","",""
"09/01/2023 05:30:00","59,55","","",""
"09/01/2023 05:20:00","59,02","","",""
"09/01/2023 05:10:00","59,53","","",""
"09/01/2023 05:00:00","58,68","","",""
"09/01/2023 04:50:00","59,74","","",""
"09/01/2023 04:40:00","59,49","","",""
"09/01/2023 04:30:00","59,06","","",""
"09/01/2023 04:20:00","58,77","","",""
"09/01/2023 04:10:00","58,96","","",""
"09/01/2023 04:00:00","58,26","","",""
"09/01/2023 03:50:00","59,63","","",""
"09/01/2023 03:40:00","59,91","","",""
"09/01/2023 03:30:00","60,26","","",""
"09/01/2023 03:20:00","58,72","","",""
"09/01/2023 03:10:00","58,47","","",""
"09/01/2023 03:00:00","58,93","","",""
"09/01/2023 02:50:00","58,88","","",""
"09/01/2023 02:40:00","58,07","","",""
"09/01/2023 02:30:00","57,55","","",""
"09/01/2023 02:20:00","56,99","","",""
"09/01/2023 02:10:00","58,79","","",""
"09/01/2023 02:00:00","58,54","","",""
"09/01/2023 01:50:00","57,14","","",""
"09/01/2023 01:40:00","57,19","","",""
"09/01/2023 01:30:00","57,20","","",""
"09/01/2023 01:20:00","57,95","","",""
"09/01/2023 01:10:00","57,80","","",""
"09/01/2023 01:00:00","58,23","","",""
"09/01/2023 00:50:00","57,62","","",""
"09/01/2023 00:40:00","57,67","","",""
