"Time stamp","Value","Events","Comment","User"
"09/01/2023 00:30:00","56,51","","",""
"09/01/2023 00:20:00","57,62","","",""
"09/01/2023 00:10:00","58,28","","",""
"09/01/2023 00:00:00","58,29","","",""
"08/01/2023 23:50:00","58,97","","",""
"08/01/2023 23:40:00","58,76","","",""
"08/01/2023 23:30:00","59,02","","",""
"08/01/2023 23:20:00","58,60","","",""
"08/01/2023 23:10:00","57,95","","",""
"08/01/2023 23:00:00","57,95","","",""
"08/01/2023 22:50:00","59,32","","",""
"08/01/2023 22:40:00","58,07","","",""
"08/01/2023 22:30:00","57,57","","",""
"08/01/2023 22:20:00","58,66","","",""
"08/01/2023 22:10:00","57,28","","",""
"08/01/2023 22:00:00","57,63","","",""
"08/01/2023 21:50:00","57,60","","",""
"08/01/2023 21:40:00","57,88","","",""
"08/01/2023 21:30:00","58,73","","",""
"08/01/2023 21:20:00","57,60","","",""
"08/01/2023 21:10:00","58,02","","",""
"08/01/2023 21:00:00","57,29","","",""
"08/01/2023 20:50:00","59,19","","",""
"08/01/2023 20:40:00","58,74","","",""
"08/01/2023 20:30:00","58,97","","",""
"08/01/2023 20:20:00","58,99","","",""
"08/01/2023 20:10:00","58,98","","",""
"08/01/2023 20:00:00","58,69","","",""
"08/01/2023 19:50:00","57,63","","",""
"08/01/2023 19:40:00","58,61","","",""
"08/01/2023 19:30:00","59,65","","",""
"08/01/2023 19:20:00","58,85","","",""
"08/01/2023 19:10:00","58,53","","",""
"08/01/2023 19:00:00","57,67","","",""
"08/01/2023 18:50:00","57,57","","",""
"08/01/2023 18:40:00","59,07","","",""
"08/01/2023 18:30:00","58,86","","",""
"08/01/2023 18:20:00","57,73","","",""
"08/01/2023 18:10:00","57,72","","",""
"08/01/2023 18:00:00","58,23","","",""
"08/01/2023 17:50:00","58,24","","",""
"08/01/2023 17:40:00","58,18","","",""
"08/01/2023 17:30:00","58,04","","",""
"08/01/2023 17:20:00","58,99","","",""
"08/01/2023 17:10:00","58,82","","",""
"08/01/2023 17:00:00","57,15","","",""
"08/01/2023 16:50:00","57,05","","",""
"08/01/2023 16:40:00","57,22","","",""
"08/01/2023 16:30:00","57,21","","",""
"08/01/2023 16:20:00","58,25","","",""
"08/01/2023 16:10:00","57,79","","",""
"08/01/2023 16:00:00","57,19","","",""
"08/01/2023 15:50:00","58,21","","",""
"08/01/2023 15:40:00","59,11","","",""
"08/01/2023 15:30:00","58,77","","",""
"08/01/2023 15:20:00","59,03","","",""
"08/01/2023 15:10:00","58,92","","",""
"08/01/2023 15:00:00","58,29","","",""
"08/01/2023 14:50:00","58,78","","",""
"08/01/2023 14:40:00","58,46","","",""
"08/01/2023 14:30:00","58,61","","",""
"08/01/2023 14:20:00","57,65","","",""
"08/01/2023 14:10:00","58,71","","",""
"08/01/2023 14:00:00","58,61","","",""
"08/01/2023 13:50:00","58,86","","",""
"08/01/2023 13:40:00","59,64","","",""
"08/01/2023 13:30:00","59,23","","",""
"08/01/2023 13:20:00","58,52","","",""
"08/01/2023 13:10:00","58,57","","",""
"08/01/2023 13:00:00","58,21","","",""
"08/01/2023 12:50:00","59,27","","",""
"08/01/2023 12:40:00","60,33","","",""
"08/01/2023 12:30:00","59,13","","",""
"08/01/2023 12:20:00","59,23","","",""
"08/01/2023 12:10:00","58,96","","",""
"08/01/2023 12:00:00","59,63","","",""
"08/01/2023 11:50:00","58,30","","",""
"08/01/2023 11:40:00","57,56","","",""
"08/01/2023 11:30:00","58,59","","",""
"08/01/2023 11:20:00","59,96","","",""
"08/01/2023 11:10:00","59,94","","",""
"08/01/2023 11:00:00","60,28","","",""
"08/01/2023 10:50:00","59,85","","",""
"08/01/2023 10:40:00","58,97","","",""
"08/01/2023 10:30:00","59,33","","",""
"08/01/2023 10:20:00","58,86","","",""
"08/01/2023 10:10:00","58,21","","",""
"08/01/2023 10:00:00","58,49","","",""
"08/01/2023 09:50:00","58,86","","",""
"08/01/2023 09:40:00","60,03","","",""
"08/01/2023 09:30:00","58,58","","",""
"08/01/2023 09:20:00","59,30","","",""
"08/01/2023 09:10:00","59,86","","",""
"08/01/2023 09:00:00","59,76","","",""
"08/01/2023 08:50:00","59,81","","",""
"08/01/2023 08:40:00","58,00","","",""
"08/01/2023 08:30:00","59,12","","",""
"08/01/2023 08:20:00","58,13","","",""
"08/01/2023 08:10:00","58,00","","",""
"08/01/2023 08:00:00","58,45","","",""
"08/01/2023 07:50:00","58,36","","",""
"08/01/2023 07:40:00","57,92","","",""
"08/01/2023 07:30:00","57,76","","",""
"08/01/2023 07:20:00","58,86","","",""
"08/01/2023 07:10:00","59,18","","",""
"08/01/2023 07:00:00","59,32","","",""
"08/01/2023 06:50:00","58,83","","",""
"08/01/2023 06:40:00","59,15","","",""
"08/01/2023 06:30:00","60,76","","",""
"08/01/2023 06:20:00","60,91","","",""
"08/01/2023 06:10:00","60,18","","",""
"08/01/2023 06:00:00","60,22","","",""
"08/01/2023 05:50:00","59,03","","",""
"08/01/2023 05:40:00","58,54","","",""
"08/01/2023 05:30:00","57,55","","",""
"08/01/2023 05:20:00","58,24","","",""
"08/01/2023 05:10:00","59,09","","",""
"08/01/2023 05:00:00","59,41","","",""
"08/01/2023 04:50:00","58,98","","",""
"08/01/2023 04:40:00","58,89","","",""
"08/01/2023 04:30:00","58,20","","",""
"08/01/2023 04:20:00","58,47","","",""
"08/01/2023 04:10:00","58,22","","",""
"08/01/2023 04:00:00","58,72","","",""
"08/01/2023 03:50:00","59,01","","",""
"08/01/2023 03:40:00","58,68","","",""
"08/01/2023 03:30:00","58,04","","",""
"08/01/2023 03:20:00","57,70","","",""
"08/01/2023 03:10:00","58,30","","",""
"08/01/2023 03:00:00","58,52","","",""
"08/01/2023 02:50:00","58,65","","",""
"08/01/2023 02:40:00","58,67","","",""
"08/01/2023 02:30:00","59,03","","",""
"08/01/2023 02:20:00","59,93","","",""
"08/01/2023 02:10:00","58,35","","",""
"08/01/2023 02:00:00","57,55","","",""
"08/01/2023 01:50:00","58,30","","",""
"08/01/2023 01:40:00","58,46","","",""
"08/01/2023 01:30:00","58,45","","",""
"08/01/2023 01:20:00","58,20","","",""
"08/01/2023 01:10:00","59,29","","",""
"08/01/2023 01:00:00","58,77","","",""
"08/01/2023 00:50:00","59,87","","",""
"08/01/2023 00:40:00","58,47","","",""
"08/01/2023 00:30:00","58,65","","",""
"08/01/2023 00:20:00","58,41","","",""
"08/01/2023 00:10:00","59,91","","",""
"08/01/2023 00:00:00","58,77","","",""
"07/01/2023 23:50:00","59,20","","",""
"07/01/2023 23:40:00","59,37","","",""
"07/01/2023 23:30:00","59,67","","",""
"07/01/2023 23:20:00","59,63","","",""
"07/01/2023 23:10:00","57,87","","",""
"07/01/2023 23:00:00","57,99","","",""
"07/01/2023 22:50:00","58,98","","",""
"07/01/2023 22:40:00","58,51","","",""
"07/01/2023 22:30:00","59,26","","",""
"07/01/2023 22:20:00","57,65","","",""
"07/01/2023 22:10:00","57,93","","",""
"07/01/2023 22:00:00","58,98","","",""
"07/01/2023 21:50:00","58,33","","",""
"07/01/2023 21:40:00","57,91","","",""
"07/01/2023 21:30:00","58,91","","",""
"07/01/2023 21:20:00","59,31","","",""
"07/01/2023 21:10:00","59,17","","",""
"07/01/2023 21:00:00","59,74","","",""
"07/01/2023 20:50:00","59,46","","",""
"07/01/2023 20:40:00","59,35","","",""
"07/01/2023 20:30:00","59,15","","",""
"07/01/2023 20:20:00","59,76","","",""
"07/01/2023 20:10:00","58,89","","",""
"07/01/2023 20:00:00","58,59","","",""
"07/01/2023 19:50:00","58,36","","",""
"07/01/2023 19:40:00","58,91","","",""
"07/01/2023 19:30:00","57,85","","",""
"07/01/2023 19:20:00","58,21","","",""
"07/01/2023 19:10:00","58,44","","",""
"07/01/2023 19:00:00","58,37","","",""
"07/01/2023 18:50:00","57,35","","",""
"07/01/2023 18:40:00","58,69","","",""
"07/01/2023 18:30:00","58,85","","",""
"07/01/2023 18:20:00","58,30","","",""
"07/01/2023 18:10:00","58,60","","",""
"07/01/2023 18:00:00","59,49","","",""
"07/01/2023 17:50:00","59,02","","",""
"07/01/2023 17:40:00","60,17","","",""
"07/01/2023 17:30:00","59,44","","",""
"07/01/2023 17:20:00","58,87","","",""
"07/01/2023 17:10:00","60,31","","",""
"07/01/2023 17:00:00","61,37","","",""
"07/01/2023 16:50:00","60,03","","",""
"07/01/2023 16:40:00","58,53","","",""
"07/01/2023 16:30:00","58,54","","",""
"07/01/2023 16:20:00","59,23","","",""
"07/01/2023 16:10:00","59,25","","",""
"07/01/2023 16:00:00","58,57","","",""
"07/01/2023 15:50:00","58,37","","",""
"07/01/2023 15:40:00","59,13","","",""
"07/01/2023 15:30:00","59,51","","",""
"07/01/2023 15:20:00","59,25","","",""
"07/01/2023 15:10:00","59,97","","",""
"07/01/2023 15:00:00","60,52","","",""
"07/01/2023 14:50:00","59,07","","",""
"07/01/2023 14:40:00","58,92","","",""
"07/01/2023 14:30:00","58,88","","",""
"07/01/2023 14:20:00","57,46","","",""
"07/01/2023 14:10:00","56,90","","",""
"07/01/2023 14:00:00","57,90","","",""
"07/01/2023 13:50:00","59,05","","",""
"07/01/2023 13:40:00","59,00","","",""
"07/01/2023 13:30:00","58,20","","",""
"07/01/2023 13:20:00","58,86","","",""
"07/01/2023 13:10:00","59,85","","",""
"07/01/2023 13:00:00","59,46","","",""
"07/01/2023 12:50:00","57,62","","",""
"07/01/2023 12:40:00","58,00","","",""
"07/01/2023 12:30:00","57,66","","",""
"07/01/2023 12:20:00","59,20","","",""
"07/01/2023 12:10:00","59,05","","",""
"07/01/2023 12:00:00","59,95","","",""
"07/01/2023 11:50:00","59,41","","",""
"07/01/2023 11:40:00","58,39","","",""
"07/01/2023 11:30:00","57,99","","",""
"07/01/2023 11:20:00","57,51","","",""
"07/01/2023 11:10:00","57,98","","",""
"07/01/2023 11:00:00","58,46","","",""
"07/01/2023 10:50:00","58,95","","",""
"07/01/2023 10:40:00","58,56","","",""
"07/01/2023 10:30:00","58,49","","",""
"07/01/2023 10:20:00","59,81","","",""
"07/01/2023 10:10:00","58,92","","",""
"07/01/2023 10:00:00","58,60","","",""
"07/01/2023 09:50:00","59,81","","",""
"07/01/2023 09:40:00","59,82","","",""
"07/01/2023 09:30:00","58,11","","",""
"07/01/2023 09:20:00","58,30","","",""
"07/01/2023 09:10:00","58,05","","",""
"07/01/2023 09:00:00","59,45","","",""
"07/01/2023 08:50:00","60,66","","",""
"07/01/2023 08:40:00","58,95","","",""
"07/01/2023 08:30:00","59,16","","",""
"07/01/2023 08:20:00","60,48","","",""
"07/01/2023 08:10:00","58,99","","",""
"07/01/2023 08:00:00","58,89","","",""
"07/01/2023 07:50:00","59,18","","",""
"07/01/2023 07:40:00","58,79","","",""
"07/01/2023 07:30:00","59,11","","",""
"07/01/2023 07:20:00","57,96","","",""
"07/01/2023 07:10:00","59,21","","",""
"07/01/2023 07:00:00","58,55","","",""
"07/01/2023 06:50:00","58,22","","",""
"07/01/2023 06:40:00","57,92","","",""
"07/01/2023 06:30:00","58,31","","",""
"07/01/2023 06:20:00","58,97","","",""
"07/01/2023 06:10:00","59,17","","",""
"07/01/2023 06:00:00","58,58","","",""
"07/01/2023 05:50:00","59,20","","",""
"07/01/2023 05:40:00","58,36","","",""
"07/01/2023 05:30:00","59,56","","",""
"07/01/2023 05:20:00","59,96","","",""
"07/01/2023 05:10:00","58,88","","",""
"07/01/2023 05:00:00","58,81","","",""
"07/01/2023 04:50:00","58,80","","",""
"07/01/2023 04:40:00","59,40","","",""
"07/01/2023 04:30:00","59,53","","",""
"07/01/2023 04:20:00","59,86","","",""
"07/01/2023 04:10:00","58,61","","",""
"07/01/2023 04:00:00","57,99","","",""
"07/01/2023 03:50:00","59,80","","",""
"07/01/2023 03:40:00","60,29","","",""
"07/01/2023 03:30:00","58,56","","",""
"07/01/2023 03:20:00","57,74","","",""
"07/01/2023 03:10:00","58,41","","",""
"07/01/2023 03:00:00","59,28","","",""
"07/01/2023 02:50:00","59,00","","",""
"07/01/2023 02:40:00","59,64","","",""
"07/01/2023 02:30:00","59,69","","",""
"07/01/2023 02:20:00","57,59","","",""
"07/01/2023 02:10:00","58,67","","",""
"07/01/2023 02:00:00","59,19","","",""
"07/01/2023 01:50:00","59,55","","",""
"07/01/2023 01:40:00","59,53","","",""
"07/01/2023 01:30:00","59,25","","",""
"07/01/2023 01:20:00","59,76","","",""
"07/01/2023 01:10:00","59,67","","",""
"07/01/2023 01:00:00","59,35","","",""
"07/01/2023 00:50:00","60,25","","",""
"07/01/2023 00:40:00","59,01","","",""
"07/01/2023 00:30:00","58,42","","",""
"07/01/2023 00:20:00","58,45","","",""
"07/01/2023 00:10:00","59,46","","",""
"07/01/2023 00:00:00","60,23","","",""
"06/01/2023 23:50:00","59,97","","",""
"06/01/2023 23:40:00","59,16","","",""
"06/01/2023 23:30:00","59,39","","",""
"06/01/2023 23:20:00","58,83","","",""
"06/01/2023 23:10:00","58,82","","",""
"06/01/2023 23:00:00","59,13","","",""
"06/01/2023 22:50:00","58,24","","",""
"06/01/2023 22:40:00","59,92","","",""
"06/01/2023 22:30:00","59,23","","",""
"06/01/2023 22:20:00","59,18","","",""
"06/01/2023 22:10:00","59,19","","",""
"06/01/2023 22:00:00","59,74","","",""
"06/01/2023 21:50:00","59,44","","",""
"06/01/2023 21:40:00","59,36","","",""
"06/01/2023 21:30:00","59,18","","",""
"06/01/2023 21:20:00","59,77","","",""
"06/01/2023 21:10:00","59,67","","",""
"06/01/2023 21:00:00","59,92","","",""
"06/01/2023 20:50:00","59,05","","",""
"06/01/2023 20:40:00","58,99","","",""
"06/01/2023 20:30:00","59,13","","",""
"06/01/2023 20:20:00","57,62","","",""
"06/01/2023 20:10:00","57,95","","",""
"06/01/2023 20:00:00","59,46","","",""
"06/01/2023 19:50:00","59,93","","",""
"06/01/2023 19:40:00","58,29","","",""
"06/01/2023 19:30:00","59,52","","",""
"06/01/2023 19:20:00","59,03","","",""
"06/01/2023 19:10:00","58,45","","",""
"06/01/2023 19:00:00","58,35","","",""
"06/01/2023 18:50:00","57,54","","",""
"06/01/2023 18:40:00","57,36","","",""
"06/01/2023 18:30:00","57,44","","",""
"06/01/2023 18:20:00","57,64","","",""
"06/01/2023 18:10:00","57,41","","",""
"06/01/2023 18:00:00","58,85","","",""
"06/01/2023 17:50:00","58,63","","",""
"06/01/2023 17:40:00","58,40","","",""
"06/01/2023 17:30:00","57,84","","",""
"06/01/2023 17:20:00","58,00","","",""
"06/01/2023 17:10:00","59,47","","",""
"06/01/2023 17:00:00","59,12","","",""
"06/01/2023 16:50:00","58,21","","",""
"06/01/2023 16:40:00","57,28","","",""
"06/01/2023 16:30:00","58,87","","",""
"06/01/2023 16:20:00","59,14","","",""
"06/01/2023 16:10:00","59,17","","",""
"06/01/2023 16:00:00","57,49","","",""
"06/01/2023 15:50:00","57,28","","",""
"06/01/2023 15:40:00","59,22","","",""
"06/01/2023 15:30:00","60,56","","",""
"06/01/2023 15:20:00","60,34","","",""
"06/01/2023 15:10:00","59,19","","",""
"06/01/2023 15:00:00","59,30","","",""
"06/01/2023 14:50:00","59,25","","",""
"06/01/2023 14:40:00","59,21","","",""
"06/01/2023 14:30:00","58,94","","",""
"06/01/2023 14:20:00","59,83","","",""
"06/01/2023 14:10:00","60,26","","",""
"06/01/2023 14:00:00","59,96","","",""
"06/01/2023 13:50:00","58,90","","",""
"06/01/2023 13:40:00","59,90","","",""
"06/01/2023 13:30:00","59,73","","",""
"06/01/2023 13:20:00","59,14","","",""
"06/01/2023 13:10:00","59,08","","",""
"06/01/2023 13:00:00","58,05","","",""
"06/01/2023 12:50:00","59,37","","",""
"06/01/2023 12:40:00","58,70","","",""
"06/01/2023 12:30:00","59,23","","",""
"06/01/2023 12:20:00","59,26","","",""
"06/01/2023 12:10:00","58,33","","",""
"06/01/2023 12:00:00","58,96","","",""
"06/01/2023 11:50:00","59,17","","",""
"06/01/2023 11:40:00","58,69","","",""
"06/01/2023 11:30:00","58,49","","",""
"06/01/2023 11:20:00","59,29","","",""
"06/01/2023 11:10:00","60,32","","",""
"06/01/2023 11:00:00","59,94","","",""
"06/01/2023 10:50:00","58,43","","",""
"06/01/2023 10:40:00","59,17","","",""
"06/01/2023 10:30:00","59,75","","",""
"06/01/2023 10:20:00","60,08","","",""
"06/01/2023 10:10:00","59,03","","",""
"06/01/2023 10:00:00","59,66","","",""
"06/01/2023 09:50:00","59,53","","",""
"06/01/2023 09:40:00","59,25","","",""
"06/01/2023 09:30:00","57,81","","",""
"06/01/2023 09:20:00","58,90","","",""
"06/01/2023 09:10:00","59,54","","",""
"06/01/2023 09:00:00","60,10","","",""
"06/01/2023 08:50:00","60,89","","",""
"06/01/2023 08:40:00","59,36","","",""
"06/01/2023 08:30:00","59,04","","",""
"06/01/2023 08:20:00","59,91","","",""
"06/01/2023 08:10:00","59,83","","",""
"06/01/2023 08:00:00","60,49","","",""
"06/01/2023 07:50:00","59,52","","",""
"06/01/2023 07:40:00","60,69","","",""
"06/01/2023 07:30:00","60,93","","",""
"06/01/2023 07:20:00","59,65","","",""
"06/01/2023 07:10:00","58,95","","",""
"06/01/2023 07:00:00","59,27","","",""
"06/01/2023 06:50:00","58,08","","",""
"06/01/2023 06:40:00","59,21","","",""
"06/01/2023 06:30:00","59,29","","",""
"06/01/2023 06:20:00","59,28","","",""
"06/01/2023 06:10:00","59,92","","",""
"06/01/2023 06:00:00","59,93","","",""
"06/01/2023 05:50:00","59,97","","",""
"06/01/2023 05:40:00","60,11","","",""
"06/01/2023 05:30:00","59,80","","",""
"06/01/2023 05:20:00","59,95","","",""
"06/01/2023 05:10:00","60,20","","",""
"06/01/2023 05:00:00","59,02","","",""
"06/01/2023 04:50:00","59,64","","",""
"06/01/2023 04:40:00","59,32","","",""
"06/01/2023 04:30:00","59,81","","",""
"06/01/2023 04:20:00","59,54","","",""
"06/01/2023 04:10:00","58,51","","",""
"06/01/2023 04:00:00","58,73","","",""
"06/01/2023 03:50:00","57,80","","",""
"06/01/2023 03:40:00","59,39","","",""
"06/01/2023 03:30:00","59,40","","",""
"06/01/2023 03:20:00","60,28","","",""
"06/01/2023 03:10:00","60,03","","",""
"06/01/2023 03:00:00","58,83","","",""
"06/01/2023 02:50:00","58,61","","",""
"06/01/2023 02:40:00","59,21","","",""
"06/01/2023 02:30:00","58,58","","",""
"06/01/2023 02:20:00","59,64","","",""
"06/01/2023 02:10:00","58,87","","",""
"06/01/2023 02:00:00","58,27","","",""
"06/01/2023 01:50:00","59,36","","",""
"06/01/2023 01:40:00","59,36","","",""
"06/01/2023 01:30:00","59,38","","",""
"06/01/2023 01:20:00","58,99","","",""
"06/01/2023 01:10:00","59,89","","",""
"06/01/2023 01:00:00","58,36","","",""
"06/01/2023 00:50:00","57,98","","",""
"06/01/2023 00:40:00","58,46","","",""
"06/01/2023 00:30:00","59,08","","",""
"06/01/2023 00:20:00","58,95","","",""
"06/01/2023 00:10:00","59,16","","",""
"06/01/2023 00:00:00","59,01","","",""
"05/01/2023 23:50:00","57,37","","",""
"05/01/2023 23:40:00","59,30","","",""
"05/01/2023 23:30:00","58,91","","",""
"05/01/2023 23:20:00","58,52","","",""
"05/01/2023 23:10:00","58,93","","",""
"05/01/2023 23:00:00","58,97","","",""
"05/01/2023 22:50:00","58,60","","",""
"05/01/2023 22:40:00","57,23","","",""
"05/01/2023 22:30:00","57,70","","",""
"05/01/2023 22:20:00","57,87","","",""
"05/01/2023 22:10:00","58,66","","",""
"05/01/2023 22:00:00","59,73","","",""
"05/01/2023 21:50:00","59,14","","",""
"05/01/2023 21:40:00","58,66","","",""
"05/01/2023 21:30:00","59,03","","",""
"05/01/2023 21:20:00","59,00","","",""
"05/01/2023 21:10:00","60,26","","",""
"05/01/2023 21:00:00","59,11","","",""
"05/01/2023 20:50:00","58,93","","",""
"05/01/2023 20:40:00","58,52","","",""
"05/01/2023 20:30:00","59,33","","",""
"05/01/2023 20:20:00","59,69","","",""
"05/01/2023 20:10:00","60,12","","",""
"05/01/2023 20:00:00","57,61","","",""
"05/01/2023 19:50:00","57,31","","",""
"05/01/2023 19:40:00","58,06","","",""
"05/01/2023 19:30:00","58,83","","",""
"05/01/2023 19:20:00","57,70","","",""
"05/01/2023 19:10:00","58,61","","",""
"05/01/2023 19:00:00","58,69","","",""
"05/01/2023 18:50:00","59,17","","",""
"05/01/2023 18:40:00","60,04","","",""
"05/01/2023 18:30:00","60,13","","",""
"05/01/2023 18:20:00","60,00","","",""
"05/01/2023 18:10:00","59,24","","",""
"05/01/2023 18:00:00","59,18","","",""
"05/01/2023 17:50:00","57,89","","",""
"05/01/2023 17:40:00","59,42","","",""
"05/01/2023 17:30:00","59,73","","",""
"05/01/2023 17:20:00","59,45","","",""
"05/01/2023 17:10:00","59,76","","",""
"05/01/2023 17:00:00","58,68","","",""
"05/01/2023 16:50:00","59,03","","",""
"05/01/2023 16:40:00","58,42","","",""
"05/01/2023 16:30:00","57,89","","",""
"05/01/2023 16:20:00","58,25","","",""
"05/01/2023 16:10:00","57,33","","",""
"05/01/2023 16:00:00","56,41","","",""
"05/01/2023 15:50:00","57,72","","",""
"05/01/2023 15:40:00","58,61","","",""
"05/01/2023 15:30:00","58,54","","",""
"05/01/2023 15:20:00","58,56","","",""
"05/01/2023 15:10:00","60,09","","",""
"05/01/2023 15:00:00","58,64","","",""
"05/01/2023 14:50:00","59,31","","",""
"05/01/2023 14:40:00","59,16","","",""
"05/01/2023 14:30:00","58,89","","",""
"05/01/2023 14:20:00","58,99","","",""
"05/01/2023 14:10:00","59,39","","",""
"05/01/2023 14:00:00","58,92","","",""
"05/01/2023 13:50:00","58,65","","",""
"05/01/2023 13:40:00","59,64","","",""
"05/01/2023 13:30:00","59,28","","",""
"05/01/2023 13:20:00","59,00","","",""
"05/01/2023 13:10:00","58,73","","",""
"05/01/2023 13:00:00","58,26","","",""
"05/01/2023 12:50:00","58,76","","",""
"05/01/2023 12:40:00","59,13","","",""
"05/01/2023 12:30:00","58,99","","",""
"05/01/2023 12:20:00","58,52","","",""
"05/01/2023 12:10:00","59,16","","",""
"05/01/2023 12:00:00","60,20","","",""
"05/01/2023 11:50:00","58,97","","",""
"05/01/2023 11:40:00","59,33","","",""
"05/01/2023 11:30:00","58,59","","",""
"05/01/2023 11:20:00","58,70","","",""
"05/01/2023 11:10:00","59,04","","",""
"05/01/2023 11:00:00","58,40","","",""
"05/01/2023 10:50:00","57,67","","",""
"05/01/2023 10:40:00","58,17","","",""
"05/01/2023 10:30:00","58,98","","",""
"05/01/2023 10:20:00","59,54","","",""
"05/01/2023 10:10:00","60,02","","",""
"05/01/2023 10:00:00","60,10","","",""
"05/01/2023 09:50:00","59,79","","",""
"05/01/2023 09:40:00","59,67","","",""
"05/01/2023 09:30:00","60,69","","",""
"05/01/2023 09:20:00","60,06","","",""
"05/01/2023 09:10:00","60,19","","",""
"05/01/2023 09:00:00","59,18","","",""
"05/01/2023 08:50:00","59,84","","",""
"05/01/2023 08:40:00","60,05","","",""
"05/01/2023 08:30:00","59,76","","",""
"05/01/2023 08:20:00","59,87","","",""
"05/01/2023 08:10:00","60,25","","",""
"05/01/2023 08:00:00","60,12","","",""
"05/01/2023 07:50:00","59,53","","",""
"05/01/2023 07:40:00","59,70","","",""
"05/01/2023 07:30:00","58,70","","",""
"05/01/2023 07:20:00","59,09","","",""
"05/01/2023 07:10:00","58,98","","",""
"05/01/2023 07:00:00","61,03","","",""
"05/01/2023 06:50:00","60,46","","",""
"05/01/2023 06:40:00","60,06","","",""
"05/01/2023 06:30:00","59,11","","",""
"05/01/2023 06:20:00","59,16","","",""
"05/01/2023 06:10:00","59,28","","",""
"05/01/2023 06:00:00","58,56","","",""
"05/01/2023 05:50:00","58,63","","",""
"05/01/2023 05:40:00","58,94","","",""
"05/01/2023 05:30:00","59,24","","",""
"05/01/2023 05:20:00","58,49","","",""
"05/01/2023 05:10:00","60,65","","",""
"05/01/2023 05:00:00","59,51","","",""
"05/01/2023 04:50:00","59,31","","",""
"05/01/2023 04:40:00","59,34","","",""
"05/01/2023 04:30:00","58,65","","",""
"05/01/2023 04:20:00","59,64","","",""
"05/01/2023 04:10:00","58,59","","",""
"05/01/2023 04:00:00","59,12","","",""
"05/01/2023 03:50:00","58,53","","",""
"05/01/2023 03:40:00","58,12","","",""
"05/01/2023 03:30:00","59,10","","",""
"05/01/2023 03:20:00","59,68","","",""
"05/01/2023 03:10:00","59,21","","",""
"05/01/2023 03:00:00","58,56","","",""
"05/01/2023 02:50:00","58,22","","",""
"05/01/2023 02:40:00","57,84","","",""
"05/01/2023 02:30:00","59,47","","",""
"05/01/2023 02:20:00","60,78","","",""
"05/01/2023 02:10:00","60,26","","",""
"05/01/2023 02:00:00","60,28","","",""
"05/01/2023 01:50:00","59,91","","",""
"05/01/2023 01:40:00","59,69","","",""
"05/01/2023 01:30:00","60,06","","",""
"05/01/2023 01:20:00","58,94","","",""
"05/01/2023 01:10:00","59,20","","",""
"05/01/2023 01:00:00","58,53","","",""
"05/01/2023 00:50:00","60,27","","",""
"05/01/2023 00:40:00","60,24","","",""
"05/01/2023 00:30:00","59,60","","",""
"05/01/2023 00:20:00","59,99","","",""
"05/01/2023 00:10:00","59,56","","",""
"05/01/2023 00:00:00","59,02","","",""
"04/01/2023 23:50:00","59,75","","",""
"04/01/2023 23:40:00","60,34","","",""
"04/01/2023 23:30:00","58,60","","",""
"04/01/2023 23:20:00","57,32","","",""
"04/01/2023 23:10:00","58,10","","",""
"04/01/2023 23:00:00","58,79","","",""
"04/01/2023 22:50:00","58,00","","",""
"04/01/2023 22:40:00","58,28","","",""
"04/01/2023 22:30:00","59,23","","",""
"04/01/2023 22:20:00","57,78","","",""
"04/01/2023 22:10:00","58,08","","",""
"04/01/2023 22:00:00","58,27","","",""
"04/01/2023 21:50:00","59,29","","",""
"04/01/2023 21:40:00","59,25","","",""
"04/01/2023 21:30:00","59,31","","",""
"04/01/2023 21:20:00","57,93","","",""
"04/01/2023 21:10:00","57,89","","",""
"04/01/2023 21:00:00","58,70","","",""
"04/01/2023 20:50:00","60,21","","",""
"04/01/2023 20:40:00","59,95","","",""
"04/01/2023 20:30:00","57,77","","",""
"04/01/2023 20:20:00","58,62","","",""
"04/01/2023 20:10:00","59,02","","",""
"04/01/2023 20:00:00","58,80","","",""
"04/01/2023 19:50:00","58,50","","",""
"04/01/2023 19:40:00","59,15","","",""
"04/01/2023 19:30:00","60,07","","",""
"04/01/2023 19:20:00","59,45","","",""
"04/01/2023 19:10:00","58,32","","",""
"04/01/2023 19:00:00","57,49","","",""
"04/01/2023 18:50:00","60,03","","",""
"04/01/2023 18:40:00","59,52","","",""
"04/01/2023 18:30:00","58,41","","",""
"04/01/2023 18:20:00","58,03","","",""
"04/01/2023 18:10:00","58,67","","",""
"04/01/2023 18:00:00","58,28","","",""
"04/01/2023 17:50:00","59,01","","",""
"04/01/2023 17:40:00","58,21","","",""
"04/01/2023 17:30:00","58,03","","",""
"04/01/2023 17:20:00","59,20","","",""
"04/01/2023 17:10:00","59,10","","",""
"04/01/2023 17:00:00","58,48","","",""
"04/01/2023 16:50:00","59,56","","",""
"04/01/2023 16:40:00","58,63","","",""
"04/01/2023 16:30:00","58,66","","",""
"04/01/2023 16:20:00","59,27","","",""
"04/01/2023 16:10:00","59,75","","",""
"04/01/2023 16:00:00","59,06","","",""
"04/01/2023 15:50:00","58,38","","",""
"04/01/2023 15:40:00","57,71","","",""
"04/01/2023 15:30:00","58,60","","",""
"04/01/2023 15:20:00","58,59","","",""
"04/01/2023 15:10:00","58,03","","",""
"04/01/2023 15:00:00","58,24","","",""
"04/01/2023 14:50:00","58,09","","",""
"04/01/2023 14:40:00","58,24","","",""
"04/01/2023 14:30:00","58,65","","",""
"04/01/2023 14:20:00","59,03","","",""
"04/01/2023 14:10:00","59,46","","",""
"04/01/2023 14:00:00","58,46","","",""
"04/01/2023 13:50:00","59,85","","",""
"04/01/2023 13:40:00","59,80","","",""
"04/01/2023 13:30:00","59,09","","",""
"04/01/2023 13:20:00","59,56","","",""
"04/01/2023 13:10:00","59,05","","",""
"04/01/2023 13:00:00","57,74","","",""
"04/01/2023 12:50:00","58,17","","",""
"04/01/2023 12:40:00","58,64","","",""
"04/01/2023 12:30:00","58,81","","",""
"04/01/2023 12:20:00","59,49","","",""
"04/01/2023 12:10:00","59,49","","",""
"04/01/2023 12:00:00","58,73","","",""
"04/01/2023 11:50:00","59,07","","",""
"04/01/2023 11:40:00","60,35","","",""
"04/01/2023 11:30:00","59,51","","",""
"04/01/2023 11:20:00","59,20","","",""
"04/01/2023 11:10:00","57,97","","",""
"04/01/2023 11:00:00","59,26","","",""
"04/01/2023 10:50:00","58,80","","",""
"04/01/2023 10:40:00","59,56","","",""
"04/01/2023 10:30:00","59,77","","",""
"04/01/2023 10:20:00","58,97","","",""
"04/01/2023 10:10:00","58,43","","",""
"04/01/2023 10:00:00","58,97","","",""
"04/01/2023 09:50:00","59,01","","",""
"04/01/2023 09:40:00","58,52","","",""
"04/01/2023 09:30:00","59,11","","",""
"04/01/2023 09:20:00","58,65","","",""
"04/01/2023 09:10:00","59,55","","",""
"04/01/2023 09:00:00","58,06","","",""
"04/01/2023 08:50:00","58,75","","",""
"04/01/2023 08:40:00","58,65","","",""
"04/01/2023 08:30:00","59,27","","",""
"04/01/2023 08:20:00","59,37","","",""
"04/01/2023 08:10:00","59,57","","",""
"04/01/2023 08:00:00","60,20","","",""
"04/01/2023 07:50:00","59,18","","",""
"04/01/2023 07:40:00","59,96","","",""
"04/01/2023 07:30:00","60,44","","",""
"04/01/2023 07:20:00","60,87","","",""
"04/01/2023 07:10:00","59,85","","",""
"04/01/2023 07:00:00","59,20","","",""
"04/01/2023 06:50:00","58,94","","",""
"04/01/2023 06:40:00","59,10","","",""
"04/01/2023 06:30:00","59,69","","",""
"04/01/2023 06:20:00","59,90","","",""
"04/01/2023 06:10:00","59,13","","",""
"04/01/2023 06:00:00","58,02","","",""
"04/01/2023 05:50:00","56,58","","",""
"04/01/2023 05:40:00","58,29","","",""
"04/01/2023 05:30:00","58,84","","",""
"04/01/2023 05:20:00","58,52","","",""
"04/01/2023 05:10:00","59,53","","",""
"04/01/2023 05:00:00","58,08","","",""
"04/01/2023 04:50:00","58,98","","",""
"04/01/2023 04:40:00","57,60","","",""
"04/01/2023 04:30:00","59,05","","",""
"04/01/2023 04:20:00","59,04","","",""
"04/01/2023 04:10:00","60,23","","",""
"04/01/2023 04:00:00","58,39","","",""
"04/01/2023 03:50:00","59,19","","",""
"04/01/2023 03:40:00","59,65","","",""
"04/01/2023 03:30:00","60,41","","",""
"04/01/2023 03:20:00","59,40","","",""
"04/01/2023 03:10:00","60,78","","",""
"04/01/2023 03:00:00","59,36","","",""
"04/01/2023 02:50:00","59,92","","",""
"04/01/2023 02:40:00","58,95","","",""
"04/01/2023 02:30:00","58,63","","",""
"04/01/2023 02:20:00","58,81","","",""
"04/01/2023 02:10:00","58,13","","",""
"04/01/2023 02:00:00","58,90","","",""
"04/01/2023 01:50:00","59,12","","",""
"04/01/2023 01:40:00","59,52","","",""
"04/01/2023 01:30:00","59,85","","",""
"04/01/2023 01:20:00","59,21","","",""
"04/01/2023 01:10:00","60,05","","",""
"04/01/2023 01:00:00","58,76","","",""
"04/01/2023 00:50:00","58,71","","",""
"04/01/2023 00:40:00","60,05","","",""
"04/01/2023 00:30:00","58,87","","",""
"04/01/2023 00:20:00","59,12","","",""
"04/01/2023 00:10:00","59,15","","",""
"04/01/2023 00:00:00","59,44","","",""
"03/01/2023 23:50:00","60,15","","",""
"03/01/2023 23:40:00","58,77","","",""
"03/01/2023 23:30:00","57,68","","",""
"03/01/2023 23:20:00","60,15","","",""
"03/01/2023 23:10:00","59,87","","",""
"03/01/2023 23:00:00","59,58","","",""
"03/01/2023 22:50:00","58,37","","",""
"03/01/2023 22:40:00","58,51","","",""
"03/01/2023 22:30:00","58,89","","",""
"03/01/2023 22:20:00","57,64","","",""
"03/01/2023 22:10:00","58,99","","",""
"03/01/2023 22:00:00","57,74","","",""
"03/01/2023 21:50:00","57,25","","",""
"03/01/2023 21:40:00","57,60","","",""
"03/01/2023 21:30:00","57,56","","",""
"03/01/2023 21:20:00","57,27","","",""
"03/01/2023 21:10:00","58,16","","",""
"03/01/2023 21:00:00","57,24","","",""
"03/01/2023 20:50:00","57,61","","",""
"03/01/2023 20:40:00","58,39","","",""
"03/01/2023 20:30:00","56,96","","",""
"03/01/2023 20:20:00","58,01","","",""
"03/01/2023 20:10:00","57,92","","",""
"03/01/2023 20:00:00","59,42","","",""
"03/01/2023 19:50:00","65,40","","",""
"03/01/2023 19:40:00","64,43","","",""
"03/01/2023 19:30:00","59,49","","",""
"03/01/2023 19:20:00","60,42","","",""
"03/01/2023 19:10:00","60,16","","",""
"03/01/2023 19:00:00","58,16","","",""
"03/01/2023 18:50:00","59,04","","",""
"03/01/2023 18:40:00","59,73","","",""
"03/01/2023 18:30:00","59,60","","",""
"03/01/2023 18:20:00","60,38","","",""
"03/01/2023 18:10:00","59,40","","",""
"03/01/2023 18:00:00","59,44","","",""
"03/01/2023 17:50:00","58,58","","",""
"03/01/2023 17:40:00","59,01","","",""
"03/01/2023 17:30:00","59,33","","",""
"03/01/2023 17:20:00","60,34","","",""
"03/01/2023 17:10:00","59,48","","",""
"03/01/2023 17:00:00","59,46","","",""
"03/01/2023 16:50:00","59,82","","",""
"03/01/2023 16:40:00","59,41","","",""
"03/01/2023 16:30:00","60,13","","",""
"03/01/2023 16:20:00","59,68","","",""
"03/01/2023 16:10:00","59,80","","",""
"03/01/2023 16:00:00","59,29","","",""
"03/01/2023 15:50:00","60,31","","",""
"03/01/2023 15:40:00","60,37","","",""
"03/01/2023 15:30:00","60,09","","",""
"03/01/2023 15:20:00","59,16","","",""
"03/01/2023 15:10:00","58,91","","",""
"03/01/2023 15:00:00","58,52","","",""
"03/01/2023 14:50:00","59,86","","",""
"03/01/2023 14:40:00","59,89","","",""
"03/01/2023 14:30:00","59,79","","",""
"03/01/2023 14:20:00","60,13","","",""
"03/01/2023 14:10:00","59,85","","",""
"03/01/2023 14:00:00","59,07","","",""
"03/01/2023 13:50:00","60,01","","",""
"03/01/2023 13:40:00","60,19","","",""
"03/01/2023 13:30:00","59,78","","",""
"03/01/2023 13:20:00","58,56","","",""
"03/01/2023 13:10:00","59,13","","",""
"03/01/2023 13:00:00","59,33","","",""
"03/01/2023 12:50:00","60,22","","",""
"03/01/2023 12:40:00","59,58","","",""
"03/01/2023 12:30:00","58,76","","",""
"03/01/2023 12:20:00","60,10","","",""
"03/01/2023 12:10:00","59,11","","",""
"03/01/2023 12:00:00","59,30","","",""
"03/01/2023 11:50:00","60,05","","",""
"03/01/2023 11:40:00","59,52","","",""
"03/01/2023 11:30:00","58,64","","",""
"03/01/2023 11:20:00","59,60","","",""
"03/01/2023 11:10:00","59,73","","",""
"03/01/2023 11:00:00","58,64","","",""
"03/01/2023 10:50:00","59,19","","",""
"03/01/2023 10:40:00","61,15","","",""
"03/01/2023 10:30:00","60,40","","",""
"03/01/2023 10:20:00","59,65","","",""
"03/01/2023 10:10:00","59,53","","",""
"03/01/2023 10:00:00","58,77","","",""
"03/01/2023 09:50:00","59,53","","",""
"03/01/2023 09:40:00","59,59","","",""
"03/01/2023 09:30:00","58,11","","",""
"03/01/2023 09:20:00","59,05","","",""
"03/01/2023 09:10:00","60,18","","",""
"03/01/2023 09:00:00","60,02","","",""
"03/01/2023 08:50:00","60,74","","",""
"03/01/2023 08:40:00","59,90","","",""
"03/01/2023 08:30:00","59,23","","",""
"03/01/2023 08:20:00","60,06","","",""
"03/01/2023 08:10:00","59,24","","",""
"03/01/2023 08:00:00","58,83","","",""
"03/01/2023 07:50:00","59,63","","",""
"03/01/2023 07:40:00","59,91","","",""
"03/01/2023 07:30:00","60,51","","",""
"03/01/2023 07:20:00","59,48","","",""
"03/01/2023 07:10:00","60,01","","",""
"03/01/2023 07:00:00","60,66","","",""
"03/01/2023 06:50:00","60,16","","",""
"03/01/2023 06:40:00","60,02","","",""
"03/01/2023 06:30:00","59,09","","",""
"03/01/2023 06:20:00","57,83","","",""
"03/01/2023 06:10:00","59,68","","",""
"03/01/2023 06:00:00","60,15","","",""
"03/01/2023 05:50:00","59,66","","",""
"03/01/2023 05:40:00","59,65","","",""
"03/01/2023 05:30:00","58,61","","",""
"03/01/2023 05:20:00","60,54","","",""
"03/01/2023 05:10:00","59,92","","",""
"03/01/2023 05:00:00","60,08","","",""
"03/01/2023 04:50:00","59,48","","",""
"03/01/2023 04:40:00","59,54","","",""
"03/01/2023 04:30:00","60,79","","",""
"03/01/2023 04:20:00","60,11","","",""
"03/01/2023 04:10:00","59,36","","",""
"03/01/2023 04:00:00","59,84","","",""
"03/01/2023 03:50:00","60,31","","",""
"03/01/2023 03:40:00","60,27","","",""
"03/01/2023 03:30:00","60,10","","",""
"03/01/2023 03:20:00","59,69","","",""
"03/01/2023 03:10:00","60,34","","",""
"03/01/2023 03:00:00","59,63","","",""
"03/01/2023 02:50:00","58,97","","",""
"03/01/2023 02:40:00","58,46","","",""
"03/01/2023 02:30:00","58,38","","",""
"03/01/2023 02:20:00","59,77","","",""
"03/01/2023 02:10:00","60,65","","",""
"03/01/2023 02:00:00","60,84","","",""
"03/01/2023 01:50:00","60,45","","",""
"03/01/2023 01:40:00","59,44","","",""
"03/01/2023 01:30:00","59,64","","",""
"03/01/2023 01:20:00","60,30","","",""
"03/01/2023 01:10:00","60,61","","",""
"03/01/2023 01:00:00","59,68","","",""
"03/01/2023 00:50:00","59,56","","",""
"03/01/2023 00:40:00","59,31","","",""
"03/01/2023 00:30:00","59,80","","",""
"03/01/2023 00:20:00","59,23","","",""
"03/01/2023 00:10:00","58,94","","",""
"03/01/2023 00:00:00","59,52","","",""
"02/01/2023 23:50:00","60,52","","",""
"02/01/2023 23:40:00","59,87","","",""
"02/01/2023 23:30:00","60,12","","",""
"02/01/2023 23:20:00","58,52","","",""
"02/01/2023 23:10:00","59,06","","",""
"02/01/2023 23:00:00","59,06","","",""
"02/01/2023 22:50:00","59,81","","",""
"02/01/2023 22:40:00","58,55","","",""
"02/01/2023 22:30:00","58,96","","",""
"02/01/2023 22:20:00","58,45","","",""
"02/01/2023 22:10:00","59,28","","",""
"02/01/2023 22:00:00","58,70","","",""
"02/01/2023 21:50:00","60,06","","",""
"02/01/2023 21:40:00","59,94","","",""
"02/01/2023 21:30:00","59,91","","",""
"02/01/2023 21:20:00","60,03","","",""
"02/01/2023 21:10:00","59,54","","",""
"02/01/2023 21:00:00","60,45","","",""
"02/01/2023 20:50:00","59,34","","",""
"02/01/2023 20:40:00","60,88","","",""
"02/01/2023 20:30:00","58,54","","",""
"02/01/2023 20:20:00","59,34","","",""
"02/01/2023 20:10:00","59,95","","",""
"02/01/2023 20:00:00","58,32","","",""
"02/01/2023 19:50:00","58,61","","",""
"02/01/2023 19:40:00","59,14","","",""
"02/01/2023 19:30:00","59,15","","",""
"02/01/2023 19:20:00","59,68","","",""
"02/01/2023 19:10:00","60,26","","",""
"02/01/2023 19:00:00","59,38","","",""
"02/01/2023 18:50:00","59,45","","",""
"02/01/2023 18:40:00","58,99","","",""
"02/01/2023 18:30:00","59,78","","",""
"02/01/2023 18:20:00","59,28","","",""
"02/01/2023 18:10:00","58,27","","",""
"02/01/2023 18:00:00","57,39","","",""
"02/01/2023 17:50:00","59,04","","",""
"02/01/2023 17:40:00","58,82","","",""
"02/01/2023 17:30:00","59,47","","",""
"02/01/2023 17:20:00","60,19","","",""
"02/01/2023 17:10:00","60,84","","",""
"02/01/2023 17:00:00","59,16","","",""
"02/01/2023 16:50:00","58,08","","",""
"02/01/2023 16:40:00","58,88","","",""
"02/01/2023 16:30:00","58,01","","",""
"02/01/2023 16:20:00","58,51","","",""
"02/01/2023 16:10:00","59,46","","",""
"02/01/2023 16:00:00","59,69","","",""
"02/01/2023 15:50:00","59,43","","",""
"02/01/2023 15:40:00","58,87","","",""
"02/01/2023 15:30:00","59,88","","",""
"02/01/2023 15:20:00","59,75","","",""
"02/01/2023 15:10:00","59,78","","",""
"02/01/2023 15:00:00","58,26","","",""
"02/01/2023 14:50:00","58,37","","",""
"02/01/2023 14:40:00","58,50","","",""
"02/01/2023 14:30:00","59,27","","",""
"02/01/2023 14:20:00","58,79","","",""
"02/01/2023 14:10:00","59,21","","",""
"02/01/2023 14:00:00","59,18","","",""
"02/01/2023 13:50:00","59,30","","",""
"02/01/2023 13:40:00","59,65","","",""
"02/01/2023 13:30:00","59,47","","",""
"02/01/2023 13:20:00","59,12","","",""
"02/01/2023 13:10:00","59,18","","",""
"02/01/2023 13:00:00","59,31","","",""
"02/01/2023 12:50:00","59,13","","",""
"02/01/2023 12:40:00","59,74","","",""
"02/01/2023 12:30:00","60,56","","",""
"02/01/2023 12:20:00","60,50","","",""
"02/01/2023 12:10:00","60,21","","",""
"02/01/2023 12:00:00","58,21","","",""
"02/01/2023 11:50:00","58,35","","",""
"02/01/2023 11:40:00","59,75","","",""
"02/01/2023 11:30:00","58,46","","",""
"02/01/2023 11:20:00","58,69","","",""
"02/01/2023 11:10:00","59,03","","",""
"02/01/2023 11:00:00","59,45","","",""
"02/01/2023 10:50:00","59,16","","",""
"02/01/2023 10:40:00","60,20","","",""
"02/01/2023 10:30:00","59,42","","",""
"02/01/2023 10:20:00","59,11","","",""
"02/01/2023 10:10:00","58,57","","",""
"02/01/2023 10:00:00","59,27","","",""
"02/01/2023 09:50:00","60,83","","",""
"02/01/2023 09:40:00","60,32","","",""
"02/01/2023 09:30:00","59,58","","",""
"02/01/2023 09:20:00","58,50","","",""
"02/01/2023 09:10:00","59,18","","",""
"02/01/2023 09:00:00","59,77","","",""
"02/01/2023 08:50:00","59,58","","",""
"02/01/2023 08:40:00","60,00","","",""
"02/01/2023 08:30:00","58,83","","",""
"02/01/2023 08:20:00","59,87","","",""
"02/01/2023 08:10:00","59,28","","",""
"02/01/2023 08:00:00","60,10","","",""
"02/01/2023 07:50:00","59,41","","",""
"02/01/2023 07:40:00","59,10","","",""
"02/01/2023 07:30:00","59,04","","",""
"02/01/2023 07:20:00","59,13","","",""
"02/01/2023 07:10:00","59,38","","",""
"02/01/2023 07:00:00","59,41","","",""
"02/01/2023 06:50:00","59,19","","",""
"02/01/2023 06:40:00","60,51","","",""
"02/01/2023 06:30:00","60,11","","",""
"02/01/2023 06:20:00","60,40","","",""
"02/01/2023 06:10:00","60,59","","",""
"02/01/2023 06:00:00","59,44","","",""
"02/01/2023 05:50:00","60,14","","",""
"02/01/2023 05:40:00","59,59","","",""
"02/01/2023 05:30:00","58,23","","",""
"02/01/2023 05:20:00","58,92","","",""
"02/01/2023 05:10:00","59,92","","",""
"02/01/2023 05:00:00","59,34","","",""
"02/01/2023 04:50:00","60,10","","",""
"02/01/2023 04:40:00","58,91","","",""
"02/01/2023 04:30:00","58,65","","",""
"02/01/2023 04:20:00","58,96","","",""
"02/01/2023 04:10:00","59,24","","",""
"02/01/2023 04:00:00","59,17","","",""
"02/01/2023 03:50:00","58,51","","",""
"02/01/2023 03:40:00","58,51","","",""
"02/01/2023 03:30:00","59,17","","",""
"02/01/2023 03:20:00","58,52","","",""
"02/01/2023 03:10:00","58,68","","",""
"02/01/2023 03:00:00","58,77","","",""
"02/01/2023 02:50:00","58,57","","",""
"02/01/2023 02:40:00","58,42","","",""
"02/01/2023 02:30:00","59,13","","",""
"02/01/2023 02:20:00","58,68","","",""
"02/01/2023 02:10:00","58,69","","",""
"02/01/2023 02:00:00","58,92","","",""
"02/01/2023 01:50:00","59,28","","",""
"02/01/2023 01:40:00","58,85","","",""
"02/01/2023 01:30:00","59,14","","",""
"02/01/2023 01:20:00","58,13","","",""
"02/01/2023 01:10:00","58,04","","",""
"02/01/2023 01:00:00","58,59","","",""
"02/01/2023 00:50:00","57,66","","",""
"02/01/2023 00:40:00","59,32","","",""
"02/01/2023 00:30:00","58,35","","",""
"02/01/2023 00:20:00","58,35","","",""
"02/01/2023 00:10:00","58,21","","",""
"02/01/2023 00:00:00","59,90","","",""
"01/01/2023 23:50:00","59,63","","",""
"01/01/2023 23:40:00","58,63","","",""
"01/01/2023 23:30:00","58,09","","",""
"01/01/2023 23:20:00","59,58","","",""
"01/01/2023 23:10:00","59,45","","",""
"01/01/2023 23:00:00","59,16","","",""
"01/01/2023 22:50:00","58,65","","",""
"01/01/2023 22:40:00","59,59","","",""
"01/01/2023 22:30:00","60,42","","",""
"01/01/2023 22:20:00","60,58","","",""
"01/01/2023 22:10:00","59,00","","",""
"01/01/2023 22:00:00","58,91","","",""
"01/01/2023 21:50:00","58,80","","",""
"01/01/2023 21:40:00","59,22","","",""
"01/01/2023 21:30:00","59,00","","",""
"01/01/2023 21:20:00","58,86","","",""
"01/01/2023 21:10:00","59,26","","",""
"01/01/2023 21:00:00","59,04","","",""
"01/01/2023 20:50:00","59,25","","",""
"01/01/2023 20:40:00","58,62","","",""
"01/01/2023 20:30:00","60,20","","",""
"01/01/2023 20:20:00","59,24","","",""
"01/01/2023 20:10:00","59,96","","",""
"01/01/2023 20:00:00","59,25","","",""
"01/01/2023 19:50:00","59,07","","",""
"01/01/2023 19:40:00","58,87","","",""
"01/01/2023 19:30:00","59,29","","",""
"01/01/2023 19:20:00","59,24","","",""
"01/01/2023 19:10:00","60,08","","",""
"01/01/2023 19:00:00","59,01","","",""
"01/01/2023 18:50:00","58,25","","",""
"01/01/2023 18:40:00","59,57","","",""
"01/01/2023 18:30:00","59,08","","",""
"01/01/2023 18:20:00","60,53","","",""
"01/01/2023 18:10:00","60,96","","",""
"01/01/2023 18:00:00","60,07","","",""
"01/01/2023 17:50:00","59,92","","",""
"01/01/2023 17:40:00","58,50","","",""
"01/01/2023 17:30:00","58,82","","",""
"01/01/2023 17:20:00","58,60","","",""
"01/01/2023 17:10:00","59,34","","",""
"01/01/2023 17:00:00","58,71","","",""
"01/01/2023 16:50:00","59,52","","",""
"01/01/2023 16:40:00","59,22","","",""
"01/01/2023 16:30:00","58,89","","",""
"01/01/2023 16:20:00","58,83","","",""
"01/01/2023 16:10:00","59,22","","",""
"01/01/2023 16:00:00","58,99","","",""
"01/01/2023 15:50:00","59,14","","",""
"01/01/2023 15:40:00","60,27","","",""
"01/01/2023 15:30:00","59,32","","",""
"01/01/2023 15:20:00","60,40","","",""
"01/01/2023 15:10:00","59,21","","",""
"01/01/2023 15:00:00","59,21","","",""
"01/01/2023 14:50:00","58,35","","",""
"01/01/2023 14:40:00","58,66","","",""
"01/01/2023 14:30:00","58,95","","",""
"01/01/2023 14:20:00","60,14","","",""
"01/01/2023 14:10:00","59,40","","",""
"01/01/2023 14:00:00","59,11","","",""
"01/01/2023 13:50:00","59,54","","",""
"01/01/2023 13:40:00","59,97","","",""
"01/01/2023 13:30:00","59,55","","",""
"01/01/2023 13:20:00","59,75","","",""
"01/01/2023 13:10:00","59,10","","",""
"01/01/2023 13:00:00","59,13","","",""
"01/01/2023 12:50:00","59,13","","",""
"01/01/2023 12:40:00","58,82","","",""
"01/01/2023 12:30:00","59,72","","",""
"01/01/2023 12:20:00","60,42","","",""
"01/01/2023 12:10:00","59,66","","",""
"01/01/2023 12:00:00","59,63","","",""
"01/01/2023 11:50:00","58,65","","",""
"01/01/2023 11:40:00","58,88","","",""
"01/01/2023 11:30:00","59,71","","",""
"01/01/2023 11:20:00","60,42","","",""
"01/01/2023 11:10:00","60,17","","",""
"01/01/2023 11:00:00","59,34","","",""
"01/01/2023 10:50:00","59,54","","",""
"01/01/2023 10:40:00","59,67","","",""
"01/01/2023 10:30:00","60,07","","",""
"01/01/2023 10:20:00","59,90","","",""
"01/01/2023 10:10:00","58,44","","",""
"01/01/2023 10:00:00","60,07","","",""
"01/01/2023 09:50:00","60,57","","",""
"01/01/2023 09:40:00","58,78","","",""
"01/01/2023 09:30:00","58,97","","",""
"01/01/2023 09:20:00","57,63","","",""
"01/01/2023 09:10:00","59,33","","",""
"01/01/2023 09:00:00","60,22","","",""
"01/01/2023 08:50:00","58,82","","",""
"01/01/2023 08:40:00","60,02","","",""
"01/01/2023 08:30:00","61,50","","",""
"01/01/2023 08:20:00","59,93","","",""
"01/01/2023 08:10:00","59,21","","",""
"01/01/2023 08:00:00","59,56","","",""
"01/01/2023 07:50:00","60,82","","",""
"01/01/2023 07:40:00","60,19","","",""
"01/01/2023 07:30:00","60,43","","",""
"01/01/2023 07:20:00","59,54","","",""
"01/01/2023 07:10:00","59,60","","",""
"01/01/2023 07:00:00","59,08","","",""
"01/01/2023 06:50:00","59,35","","",""
"01/01/2023 06:40:00","58,83","","",""
"01/01/2023 06:30:00","59,53","","",""
"01/01/2023 06:20:00","61,50","","",""
"01/01/2023 06:10:00","60,29","","",""
"01/01/2023 06:00:00","61,53","","",""
"01/01/2023 05:50:00","61,23","","",""
"01/01/2023 05:40:00","59,92","","",""
"01/01/2023 05:30:00","60,57","","",""
"01/01/2023 05:20:00","60,40","","",""
"01/01/2023 05:10:00","60,29","","",""
"01/01/2023 05:00:00","59,66","","",""
"01/01/2023 04:50:00","60,95","","",""
"01/01/2023 04:40:00","59,92","","",""
"01/01/2023 04:30:00","59,01","","",""
"01/01/2023 04:20:00","58,43","","",""
"01/01/2023 04:10:00","57,83","","",""
"01/01/2023 04:00:00","59,12","","",""
"01/01/2023 03:50:00","60,40","","",""
"01/01/2023 03:40:00","58,89","","",""
"01/01/2023 03:30:00","58,90","","",""
"01/01/2023 03:20:00","60,17","","",""
"01/01/2023 03:10:00","59,50","","",""
"01/01/2023 03:00:00","59,73","","",""
"01/01/2023 02:50:00","58,26","","",""
"01/01/2023 02:40:00","58,60","","",""
"01/01/2023 02:30:00","59,17","","",""
"01/01/2023 02:20:00","59,40","","",""
"01/01/2023 02:10:00","59,86","","",""
"01/01/2023 02:00:00","59,18","","",""
"01/01/2023 01:50:00","58,93","","",""
"01/01/2023 01:40:00","58,70","","",""
"01/01/2023 01:30:00","58,42","","",""
"01/01/2023 01:20:00","59,08","","",""
"01/01/2023 01:10:00","58,72","","",""
"01/01/2023 01:00:00","58,57","","",""
"01/01/2023 00:50:00","59,07","","",""
"01/01/2023 00:40:00","59,42","","",""
"01/01/2023 00:30:00","59,00","","",""
"01/01/2023 00:20:00","58,74","","",""
"01/01/2023 00:10:00","59,86","","",""
"01/01/2023 00:00:00","60,15","","",""
"31/12/2022 23:50:00","59,75","","",""
"31/12/2022 23:40:00","59,75","","",""
"31/12/2022 23:30:00","60,28","","",""
"31/12/2022 23:20:00","59,47","","",""
"31/12/2022 23:10:00","60,20","","",""
"31/12/2022 23:00:00","59,29","","",""
"31/12/2022 22:50:00","58,95","","",""
"31/12/2022 22:40:00","59,08","","",""
"31/12/2022 22:30:00","58,71","","",""
"31/12/2022 22:20:00","58,95","","",""
"31/12/2022 22:10:00","59,67","","",""
"31/12/2022 22:00:00","60,03","","",""
"31/12/2022 21:50:00","59,47","","",""
"31/12/2022 21:40:00","58,92","","",""
"31/12/2022 21:30:00","58,68","","",""
"31/12/2022 21:20:00","59,12","","",""
"31/12/2022 21:10:00","58,43","","",""
"31/12/2022 21:00:00","58,37","","",""
"31/12/2022 20:50:00","58,88","","",""
"31/12/2022 20:40:00","58,10","","",""
"31/12/2022 20:30:00","58,86","","",""
"31/12/2022 20:20:00","59,59","","",""
"31/12/2022 20:10:00","59,45","","",""
"31/12/2022 20:00:00","59,31","","",""
"31/12/2022 19:50:00","59,11","","",""
"31/12/2022 19:40:00","59,54","","",""
"31/12/2022 19:30:00","58,64","","",""
"31/12/2022 19:20:00","58,40","","",""
"31/12/2022 19:10:00","58,39","","",""
"31/12/2022 19:00:00","59,64","","",""
"31/12/2022 18:50:00","59,26","","",""
"31/12/2022 18:40:00","56,95","","",""
"31/12/2022 18:30:00","58,74","","",""
"31/12/2022 18:20:00","59,34","","",""
"31/12/2022 18:10:00","58,98","","",""
"31/12/2022 18:00:00","58,55","","",""
"31/12/2022 17:50:00","57,53","","",""
"31/12/2022 17:40:00","58,94","","",""
"31/12/2022 17:30:00","59,42","","",""
"31/12/2022 17:20:00","59,69","","",""
"31/12/2022 17:10:00","58,59","","",""
"31/12/2022 17:00:00","59,96","","",""
"31/12/2022 16:50:00","59,00","","",""
"31/12/2022 16:40:00","60,22","","",""
"31/12/2022 16:30:00","60,24","","",""
"31/12/2022 16:20:00","58,91","","",""
"31/12/2022 16:10:00","58,38","","",""
"31/12/2022 16:00:00","57,70","","",""
"31/12/2022 15:50:00","58,17","","",""
"31/12/2022 15:40:00","58,69","","",""
"31/12/2022 15:30:00","58,68","","",""
"31/12/2022 15:20:00","58,05","","",""
"31/12/2022 15:10:00","58,57","","",""
"31/12/2022 15:00:00","58,24","","",""
"31/12/2022 14:50:00","58,27","","",""
"31/12/2022 14:40:00","58,83","","",""
"31/12/2022 14:30:00","59,69","","",""
"31/12/2022 14:20:00","59,39","","",""
"31/12/2022 14:10:00","57,56","","",""
"31/12/2022 14:00:00","57,94","","",""
"31/12/2022 13:50:00","58,22","","",""
"31/12/2022 13:40:00","59,62","","",""
"31/12/2022 13:30:00","59,83","","",""
"31/12/2022 13:20:00","59,17","","",""
"31/12/2022 13:10:00","57,82","","",""
"31/12/2022 13:00:00","58,29","","",""
"31/12/2022 12:50:00","58,67","","",""
"31/12/2022 12:40:00","59,07","","",""
"31/12/2022 12:30:00","59,51","","",""
"31/12/2022 12:20:00","59,78","","",""
"31/12/2022 12:10:00","58,53","","",""
"31/12/2022 12:00:00","59,10","","",""
"31/12/2022 11:50:00","59,51","","",""
"31/12/2022 11:40:00","59,85","","",""
