"Time stamp","Value","Events","Comment","User"
"31/12/2022 11:30:00","59,80","","",""
"31/12/2022 11:20:00","59,59","","",""
"31/12/2022 11:10:00","58,40","","",""
"31/12/2022 11:00:00","58,75","","",""
"31/12/2022 10:50:00","58,48","","",""
"31/12/2022 10:40:00","58,82","","",""
"31/12/2022 10:30:00","58,86","","",""
"31/12/2022 10:20:00","58,20","","",""
"31/12/2022 10:10:00","58,28","","",""
"31/12/2022 10:00:00","58,24","","",""
"31/12/2022 09:50:00","60,08","","",""
"31/12/2022 09:40:00","59,89","","",""
"31/12/2022 09:30:00","58,68","","",""
"31/12/2022 09:20:00","59,27","","",""
"31/12/2022 09:10:00","59,97","","",""
"31/12/2022 09:00:00","59,31","","",""
"31/12/2022 08:50:00","59,41","","",""
"31/12/2022 08:40:00","59,56","","",""
"31/12/2022 08:30:00","58,56","","",""
"31/12/2022 08:20:00","58,87","","",""
"31/12/2022 08:10:00","59,01","","",""
"31/12/2022 08:00:00","59,31","","",""
"31/12/2022 07:50:00","60,97","","",""
"31/12/2022 07:40:00","60,02","","",""
"31/12/2022 07:30:00","59,79","","",""
"31/12/2022 07:20:00","58,58","","",""
"31/12/2022 07:10:00","59,60","","",""
"31/12/2022 07:00:00","59,82","","",""
"31/12/2022 06:50:00","60,36","","",""
"31/12/2022 06:40:00","59,50","","",""
"31/12/2022 06:30:00","59,46","","",""
"31/12/2022 06:20:00","60,84","","",""
"31/12/2022 06:10:00","59,98","","",""
"31/12/2022 06:00:00","59,10","","",""
"31/12/2022 05:50:00","59,77","","",""
"31/12/2022 05:40:00","59,51","","",""
"31/12/2022 05:30:00","60,36","","",""
"31/12/2022 05:20:00","59,79","","",""
"31/12/2022 05:10:00","59,92","","",""
"31/12/2022 05:00:00","59,40","","",""
"31/12/2022 04:50:00","60,18","","",""
"31/12/2022 04:40:00","59,70","","",""
"31/12/2022 04:30:00","59,75","","",""
"31/12/2022 04:20:00","59,16","","",""
"31/12/2022 04:10:00","58,28","","",""
"31/12/2022 04:00:00","58,11","","",""
"31/12/2022 03:50:00","59,41","","",""
"31/12/2022 03:40:00","60,56","","",""
"31/12/2022 03:30:00","59,28","","",""
"31/12/2022 03:20:00","58,54","","",""
"31/12/2022 03:10:00","58,85","","",""
"31/12/2022 03:00:00","57,87","","",""
"31/12/2022 02:50:00","58,54","","",""
"31/12/2022 02:40:00","59,02","","",""
"31/12/2022 02:30:00","59,36","","",""
"31/12/2022 02:20:00","59,45","","",""
"31/12/2022 02:10:00","58,68","","",""
"31/12/2022 02:00:00","59,14","","",""
"31/12/2022 01:50:00","58,55","","",""
"31/12/2022 01:40:00","59,89","","",""
"31/12/2022 01:30:00","59,24","","",""
"31/12/2022 01:20:00","60,00","","",""
"31/12/2022 01:10:00","59,79","","",""
"31/12/2022 01:00:00","57,43","","",""
"31/12/2022 00:50:00","58,56","","",""
"31/12/2022 00:40:00","58,94","","",""
"31/12/2022 00:30:00","58,22","","",""
"31/12/2022 00:20:00","59,11","","",""
"31/12/2022 00:10:00","58,66","","",""
"31/12/2022 00:00:00","58,21","","",""
"30/12/2022 23:50:00","59,11","","",""
"30/12/2022 23:40:00","60,17","","",""
"30/12/2022 23:30:00","59,70","","",""
"30/12/2022 23:20:00","58,52","","",""
"30/12/2022 23:10:00","59,45","","",""
"30/12/2022 23:00:00","59,25","","",""
"30/12/2022 22:50:00","60,22","","",""
"30/12/2022 22:40:00","59,84","","",""
"30/12/2022 22:30:00","58,83","","",""
"30/12/2022 22:20:00","59,09","","",""
"30/12/2022 22:10:00","59,66","","",""
"30/12/2022 22:00:00","59,09","","",""
"30/12/2022 21:50:00","59,19","","",""
"30/12/2022 21:40:00","57,53","","",""
"30/12/2022 21:30:00","57,88","","",""
"30/12/2022 21:20:00","58,54","","",""
"30/12/2022 21:10:00","58,55","","",""
"30/12/2022 21:00:00","58,57","","",""
"30/12/2022 20:50:00","59,19","","",""
"30/12/2022 20:40:00","59,36","","",""
"30/12/2022 20:30:00","58,40","","",""
"30/12/2022 20:20:00","58,64","","",""
"30/12/2022 20:10:00","59,58","","",""
"30/12/2022 20:00:00","59,75","","",""
"30/12/2022 19:50:00","59,88","","",""
"30/12/2022 19:40:00","57,84","","",""
"30/12/2022 19:30:00","57,34","","",""
"30/12/2022 19:20:00","58,30","","",""
"30/12/2022 19:10:00","60,31","","",""
"30/12/2022 19:00:00","60,13","","",""
"30/12/2022 18:50:00","60,50","","",""
"30/12/2022 18:40:00","60,32","","",""
"30/12/2022 18:30:00","59,77","","",""
"30/12/2022 18:20:00","59,83","","",""
"30/12/2022 18:10:00","59,34","","",""
"30/12/2022 18:00:00","58,54","","",""
"30/12/2022 17:50:00","59,29","","",""
"30/12/2022 17:40:00","59,61","","",""
"30/12/2022 17:30:00","59,61","","",""
"30/12/2022 17:20:00","59,05","","",""
"30/12/2022 17:10:00","59,46","","",""
"30/12/2022 17:00:00","59,77","","",""
"30/12/2022 16:50:00","59,32","","",""
"30/12/2022 16:40:00","58,82","","",""
"30/12/2022 16:30:00","59,86","","",""
"30/12/2022 16:20:00","58,63","","",""
"30/12/2022 16:10:00","59,44","","",""
"30/12/2022 16:00:00","58,50","","",""
"30/12/2022 15:50:00","59,29","","",""
"30/12/2022 15:40:00","59,29","","",""
"30/12/2022 15:30:00","61,47","","",""
"30/12/2022 15:20:00","58,86","","",""
"30/12/2022 15:10:00","58,66","","",""
"30/12/2022 15:00:00","59,04","","",""
"30/12/2022 14:50:00","57,50","","",""
"30/12/2022 14:40:00","58,57","","",""
"30/12/2022 14:30:00","58,74","","",""
"30/12/2022 14:20:00","57,63","","",""
"30/12/2022 14:10:00","58,61","","",""
"30/12/2022 14:00:00","58,85","","",""
"30/12/2022 13:50:00","58,99","","",""
"30/12/2022 13:40:00","58,04","","",""
"30/12/2022 13:30:00","59,51","","",""
"30/12/2022 13:20:00","59,63","","",""
"30/12/2022 13:10:00","58,16","","",""
"30/12/2022 13:00:00","58,60","","",""
"30/12/2022 12:50:00","59,06","","",""
"30/12/2022 12:40:00","57,83","","",""
"30/12/2022 12:30:00","57,74","","",""
"30/12/2022 12:20:00","59,18","","",""
"30/12/2022 12:10:00","59,60","","",""
"30/12/2022 12:00:00","58,87","","",""
"30/12/2022 11:50:00","59,48","","",""
"30/12/2022 11:40:00","59,11","","",""
"30/12/2022 11:30:00","60,43","","",""
"30/12/2022 11:20:00","59,33","","",""
"30/12/2022 11:10:00","58,87","","",""
"30/12/2022 11:00:00","58,05","","",""
"30/12/2022 10:50:00","58,51","","",""
"30/12/2022 10:40:00","58,88","","",""
"30/12/2022 10:30:00","60,13","","",""
"30/12/2022 10:20:00","59,87","","",""
"30/12/2022 10:10:00","61,57","","",""
"30/12/2022 10:00:00","59,78","","",""
"30/12/2022 09:50:00","60,36","","",""
"30/12/2022 09:40:00","59,29","","",""
"30/12/2022 09:30:00","59,39","","",""
"30/12/2022 09:20:00","59,19","","",""
"30/12/2022 09:10:00","58,48","","",""
"30/12/2022 09:00:00","58,48","","",""
"30/12/2022 08:50:00","59,96","","",""
"30/12/2022 08:40:00","59,85","","",""
"30/12/2022 08:30:00","59,44","","",""
"30/12/2022 08:20:00","59,06","","",""
"30/12/2022 08:10:00","59,98","","",""
"30/12/2022 08:00:00","58,41","","",""
"30/12/2022 07:50:00","58,21","","",""
"30/12/2022 07:40:00","59,43","","",""
"30/12/2022 07:30:00","60,28","","",""
"30/12/2022 07:20:00","59,10","","",""
"30/12/2022 07:10:00","59,44","","",""
"30/12/2022 07:00:00","58,59","","",""
"30/12/2022 06:50:00","60,30","","",""
"30/12/2022 06:40:00","58,88","","",""
"30/12/2022 06:30:00","58,67","","",""
"30/12/2022 06:20:00","59,35","","",""
"30/12/2022 06:10:00","60,14","","",""
"30/12/2022 06:00:00","60,09","","",""
"30/12/2022 05:50:00","59,57","","",""
"30/12/2022 05:40:00","59,12","","",""
"30/12/2022 05:30:00","59,15","","",""
"30/12/2022 05:20:00","58,27","","",""
"30/12/2022 05:10:00","59,34","","",""
"30/12/2022 05:00:00","59,81","","",""
"30/12/2022 04:50:00","60,80","","",""
"30/12/2022 04:40:00","60,21","","",""
"30/12/2022 04:30:00","59,94","","",""
"30/12/2022 04:20:00","60,50","","",""
"30/12/2022 04:10:00","59,63","","",""
"30/12/2022 04:00:00","59,59","","",""
"30/12/2022 03:50:00","58,47","","",""
"30/12/2022 03:40:00","59,27","","",""
"30/12/2022 03:30:00","59,87","","",""
"30/12/2022 03:20:00","60,40","","",""
"30/12/2022 03:10:00","58,59","","",""
"30/12/2022 03:00:00","60,05","","",""
"30/12/2022 02:50:00","59,27","","",""
"30/12/2022 02:40:00","60,25","","",""
"30/12/2022 02:30:00","59,50","","",""
"30/12/2022 02:20:00","58,45","","",""
"30/12/2022 02:10:00","59,64","","",""
"30/12/2022 02:00:00","59,66","","",""
"30/12/2022 01:50:00","58,99","","",""
"30/12/2022 01:40:00","59,77","","",""
"30/12/2022 01:30:00","59,32","","",""
"30/12/2022 01:20:00","59,31","","",""
"30/12/2022 01:10:00","59,14","","",""
"30/12/2022 01:00:00","59,82","","",""
"30/12/2022 00:50:00","58,59","","",""
"30/12/2022 00:40:00","58,30","","",""
"30/12/2022 00:30:00","57,53","","",""
"30/12/2022 00:20:00","57,60","","",""
"30/12/2022 00:10:00","59,44","","",""
"30/12/2022 00:00:00","60,33","","",""
"29/12/2022 23:50:00","59,17","","",""
"29/12/2022 23:40:00","59,41","","",""
"29/12/2022 23:30:00","59,07","","",""
"29/12/2022 23:20:00","59,63","","",""
"29/12/2022 23:10:00","61,60","","",""
"29/12/2022 23:00:00","60,08","","",""
"29/12/2022 22:50:00","60,44","","",""
"29/12/2022 22:40:00","59,80","","",""
"29/12/2022 22:30:00","59,75","","",""
"29/12/2022 22:20:00","59,70","","",""
"29/12/2022 22:10:00","59,10","","",""
"29/12/2022 22:00:00","59,84","","",""
"29/12/2022 21:50:00","58,77","","",""
"29/12/2022 21:40:00","59,05","","",""
"29/12/2022 21:30:00","58,89","","",""
"29/12/2022 21:20:00","58,86","","",""
"29/12/2022 21:10:00","59,65","","",""
"29/12/2022 21:00:00","59,61","","",""
"29/12/2022 20:50:00","60,11","","",""
"29/12/2022 20:40:00","57,66","","",""
"29/12/2022 20:30:00","57,61","","",""
"29/12/2022 20:20:00","58,68","","",""
"29/12/2022 20:10:00","57,55","","",""
"29/12/2022 20:00:00","59,20","","",""
"29/12/2022 19:50:00","59,35","","",""
"29/12/2022 19:40:00","59,38","","",""
"29/12/2022 19:30:00","58,14","","",""
"29/12/2022 19:20:00","58,57","","",""
"29/12/2022 19:10:00","60,83","","",""
"29/12/2022 19:00:00","58,08","","",""
"29/12/2022 18:50:00","59,66","","",""
"29/12/2022 18:40:00","59,34","","",""
"29/12/2022 18:30:00","59,95","","",""
"29/12/2022 18:20:00","59,27","","",""
"29/12/2022 18:10:00","59,57","","",""
"29/12/2022 18:00:00","58,64","","",""
"29/12/2022 17:50:00","58,94","","",""
"29/12/2022 17:40:00","58,82","","",""
"29/12/2022 17:30:00","58,58","","",""
"29/12/2022 17:20:00","58,51","","",""
"29/12/2022 17:10:00","58,75","","",""
"29/12/2022 17:00:00","57,77","","",""
"29/12/2022 16:50:00","58,70","","",""
"29/12/2022 16:40:00","60,37","","",""
"29/12/2022 16:30:00","58,97","","",""
"29/12/2022 16:20:00","59,14","","",""
"29/12/2022 16:10:00","59,02","","",""
"29/12/2022 16:00:00","59,83","","",""
"29/12/2022 15:50:00","59,81","","",""
"29/12/2022 15:40:00","59,42","","",""
"29/12/2022 15:30:00","58,94","","",""
"29/12/2022 15:20:00","57,98","","",""
"29/12/2022 15:10:00","58,12","","",""
"29/12/2022 15:00:00","59,70","","",""
"29/12/2022 14:50:00","58,55","","",""
"29/12/2022 14:40:00","58,09","","",""
"29/12/2022 14:30:00","58,40","","",""
"29/12/2022 14:20:00","58,41","","",""
"29/12/2022 14:10:00","60,44","","",""
"29/12/2022 14:00:00","59,62","","",""
"29/12/2022 13:50:00","58,13","","",""
"29/12/2022 13:40:00","59,02","","",""
"29/12/2022 13:30:00","59,72","","",""
"29/12/2022 13:20:00","58,99","","",""
"29/12/2022 13:10:00","58,78","","",""
"29/12/2022 13:00:00","59,23","","",""
"29/12/2022 12:50:00","60,55","","",""
"29/12/2022 12:40:00","59,52","","",""
"29/12/2022 12:30:00","59,01","","",""
"29/12/2022 12:20:00","58,43","","",""
"29/12/2022 12:10:00","58,38","","",""
"29/12/2022 12:00:00","58,33","","",""
"29/12/2022 11:50:00","58,45","","",""
"29/12/2022 11:40:00","58,60","","",""
"29/12/2022 11:30:00","58,14","","",""
"29/12/2022 11:20:00","58,87","","",""
"29/12/2022 11:10:00","58,72","","",""
"29/12/2022 11:00:00","59,46","","",""
"29/12/2022 10:50:00","59,31","","",""
"29/12/2022 10:40:00","58,17","","",""
"29/12/2022 10:30:00","59,43","","",""
"29/12/2022 10:20:00","58,35","","",""
"29/12/2022 10:10:00","58,55","","",""
"29/12/2022 10:00:00","58,54","","",""
"29/12/2022 09:50:00","58,66","","",""
"29/12/2022 09:40:00","59,07","","",""
"29/12/2022 09:30:00","58,23","","",""
"29/12/2022 09:20:00","58,53","","",""
"29/12/2022 09:10:00","58,08","","",""
"29/12/2022 09:00:00","58,76","","",""
"29/12/2022 08:50:00","58,85","","",""
"29/12/2022 08:40:00","59,14","","",""
"29/12/2022 08:30:00","58,86","","",""
"29/12/2022 08:20:00","59,38","","",""
"29/12/2022 08:10:00","60,15","","",""
"29/12/2022 08:00:00","60,05","","",""
"29/12/2022 07:50:00","58,45","","",""
"29/12/2022 07:40:00","58,29","","",""
"29/12/2022 07:30:00","58,30","","",""
"29/12/2022 07:20:00","58,18","","",""
"29/12/2022 07:10:00","58,41","","",""
"29/12/2022 07:00:00","59,49","","",""
"29/12/2022 06:50:00","59,73","","",""
"29/12/2022 06:40:00","59,00","","",""
"29/12/2022 06:30:00","58,82","","",""
"29/12/2022 06:20:00","58,28","","",""
"29/12/2022 06:10:00","58,94","","",""
"29/12/2022 06:00:00","58,90","","",""
"29/12/2022 05:50:00","59,00","","",""
"29/12/2022 05:40:00","59,34","","",""
"29/12/2022 05:30:00","57,24","","",""
"29/12/2022 05:20:00","58,28","","",""
"29/12/2022 05:10:00","60,12","","",""
"29/12/2022 05:00:00","59,08","","",""
"29/12/2022 04:50:00","58,96","","",""
"29/12/2022 04:40:00","59,98","","",""
"29/12/2022 04:30:00","59,78","","",""
"29/12/2022 04:20:00","58,79","","",""
"29/12/2022 04:10:00","59,03","","",""
"29/12/2022 04:00:00","58,94","","",""
"29/12/2022 03:50:00","59,02","","",""
"29/12/2022 03:40:00","59,28","","",""
"29/12/2022 03:30:00","57,62","","",""
"29/12/2022 03:20:00","58,41","","",""
"29/12/2022 03:10:00","59,10","","",""
"29/12/2022 03:00:00","59,15","","",""
"29/12/2022 02:50:00","58,66","","",""
"29/12/2022 02:40:00","58,35","","",""
"29/12/2022 02:30:00","57,95","","",""
"29/12/2022 02:20:00","58,31","","",""
"29/12/2022 02:10:00","58,50","","",""
"29/12/2022 02:00:00","58,65","","",""
"29/12/2022 01:50:00","57,67","","",""
"29/12/2022 01:40:00","57,84","","",""
"29/12/2022 01:30:00","58,75","","",""
"29/12/2022 01:20:00","58,69","","",""
"29/12/2022 01:10:00","59,33","","",""
"29/12/2022 01:00:00","59,30","","",""
"29/12/2022 00:50:00","59,58","","",""
"29/12/2022 00:40:00","58,15","","",""
"29/12/2022 00:30:00","58,03","","",""
"29/12/2022 00:20:00","58,63","","",""
"29/12/2022 00:10:00","59,33","","",""
"29/12/2022 00:00:00","59,13","","",""
"28/12/2022 23:50:00","59,04","","",""
"28/12/2022 23:40:00","59,34","","",""
"28/12/2022 23:30:00","59,09","","",""
"28/12/2022 23:20:00","58,76","","",""
"28/12/2022 23:10:00","59,06","","",""
"28/12/2022 23:00:00","60,07","","",""
"28/12/2022 22:50:00","59,09","","",""
"28/12/2022 22:40:00","58,26","","",""
"28/12/2022 22:30:00","57,55","","",""
"28/12/2022 22:20:00","58,34","","",""
"28/12/2022 22:10:00","58,95","","",""
"28/12/2022 22:00:00","57,84","","",""
"28/12/2022 21:50:00","59,03","","",""
"28/12/2022 21:40:00","58,35","","",""
"28/12/2022 21:30:00","58,72","","",""
"28/12/2022 21:20:00","58,73","","",""
"28/12/2022 21:10:00","59,00","","",""
"28/12/2022 21:00:00","57,58","","",""
"28/12/2022 20:50:00","59,38","","",""
"28/12/2022 20:40:00","59,32","","",""
"28/12/2022 20:30:00","59,65","","",""
"28/12/2022 20:20:00","59,09","","",""
"28/12/2022 20:10:00","59,14","","",""
"28/12/2022 20:00:00","58,71","","",""
"28/12/2022 19:50:00","57,14","","",""
"28/12/2022 19:40:00","58,73","","",""
"28/12/2022 19:30:00","58,62","","",""
"28/12/2022 19:20:00","59,98","","",""
"28/12/2022 19:10:00","59,39","","",""
"28/12/2022 19:00:00","59,54","","",""
"28/12/2022 18:50:00","59,73","","",""
"28/12/2022 18:40:00","58,13","","",""
"28/12/2022 18:30:00","58,29","","",""
"28/12/2022 18:20:00","58,40","","",""
"28/12/2022 18:10:00","59,60","","",""
"28/12/2022 18:00:00","59,31","","",""
"28/12/2022 17:50:00","58,91","","",""
"28/12/2022 17:40:00","59,29","","",""
"28/12/2022 17:30:00","59,48","","",""
"28/12/2022 17:20:00","58,65","","",""
"28/12/2022 17:10:00","58,18","","",""
"28/12/2022 17:00:00","58,52","","",""
"28/12/2022 16:50:00","58,68","","",""
"28/12/2022 16:40:00","58,61","","",""
"28/12/2022 16:30:00","58,19","","",""
"28/12/2022 16:20:00","57,63","","",""
"28/12/2022 16:10:00","58,50","","",""
"28/12/2022 16:00:00","58,11","","",""
"28/12/2022 15:50:00","58,44","","",""
"28/12/2022 15:40:00","59,17","","",""
"28/12/2022 15:30:00","58,21","","",""
"28/12/2022 15:20:00","58,54","","",""
"28/12/2022 15:10:00","58,89","","",""
"28/12/2022 15:00:00","59,12","","",""
"28/12/2022 14:50:00","58,69","","",""
"28/12/2022 14:40:00","58,65","","",""
"28/12/2022 14:30:00","57,52","","",""
"28/12/2022 14:20:00","57,57","","",""
"28/12/2022 14:10:00","59,85","","",""
"28/12/2022 14:00:00","59,85","","",""
"28/12/2022 13:50:00","58,31","","",""
"28/12/2022 13:40:00","59,49","","",""
"28/12/2022 13:30:00","59,71","","",""
"28/12/2022 13:20:00","59,43","","",""
"28/12/2022 13:10:00","58,75","","",""
"28/12/2022 13:00:00","58,75","","",""
"28/12/2022 12:50:00","60,15","","",""
"28/12/2022 12:40:00","58,54","","",""
"28/12/2022 12:30:00","59,34","","",""
"28/12/2022 12:20:00","57,74","","",""
"28/12/2022 12:10:00","58,38","","",""
"28/12/2022 12:00:00","58,61","","",""
"28/12/2022 11:50:00","58,57","","",""
"28/12/2022 11:40:00","59,97","","",""
"28/12/2022 11:30:00","59,13","","",""
"28/12/2022 11:20:00","59,08","","",""
"28/12/2022 11:10:00","57,99","","",""
"28/12/2022 11:00:00","58,14","","",""
"28/12/2022 10:50:00","59,48","","",""
"28/12/2022 10:40:00","59,90","","",""
"28/12/2022 10:30:00","59,09","","",""
"28/12/2022 10:20:00","59,51","","",""
"28/12/2022 10:10:00","58,87","","",""
"28/12/2022 10:00:00","60,47","","",""
"28/12/2022 09:50:00","60,01","","",""
"28/12/2022 09:40:00","59,92","","",""
"28/12/2022 09:30:00","58,77","","",""
"28/12/2022 09:20:00","58,85","","",""
"28/12/2022 09:10:00","58,20","","",""
"28/12/2022 09:00:00","59,75","","",""
"28/12/2022 08:50:00","58,31","","",""
"28/12/2022 08:40:00","59,23","","",""
"28/12/2022 08:30:00","59,62","","",""
"28/12/2022 08:20:00","58,75","","",""
"28/12/2022 08:10:00","58,82","","",""
"28/12/2022 08:00:00","59,82","","",""
"28/12/2022 07:50:00","59,68","","",""
"28/12/2022 07:40:00","59,72","","",""
"28/12/2022 07:30:00","59,63","","",""
"28/12/2022 07:20:00","59,51","","",""
"28/12/2022 07:10:00","58,32","","",""
"28/12/2022 07:00:00","59,62","","",""
"28/12/2022 06:50:00","59,93","","",""
"28/12/2022 06:40:00","59,20","","",""
"28/12/2022 06:30:00","59,84","","",""
"28/12/2022 06:20:00","59,27","","",""
"28/12/2022 06:10:00","58,83","","",""
"28/12/2022 06:00:00","58,42","","",""
"28/12/2022 05:50:00","59,26","","",""
"28/12/2022 05:40:00","58,79","","",""
"28/12/2022 05:30:00","58,63","","",""
"28/12/2022 05:20:00","58,44","","",""
"28/12/2022 05:10:00","59,08","","",""
"28/12/2022 05:00:00","58,76","","",""
"28/12/2022 04:50:00","58,95","","",""
"28/12/2022 04:40:00","58,59","","",""
"28/12/2022 04:30:00","59,40","","",""
"28/12/2022 04:20:00","58,98","","",""
"28/12/2022 04:10:00","58,61","","",""
"28/12/2022 04:00:00","58,79","","",""
"28/12/2022 03:50:00","59,95","","",""
"28/12/2022 03:40:00","59,97","","",""
"28/12/2022 03:30:00","58,26","","",""
"28/12/2022 03:20:00","58,03","","",""
"28/12/2022 03:10:00","58,85","","",""
"28/12/2022 03:00:00","58,37","","",""
"28/12/2022 02:50:00","59,36","","",""
"28/12/2022 02:40:00","57,30","","",""
"28/12/2022 02:30:00","57,71","","",""
"28/12/2022 02:20:00","58,09","","",""
"28/12/2022 02:10:00","58,77","","",""
"28/12/2022 02:00:00","58,52","","",""
"28/12/2022 01:50:00","59,80","","",""
"28/12/2022 01:40:00","58,60","","",""
"28/12/2022 01:30:00","58,48","","",""
"28/12/2022 01:20:00","59,27","","",""
"28/12/2022 01:10:00","59,29","","",""
"28/12/2022 01:00:00","59,78","","",""
"28/12/2022 00:50:00","58,97","","",""
"28/12/2022 00:40:00","59,45","","",""
"28/12/2022 00:30:00","59,28","","",""
"28/12/2022 00:20:00","59,00","","",""
"28/12/2022 00:10:00","58,79","","",""
"28/12/2022 00:00:00","59,02","","",""
"27/12/2022 23:50:00","58,71","","",""
"27/12/2022 23:40:00","58,88","","",""
"27/12/2022 23:30:00","57,89","","",""
"27/12/2022 23:20:00","58,44","","",""
"27/12/2022 23:10:00","57,64","","",""
"27/12/2022 23:00:00","58,84","","",""
"27/12/2022 22:50:00","58,50","","",""
"27/12/2022 22:40:00","58,29","","",""
"27/12/2022 22:30:00","58,40","","",""
"27/12/2022 22:20:00","58,53","","",""
"27/12/2022 22:10:00","58,04","","",""
"27/12/2022 22:00:00","57,06","","",""
"27/12/2022 21:50:00","57,73","","",""
"27/12/2022 21:40:00","56,44","","",""
"27/12/2022 21:30:00","57,07","","",""
"27/12/2022 21:20:00","56,96","","",""
"27/12/2022 21:10:00","58,03","","",""
"27/12/2022 21:00:00","58,42","","",""
"27/12/2022 20:50:00","57,41","","",""
"27/12/2022 20:40:00","56,27","","",""
"27/12/2022 20:30:00","56,36","","",""
"27/12/2022 20:20:00","56,70","","",""
"27/12/2022 20:10:00","57,53","","",""
"27/12/2022 20:00:00","59,71","","",""
"27/12/2022 19:50:00","66,31","","",""
"27/12/2022 19:40:00","63,43","","",""
"27/12/2022 19:30:00","58,58","","",""
"27/12/2022 19:20:00","57,55","","",""
"27/12/2022 19:10:00","58,82","","",""
"27/12/2022 19:00:00","59,93","","",""
"27/12/2022 18:50:00","59,41","","",""
"27/12/2022 18:40:00","59,56","","",""
"27/12/2022 18:30:00","58,38","","",""
"27/12/2022 18:20:00","59,02","","",""
"27/12/2022 18:10:00","58,40","","",""
"27/12/2022 18:00:00","58,41","","",""
"27/12/2022 17:50:00","58,82","","",""
"27/12/2022 17:40:00","58,37","","",""
"27/12/2022 17:30:00","58,09","","",""
"27/12/2022 17:20:00","57,80","","",""
"27/12/2022 17:10:00","58,13","","",""
"27/12/2022 17:00:00","57,64","","",""
"27/12/2022 16:50:00","57,60","","",""
"27/12/2022 16:40:00","59,31","","",""
"27/12/2022 16:30:00","58,42","","",""
"27/12/2022 16:20:00","58,71","","",""
"27/12/2022 16:10:00","58,71","","",""
"27/12/2022 16:00:00","58,48","","",""
"27/12/2022 15:50:00","59,06","","",""
"27/12/2022 15:40:00","58,44","","",""
"27/12/2022 15:30:00","58,79","","",""
"27/12/2022 15:20:00","57,28","","",""
"27/12/2022 15:10:00","56,96","","",""
"27/12/2022 15:00:00","59,06","","",""
"27/12/2022 14:50:00","58,83","","",""
"27/12/2022 14:40:00","59,29","","",""
"27/12/2022 14:30:00","59,50","","",""
"27/12/2022 14:20:00","59,11","","",""
"27/12/2022 14:10:00","60,21","","",""
"27/12/2022 14:00:00","58,67","","",""
"27/12/2022 13:50:00","59,40","","",""
"27/12/2022 13:40:00","58,68","","",""
"27/12/2022 13:30:00","58,95","","",""
"27/12/2022 13:20:00","59,42","","",""
"27/12/2022 13:10:00","60,09","","",""
"27/12/2022 13:00:00","60,06","","",""
"27/12/2022 12:50:00","58,88","","",""
"27/12/2022 12:40:00","58,50","","",""
"27/12/2022 12:30:00","59,18","","",""
"27/12/2022 12:20:00","59,22","","",""
"27/12/2022 12:10:00","59,18","","",""
"27/12/2022 12:00:00","59,35","","",""
"27/12/2022 11:50:00","58,90","","",""
"27/12/2022 11:40:00","57,54","","",""
"27/12/2022 11:30:00","57,37","","",""
"27/12/2022 11:20:00","57,61","","",""
"27/12/2022 11:10:00","59,35","","",""
"27/12/2022 11:00:00","59,10","","",""
"27/12/2022 10:50:00","59,05","","",""
"27/12/2022 10:40:00","59,00","","",""
"27/12/2022 10:30:00","58,85","","",""
"27/12/2022 10:20:00","58,51","","",""
"27/12/2022 10:10:00","59,67","","",""
"27/12/2022 10:00:00","59,13","","",""
"27/12/2022 09:50:00","59,41","","",""
"27/12/2022 09:40:00","60,53","","",""
"27/12/2022 09:30:00","59,96","","",""
"27/12/2022 09:20:00","58,96","","",""
"27/12/2022 09:10:00","58,99","","",""
"27/12/2022 09:00:00","60,06","","",""
"27/12/2022 08:50:00","60,37","","",""
"27/12/2022 08:40:00","59,49","","",""
"27/12/2022 08:30:00","59,45","","",""
"27/12/2022 08:20:00","59,45","","",""
"27/12/2022 08:10:00","59,81","","",""
"27/12/2022 08:00:00","59,34","","",""
"27/12/2022 07:50:00","58,94","","",""
"27/12/2022 07:40:00","58,33","","",""
"27/12/2022 07:30:00","59,15","","",""
"27/12/2022 07:20:00","58,53","","",""
"27/12/2022 07:10:00","59,70","","",""
"27/12/2022 07:00:00","59,78","","",""
"27/12/2022 06:50:00","58,23","","",""
"27/12/2022 06:40:00","58,66","","",""
"27/12/2022 06:30:00","59,02","","",""
"27/12/2022 06:20:00","58,93","","",""
"27/12/2022 06:10:00","58,14","","",""
"27/12/2022 06:00:00","59,32","","",""
"27/12/2022 05:50:00","58,29","","",""
"27/12/2022 05:40:00","60,55","","",""
"27/12/2022 05:30:00","59,23","","",""
"27/12/2022 05:20:00","58,97","","",""
"27/12/2022 05:10:00","60,57","","",""
"27/12/2022 05:00:00","58,79","","",""
"27/12/2022 04:50:00","57,83","","",""
"27/12/2022 04:40:00","58,20","","",""
"27/12/2022 04:30:00","58,78","","",""
"27/12/2022 04:20:00","59,30","","",""
"27/12/2022 04:10:00","58,52","","",""
"27/12/2022 04:00:00","58,17","","",""
"27/12/2022 03:50:00","58,30","","",""
"27/12/2022 03:40:00","58,75","","",""
"27/12/2022 03:30:00","59,35","","",""
"27/12/2022 03:20:00","59,34","","",""
"27/12/2022 03:10:00","60,09","","",""
"27/12/2022 03:00:00","59,33","","",""
"27/12/2022 02:50:00","59,24","","",""
"27/12/2022 02:40:00","57,85","","",""
"27/12/2022 02:30:00","59,09","","",""
"27/12/2022 02:20:00","59,29","","",""
"27/12/2022 02:10:00","59,88","","",""
"27/12/2022 02:00:00","60,08","","",""
"27/12/2022 01:50:00","58,95","","",""
"27/12/2022 01:40:00","60,29","","",""
"27/12/2022 01:30:00","60,75","","",""
"27/12/2022 01:20:00","60,19","","",""
"27/12/2022 01:10:00","59,94","","",""
"27/12/2022 01:00:00","60,10","","",""
"27/12/2022 00:50:00","58,43","","",""
"27/12/2022 00:40:00","59,41","","",""
"27/12/2022 00:30:00","58,78","","",""
"27/12/2022 00:20:00","58,42","","",""
"27/12/2022 00:10:00","57,58","","",""
"27/12/2022 00:00:00","58,43","","",""
"26/12/2022 23:50:00","59,00","","",""
"26/12/2022 23:40:00","57,75","","",""
"26/12/2022 23:30:00","59,30","","",""
"26/12/2022 23:20:00","58,46","","",""
"26/12/2022 23:10:00","59,85","","",""
"26/12/2022 23:00:00","60,43","","",""
"26/12/2022 22:50:00","58,24","","",""
"26/12/2022 22:40:00","58,40","","",""
"26/12/2022 22:30:00","60,51","","",""
"26/12/2022 22:20:00","60,10","","",""
"26/12/2022 22:10:00","59,38","","",""
"26/12/2022 22:00:00","59,66","","",""
"26/12/2022 21:50:00","59,14","","",""
"26/12/2022 21:40:00","58,16","","",""
"26/12/2022 21:30:00","58,86","","",""
"26/12/2022 21:20:00","57,71","","",""
"26/12/2022 21:10:00","58,74","","",""
"26/12/2022 21:00:00","58,64","","",""
"26/12/2022 20:50:00","60,12","","",""
"26/12/2022 20:40:00","59,19","","",""
"26/12/2022 20:30:00","59,11","","",""
"26/12/2022 20:20:00","58,80","","",""
"26/12/2022 20:10:00","59,30","","",""
"26/12/2022 20:00:00","59,68","","",""
"26/12/2022 19:50:00","59,01","","",""
"26/12/2022 19:40:00","59,61","","",""
"26/12/2022 19:30:00","59,38","","",""
"26/12/2022 19:20:00","59,62","","",""
"26/12/2022 19:10:00","59,51","","",""
"26/12/2022 19:00:00","59,04","","",""
"26/12/2022 18:50:00","59,38","","",""
"26/12/2022 18:40:00","58,98","","",""
"26/12/2022 18:30:00","59,33","","",""
"26/12/2022 18:20:00","59,80","","",""
"26/12/2022 18:10:00","59,45","","",""
"26/12/2022 18:00:00","59,14","","",""
"26/12/2022 17:50:00","58,85","","",""
"26/12/2022 17:40:00","60,81","","",""
"26/12/2022 17:30:00","59,28","","",""
"26/12/2022 17:20:00","59,44","","",""
"26/12/2022 17:10:00","59,30","","",""
"26/12/2022 17:00:00","58,92","","",""
"26/12/2022 16:50:00","58,41","","",""
"26/12/2022 16:40:00","58,88","","",""
"26/12/2022 16:30:00","58,48","","",""
"26/12/2022 16:20:00","59,46","","",""
"26/12/2022 16:10:00","58,89","","",""
"26/12/2022 16:00:00","58,31","","",""
"26/12/2022 15:50:00","58,85","","",""
"26/12/2022 15:40:00","58,90","","",""
"26/12/2022 15:30:00","58,07","","",""
"26/12/2022 15:20:00","58,44","","",""
"26/12/2022 15:10:00","59,55","","",""
"26/12/2022 15:00:00","58,57","","",""
"26/12/2022 14:50:00","58,87","","",""
"26/12/2022 14:40:00","59,17","","",""
"26/12/2022 14:30:00","58,66","","",""
"26/12/2022 14:20:00","58,70","","",""
"26/12/2022 14:10:00","58,14","","",""
"26/12/2022 14:00:00","58,26","","",""
"26/12/2022 13:50:00","59,39","","",""
"26/12/2022 13:40:00","58,70","","",""
"26/12/2022 13:30:00","60,30","","",""
"26/12/2022 13:20:00","59,89","","",""
"26/12/2022 13:10:00","57,50","","",""
"26/12/2022 13:00:00","59,00","","",""
"26/12/2022 12:50:00","60,06","","",""
"26/12/2022 12:40:00","59,93","","",""
"26/12/2022 12:30:00","59,94","","",""
"26/12/2022 12:20:00","60,13","","",""
"26/12/2022 12:10:00","58,28","","",""
"26/12/2022 12:00:00","58,32","","",""
"26/12/2022 11:50:00","58,25","","",""
"26/12/2022 11:40:00","58,97","","",""
"26/12/2022 11:30:00","58,81","","",""
"26/12/2022 11:20:00","57,57","","",""
"26/12/2022 11:10:00","59,24","","",""
"26/12/2022 11:00:00","58,40","","",""
"26/12/2022 10:50:00","59,24","","",""
"26/12/2022 10:40:00","59,33","","",""
"26/12/2022 10:30:00","58,30","","",""
"26/12/2022 10:20:00","58,21","","",""
"26/12/2022 10:10:00","58,52","","",""
"26/12/2022 10:00:00","58,90","","",""
"26/12/2022 09:50:00","59,54","","",""
"26/12/2022 09:40:00","58,52","","",""
"26/12/2022 09:30:00","57,81","","",""
"26/12/2022 09:20:00","58,11","","",""
"26/12/2022 09:10:00","58,09","","",""
"26/12/2022 09:00:00","58,18","","",""
"26/12/2022 08:50:00","58,24","","",""
"26/12/2022 08:40:00","60,26","","",""
"26/12/2022 08:30:00","59,08","","",""
"26/12/2022 08:20:00","59,50","","",""
"26/12/2022 08:10:00","59,70","","",""
"26/12/2022 08:00:00","58,14","","",""
"26/12/2022 07:50:00","58,92","","",""
"26/12/2022 07:40:00","59,24","","",""
"26/12/2022 07:30:00","58,72","","",""
"26/12/2022 07:20:00","58,32","","",""
"26/12/2022 07:10:00","58,47","","",""
"26/12/2022 07:00:00","59,45","","",""
"26/12/2022 06:50:00","58,60","","",""
"26/12/2022 06:40:00","58,88","","",""
"26/12/2022 06:30:00","58,78","","",""
"26/12/2022 06:20:00","58,52","","",""
"26/12/2022 06:10:00","58,74","","",""
"26/12/2022 06:00:00","59,77","","",""
"26/12/2022 05:50:00","58,88","","",""
"26/12/2022 05:40:00","58,17","","",""
"26/12/2022 05:30:00","58,84","","",""
"26/12/2022 05:20:00","58,78","","",""
"26/12/2022 05:10:00","58,78","","",""
"26/12/2022 05:00:00","60,48","","",""
"26/12/2022 04:50:00","59,60","","",""
"26/12/2022 04:40:00","58,26","","",""
"26/12/2022 04:30:00","58,33","","",""
"26/12/2022 04:20:00","57,76","","",""
"26/12/2022 04:10:00","59,25","","",""
"26/12/2022 04:00:00","58,69","","",""
"26/12/2022 03:50:00","58,53","","",""
"26/12/2022 03:40:00","57,90","","",""
"26/12/2022 03:30:00","59,28","","",""
"26/12/2022 03:20:00","58,84","","",""
"26/12/2022 03:10:00","59,03","","",""
"26/12/2022 03:00:00","57,94","","",""
"26/12/2022 02:50:00","58,52","","",""
"26/12/2022 02:40:00","58,98","","",""
"26/12/2022 02:30:00","58,60","","",""
"26/12/2022 02:20:00","60,10","","",""
"26/12/2022 02:10:00","59,74","","",""
"26/12/2022 02:00:00","58,53","","",""
"26/12/2022 01:50:00","58,24","","",""
"26/12/2022 01:40:00","58,35","","",""
"26/12/2022 01:30:00","58,50","","",""
"26/12/2022 01:20:00","58,14","","",""
"26/12/2022 01:10:00","57,40","","",""
"26/12/2022 01:00:00","59,97","","",""
"26/12/2022 00:50:00","58,14","","",""
"26/12/2022 00:40:00","59,04","","",""
"26/12/2022 00:30:00","58,58","","",""
"26/12/2022 00:20:00","58,81","","",""
"26/12/2022 00:10:00","57,00","","",""
"26/12/2022 00:00:00","56,82","","",""
"25/12/2022 23:50:00","58,83","","",""
"25/12/2022 23:40:00","58,43","","",""
"25/12/2022 23:30:00","57,89","","",""
"25/12/2022 23:20:00","59,09","","",""
"25/12/2022 23:10:00","59,36","","",""
"25/12/2022 23:00:00","59,29","","",""
"25/12/2022 22:50:00","58,32","","",""
"25/12/2022 22:40:00","59,13","","",""
"25/12/2022 22:30:00","58,60","","",""
"25/12/2022 22:20:00","59,63","","",""
"25/12/2022 22:10:00","59,23","","",""
"25/12/2022 22:00:00","59,37","","",""
"25/12/2022 21:50:00","58,33","","",""
"25/12/2022 21:40:00","58,29","","",""
"25/12/2022 21:30:00","59,04","","",""
"25/12/2022 21:20:00","58,29","","",""
"25/12/2022 21:10:00","57,57","","",""
"25/12/2022 21:00:00","57,94","","",""
"25/12/2022 20:50:00","59,74","","",""
"25/12/2022 20:40:00","58,69","","",""
"25/12/2022 20:30:00","58,10","","",""
"25/12/2022 20:20:00","58,68","","",""
"25/12/2022 20:10:00","57,53","","",""
"25/12/2022 20:00:00","57,88","","",""
"25/12/2022 19:50:00","57,54","","",""
"25/12/2022 19:40:00","58,49","","",""
"25/12/2022 19:30:00","59,57","","",""
"25/12/2022 19:20:00","59,25","","",""
"25/12/2022 19:10:00","57,35","","",""
"25/12/2022 19:00:00","57,67","","",""
"25/12/2022 18:50:00","57,76","","",""
"25/12/2022 18:40:00","57,56","","",""
"25/12/2022 18:30:00","58,26","","",""
"25/12/2022 18:20:00","58,74","","",""
"25/12/2022 18:10:00","58,37","","",""
"25/12/2022 18:00:00","58,57","","",""
"25/12/2022 17:50:00","60,04","","",""
"25/12/2022 17:40:00","59,16","","",""
"25/12/2022 17:30:00","58,46","","",""
"25/12/2022 17:20:00","58,37","","",""
"25/12/2022 17:10:00","60,38","","",""
"25/12/2022 17:00:00","58,23","","",""
"25/12/2022 16:50:00","57,49","","",""
"25/12/2022 16:40:00","57,95","","",""
"25/12/2022 16:30:00","58,09","","",""
"25/12/2022 16:20:00","58,54","","",""
"25/12/2022 16:10:00","57,69","","",""
"25/12/2022 16:00:00","57,50","","",""
"25/12/2022 15:50:00","57,78","","",""
"25/12/2022 15:40:00","57,88","","",""
"25/12/2022 15:30:00","59,68","","",""
"25/12/2022 15:20:00","59,27","","",""
"25/12/2022 15:10:00","59,72","","",""
"25/12/2022 15:00:00","58,54","","",""
"25/12/2022 14:50:00","58,77","","",""
"25/12/2022 14:40:00","58,74","","",""
"25/12/2022 14:30:00","58,60","","",""
"25/12/2022 14:20:00","58,91","","",""
"25/12/2022 14:10:00","59,00","","",""
"25/12/2022 14:00:00","59,40","","",""
"25/12/2022 13:50:00","58,94","","",""
"25/12/2022 13:40:00","58,53","","",""
"25/12/2022 13:30:00","59,98","","",""
"25/12/2022 13:20:00","59,29","","",""
"25/12/2022 13:10:00","59,07","","",""
"25/12/2022 13:00:00","58,87","","",""
"25/12/2022 12:50:00","59,31","","",""
"25/12/2022 12:40:00","58,15","","",""
"25/12/2022 12:30:00","58,58","","",""
"25/12/2022 12:20:00","59,68","","",""
"25/12/2022 12:10:00","60,17","","",""
"25/12/2022 12:00:00","59,09","","",""
"25/12/2022 11:50:00","59,60","","",""
"25/12/2022 11:40:00","59,34","","",""
"25/12/2022 11:30:00","59,49","","",""
"25/12/2022 11:20:00","60,51","","",""
"25/12/2022 11:10:00","59,18","","",""
"25/12/2022 11:00:00","59,01","","",""
"25/12/2022 10:50:00","59,00","","",""
"25/12/2022 10:40:00","58,90","","",""
"25/12/2022 10:30:00","58,42","","",""
"25/12/2022 10:20:00","59,43","","",""
"25/12/2022 10:10:00","59,02","","",""
"25/12/2022 10:00:00","59,44","","",""
"25/12/2022 09:50:00","59,08","","",""
"25/12/2022 09:40:00","58,99","","",""
"25/12/2022 09:30:00","58,82","","",""
"25/12/2022 09:20:00","58,95","","",""
"25/12/2022 09:10:00","59,51","","",""
"25/12/2022 09:00:00","60,80","","",""
"25/12/2022 08:50:00","60,05","","",""
"25/12/2022 08:40:00","60,08","","",""
"25/12/2022 08:30:00","58,85","","",""
"25/12/2022 08:20:00","59,61","","",""
"25/12/2022 08:10:00","59,74","","",""
"25/12/2022 08:00:00","60,22","","",""
"25/12/2022 07:50:00","59,97","","",""
"25/12/2022 07:40:00","59,32","","",""
"25/12/2022 07:30:00","58,46","","",""
"25/12/2022 07:20:00","59,23","","",""
"25/12/2022 07:10:00","60,05","","",""
"25/12/2022 07:00:00","59,57","","",""
"25/12/2022 06:50:00","60,05","","",""
"25/12/2022 06:40:00","58,47","","",""
"25/12/2022 06:30:00","58,61","","",""
"25/12/2022 06:20:00","59,51","","",""
"25/12/2022 06:10:00","60,70","","",""
"25/12/2022 06:00:00","59,77","","",""
"25/12/2022 05:50:00","58,68","","",""
"25/12/2022 05:40:00","58,38","","",""
"25/12/2022 05:30:00","58,70","","",""
"25/12/2022 05:20:00","59,10","","",""
"25/12/2022 05:10:00","58,85","","",""
"25/12/2022 05:00:00","59,27","","",""
"25/12/2022 04:50:00","58,95","","",""
"25/12/2022 04:40:00","59,15","","",""
"25/12/2022 04:30:00","57,63","","",""
"25/12/2022 04:20:00","59,05","","",""
"25/12/2022 04:10:00","58,60","","",""
"25/12/2022 04:00:00","59,35","","",""
"25/12/2022 03:50:00","60,46","","",""
"25/12/2022 03:40:00","60,06","","",""
"25/12/2022 03:30:00","59,56","","",""
"25/12/2022 03:20:00","58,62","","",""
"25/12/2022 03:10:00","59,03","","",""
"25/12/2022 03:00:00","59,55","","",""
"25/12/2022 02:50:00","58,98","","",""
"25/12/2022 02:40:00","59,99","","",""
"25/12/2022 02:30:00","58,05","","",""
"25/12/2022 02:20:00","58,69","","",""
"25/12/2022 02:10:00","58,91","","",""
"25/12/2022 02:00:00","58,96","","",""
"25/12/2022 01:50:00","59,34","","",""
"25/12/2022 01:40:00","59,48","","",""
"25/12/2022 01:30:00","59,98","","",""
"25/12/2022 01:20:00","59,26","","",""
"25/12/2022 01:10:00","58,69","","",""
"25/12/2022 01:00:00","58,88","","",""
"25/12/2022 00:50:00","58,86","","",""
"25/12/2022 00:40:00","58,79","","",""
"25/12/2022 00:30:00","60,09","","",""
"25/12/2022 00:20:00","61,06","","",""
"25/12/2022 00:10:00","60,01","","",""
"25/12/2022 00:00:00","57,79","","",""
"24/12/2022 23:50:00","58,72","","",""
"24/12/2022 23:40:00","58,89","","",""
"24/12/2022 23:30:00","59,32","","",""
"24/12/2022 23:20:00","57,70","","",""
"24/12/2022 23:10:00","57,83","","",""
"24/12/2022 23:00:00","58,57","","",""
"24/12/2022 22:50:00","58,79","","",""
"24/12/2022 22:40:00","58,17","","",""
"24/12/2022 22:30:00","58,97","","",""
"24/12/2022 22:20:00","58,91","","",""
"24/12/2022 22:10:00","57,76","","",""
"24/12/2022 22:00:00","58,77","","",""
"24/12/2022 21:50:00","59,67","","",""
"24/12/2022 21:40:00","59,81","","",""
"24/12/2022 21:30:00","60,37","","",""
"24/12/2022 21:20:00","59,44","","",""
"24/12/2022 21:10:00","59,38","","",""
"24/12/2022 21:00:00","57,91","","",""
"24/12/2022 20:50:00","58,92","","",""
"24/12/2022 20:40:00","57,68","","",""
"24/12/2022 20:30:00","57,77","","",""
"24/12/2022 20:20:00","58,74","","",""
"24/12/2022 20:10:00","58,95","","",""
"24/12/2022 20:00:00","59,20","","",""
"24/12/2022 19:50:00","59,15","","",""
"24/12/2022 19:40:00","59,40","","",""
"24/12/2022 19:30:00","59,88","","",""
"24/12/2022 19:20:00","58,14","","",""
"24/12/2022 19:10:00","58,67","","",""
"24/12/2022 19:00:00","59,79","","",""
"24/12/2022 18:50:00","57,91","","",""
"24/12/2022 18:40:00","58,86","","",""
"24/12/2022 18:30:00","57,82","","",""
"24/12/2022 18:20:00","57,69","","",""
"24/12/2022 18:10:00","59,04","","",""
"24/12/2022 18:00:00","58,77","","",""
"24/12/2022 17:50:00","57,81","","",""
"24/12/2022 17:40:00","57,96","","",""
"24/12/2022 17:30:00","59,19","","",""
"24/12/2022 17:20:00","58,81","","",""
"24/12/2022 17:10:00","59,82","","",""
"24/12/2022 17:00:00","58,14","","",""
"24/12/2022 16:50:00","58,44","","",""
"24/12/2022 16:40:00","59,09","","",""
"24/12/2022 16:30:00","59,52","","",""
"24/12/2022 16:20:00","59,76","","",""
"24/12/2022 16:10:00","59,82","","",""
"24/12/2022 16:00:00","58,47","","",""
"24/12/2022 15:50:00","58,32","","",""
"24/12/2022 15:40:00","58,19","","",""
"24/12/2022 15:30:00","58,20","","",""
"24/12/2022 15:20:00","59,75","","",""
"24/12/2022 15:10:00","59,84","","",""
"24/12/2022 15:00:00","57,98","","",""
"24/12/2022 14:50:00","58,59","","",""
"24/12/2022 14:40:00","58,19","","",""
"24/12/2022 14:30:00","58,07","","",""
"24/12/2022 14:20:00","58,68","","",""
"24/12/2022 14:10:00","59,26","","",""
"24/12/2022 14:00:00","59,01","","",""
"24/12/2022 13:50:00","58,02","","",""
"24/12/2022 13:40:00","58,53","","",""
"24/12/2022 13:30:00","58,52","","",""
"24/12/2022 13:20:00","58,98","","",""
"24/12/2022 13:10:00","59,08","","",""
"24/12/2022 13:00:00","60,56","","",""
"24/12/2022 12:50:00","59,76","","",""
"24/12/2022 12:40:00","59,07","","",""
"24/12/2022 12:30:00","58,85","","",""
"24/12/2022 12:20:00","58,27","","",""
"24/12/2022 12:10:00","58,77","","",""
"24/12/2022 12:00:00","58,95","","",""
"24/12/2022 11:50:00","58,93","","",""
"24/12/2022 11:40:00","59,04","","",""
"24/12/2022 11:30:00","58,80","","",""
"24/12/2022 11:20:00","59,87","","",""
"24/12/2022 11:10:00","58,91","","",""
"24/12/2022 11:00:00","58,84","","",""
"24/12/2022 10:50:00","58,96","","",""
"24/12/2022 10:40:00","59,68","","",""
"24/12/2022 10:30:00","59,87","","",""
"24/12/2022 10:20:00","59,00","","",""
"24/12/2022 10:10:00","59,07","","",""
"24/12/2022 10:00:00","59,22","","",""
"24/12/2022 09:50:00","60,05","","",""
"24/12/2022 09:40:00","60,69","","",""
"24/12/2022 09:30:00","60,16","","",""
"24/12/2022 09:20:00","60,25","","",""
"24/12/2022 09:10:00","59,08","","",""
"24/12/2022 09:00:00","58,29","","",""
"24/12/2022 08:50:00","58,04","","",""
"24/12/2022 08:40:00","58,74","","",""
"24/12/2022 08:30:00","58,97","","",""
"24/12/2022 08:20:00","58,40","","",""
"24/12/2022 08:10:00","58,62","","",""
"24/12/2022 08:00:00","58,61","","",""
"24/12/2022 07:50:00","58,67","","",""
"24/12/2022 07:40:00","58,07","","",""
"24/12/2022 07:30:00","58,33","","",""
"24/12/2022 07:20:00","59,21","","",""
"24/12/2022 07:10:00","59,46","","",""
"24/12/2022 07:00:00","59,42","","",""
"24/12/2022 06:50:00","58,49","","",""
"24/12/2022 06:40:00","58,35","","",""
"24/12/2022 06:30:00","59,40","","",""
"24/12/2022 06:20:00","57,51","","",""
"24/12/2022 06:10:00","59,00","","",""
"24/12/2022 06:00:00","58,63","","",""
"24/12/2022 05:50:00","57,95","","",""
"24/12/2022 05:40:00","57,92","","",""
"24/12/2022 05:30:00","58,03","","",""
"24/12/2022 05:20:00","59,19","","",""
"24/12/2022 05:10:00","60,17","","",""
"24/12/2022 05:00:00","58,34","","",""
"24/12/2022 04:50:00","59,56","","",""
"24/12/2022 04:40:00","59,00","","",""
"24/12/2022 04:30:00","60,15","","",""
"24/12/2022 04:20:00","58,86","","",""
"24/12/2022 04:10:00","59,09","","",""
"24/12/2022 04:00:00","57,97","","",""
"24/12/2022 03:50:00","58,21","","",""
"24/12/2022 03:40:00","57,95","","",""
"24/12/2022 03:30:00","58,72","","",""
"24/12/2022 03:20:00","58,08","","",""
"24/12/2022 03:10:00","58,06","","",""
"24/12/2022 03:00:00","59,11","","",""
"24/12/2022 02:50:00","58,92","","",""
"24/12/2022 02:40:00","58,93","","",""
"24/12/2022 02:30:00","59,21","","",""
"24/12/2022 02:20:00","59,59","","",""
"24/12/2022 02:10:00","59,58","","",""
"24/12/2022 02:00:00","59,10","","",""
"24/12/2022 01:50:00","59,26","","",""
"24/12/2022 01:40:00","58,64","","",""
"24/12/2022 01:30:00","59,30","","",""
"24/12/2022 01:20:00","58,01","","",""
"24/12/2022 01:10:00","59,13","","",""
"24/12/2022 01:00:00","59,54","","",""
"24/12/2022 00:50:00","57,98","","",""
"24/12/2022 00:40:00","58,40","","",""
"24/12/2022 00:30:00","57,26","","",""
"24/12/2022 00:20:00","57,68","","",""
"24/12/2022 00:10:00","58,64","","",""
"24/12/2022 00:00:00","58,18","","",""
"23/12/2022 23:50:00","58,69","","",""
"23/12/2022 23:40:00","58,66","","",""
"23/12/2022 23:30:00","58,35","","",""
"23/12/2022 23:20:00","58,38","","",""
"23/12/2022 23:10:00","57,45","","",""
"23/12/2022 23:00:00","57,76","","",""
"23/12/2022 22:50:00","57,78","","",""
"23/12/2022 22:40:00","58,06","","",""
"23/12/2022 22:30:00","58,32","","",""
"23/12/2022 22:20:00","59,01","","",""
"23/12/2022 22:10:00","58,52","","",""
"23/12/2022 22:00:00","59,02","","",""
"23/12/2022 21:50:00","58,55","","",""
"23/12/2022 21:40:00","57,81","","",""
"23/12/2022 21:30:00","58,41","","",""
"23/12/2022 21:20:00","58,47","","",""
"23/12/2022 21:10:00","58,01","","",""
"23/12/2022 21:00:00","58,29","","",""
"23/12/2022 20:50:00","58,15","","",""
"23/12/2022 20:40:00","58,22","","",""
"23/12/2022 20:30:00","58,74","","",""
"23/12/2022 20:20:00","59,74","","",""
"23/12/2022 20:10:00","59,79","","",""
"23/12/2022 20:00:00","58,86","","",""
"23/12/2022 19:50:00","57,64","","",""
"23/12/2022 19:40:00","58,77","","",""
"23/12/2022 19:30:00","59,53","","",""
"23/12/2022 19:20:00","58,41","","",""
"23/12/2022 19:10:00","58,90","","",""
"23/12/2022 19:00:00","58,61","","",""
"23/12/2022 18:50:00","58,56","","",""
"23/12/2022 18:40:00","58,73","","",""
"23/12/2022 18:30:00","59,44","","",""
"23/12/2022 18:20:00","59,72","","",""
"23/12/2022 18:10:00","59,55","","",""
"23/12/2022 18:00:00","58,63","","",""
"23/12/2022 17:50:00","57,63","","",""
"23/12/2022 17:40:00","58,41","","",""
"23/12/2022 17:30:00","58,00","","",""
"23/12/2022 17:20:00","58,07","","",""
"23/12/2022 17:10:00","57,75","","",""
"23/12/2022 17:00:00","58,35","","",""
"23/12/2022 16:50:00","59,12","","",""
"23/12/2022 16:40:00","59,50","","",""
"23/12/2022 16:30:00","58,81","","",""
"23/12/2022 16:20:00","59,35","","",""
"23/12/2022 16:10:00","59,74","","",""
"23/12/2022 16:00:00","59,93","","",""
"23/12/2022 15:50:00","58,16","","",""
"23/12/2022 15:40:00","58,62","","",""
"23/12/2022 15:30:00","59,16","","",""
"23/12/2022 15:20:00","58,68","","",""
"23/12/2022 15:10:00","59,55","","",""
"23/12/2022 15:00:00","59,13","","",""
"23/12/2022 14:50:00","59,22","","",""
"23/12/2022 14:40:00","59,55","","",""
"23/12/2022 14:30:00","58,38","","",""
"23/12/2022 14:20:00","59,18","","",""
"23/12/2022 14:10:00","59,09","","",""
"23/12/2022 14:00:00","59,06","","",""
"23/12/2022 13:50:00","58,74","","",""
"23/12/2022 13:40:00","60,77","","",""
"23/12/2022 13:30:00","59,58","","",""
"23/12/2022 13:20:00","59,03","","",""
"23/12/2022 13:10:00","58,79","","",""
"23/12/2022 13:00:00","59,65","","",""
"23/12/2022 12:50:00","59,03","","",""
"23/12/2022 12:40:00","58,20","","",""
"23/12/2022 12:30:00","60,03","","",""
"23/12/2022 12:20:00","59,10","","",""
"23/12/2022 12:10:00","57,82","","",""
"23/12/2022 12:00:00","57,89","","",""
"23/12/2022 11:50:00","58,28","","",""
"23/12/2022 11:40:00","60,21","","",""
"23/12/2022 11:30:00","59,97","","",""
"23/12/2022 11:20:00","60,44","","",""
"23/12/2022 11:10:00","58,91","","",""
"23/12/2022 11:00:00","59,56","","",""
"23/12/2022 10:50:00","59,82","","",""
"23/12/2022 10:40:00","59,93","","",""
"23/12/2022 10:30:00","58,52","","",""
"23/12/2022 10:20:00","58,89","","",""
"23/12/2022 10:10:00","59,32","","",""
"23/12/2022 10:00:00","59,36","","",""
"23/12/2022 09:50:00","59,34","","",""
"23/12/2022 09:40:00","59,63","","",""
"23/12/2022 09:30:00","59,05","","",""
"23/12/2022 09:20:00","59,00","","",""
"23/12/2022 09:10:00","59,16","","",""
"23/12/2022 09:00:00","58,69","","",""
"23/12/2022 08:50:00","59,80","","",""
"23/12/2022 08:40:00","59,01","","",""
"23/12/2022 08:30:00","58,43","","",""
"23/12/2022 08:20:00","58,87","","",""
"23/12/2022 08:10:00","58,91","","",""
"23/12/2022 08:00:00","58,70","","",""
"23/12/2022 07:50:00","59,92","","",""
"23/12/2022 07:40:00","60,84","","",""
"23/12/2022 07:30:00","58,76","","",""
"23/12/2022 07:20:00","59,52","","",""
"23/12/2022 07:10:00","59,57","","",""
"23/12/2022 07:00:00","60,00","","",""
"23/12/2022 06:50:00","59,58","","",""
"23/12/2022 06:40:00","60,47","","",""
"23/12/2022 06:30:00","59,58","","",""
"23/12/2022 06:20:00","59,34","","",""
"23/12/2022 06:10:00","59,10","","",""
"23/12/2022 06:00:00","60,21","","",""
"23/12/2022 05:50:00","58,91","","",""
"23/12/2022 05:40:00","60,19","","",""
"23/12/2022 05:30:00","59,19","","",""
"23/12/2022 05:20:00","58,23","","",""
"23/12/2022 05:10:00","59,09","","",""
"23/12/2022 05:00:00","59,40","","",""
"23/12/2022 04:50:00","58,62","","",""
"23/12/2022 04:40:00","58,76","","",""
"23/12/2022 04:30:00","59,48","","",""
"23/12/2022 04:20:00","59,68","","",""
"23/12/2022 04:10:00","58,85","","",""
"23/12/2022 04:00:00","60,27","","",""
"23/12/2022 03:50:00","60,16","","",""
"23/12/2022 03:40:00","59,12","","",""
"23/12/2022 03:30:00","60,43","","",""
"23/12/2022 03:20:00","60,54","","",""
"23/12/2022 03:10:00","60,73","","",""
"23/12/2022 03:00:00","59,67","","",""
"23/12/2022 02:50:00","59,58","","",""
"23/12/2022 02:40:00","59,10","","",""
"23/12/2022 02:30:00","60,50","","",""
"23/12/2022 02:20:00","59,93","","",""
"23/12/2022 02:10:00","60,18","","",""
"23/12/2022 02:00:00","58,68","","",""
"23/12/2022 01:50:00","59,97","","",""
"23/12/2022 01:40:00","59,46","","",""
"23/12/2022 01:30:00","58,99","","",""
"23/12/2022 01:20:00","58,70","","",""
"23/12/2022 01:10:00","59,15","","",""
"23/12/2022 01:00:00","58,85","","",""
"23/12/2022 00:50:00","60,51","","",""
"23/12/2022 00:40:00","60,03","","",""
"23/12/2022 00:30:00","61,75","","",""
"23/12/2022 00:20:00","60,39","","",""
"23/12/2022 00:10:00","60,26","","",""
"23/12/2022 00:00:00","59,11","","",""
"22/12/2022 23:50:00","59,24","","",""
"22/12/2022 23:40:00","58,95","","",""
"22/12/2022 23:30:00","59,18","","",""
"22/12/2022 23:20:00","59,09","","",""
"22/12/2022 23:10:00","58,45","","",""
"22/12/2022 23:00:00","59,18","","",""
"22/12/2022 22:50:00","59,94","","",""
"22/12/2022 22:40:00","59,51","","",""
