"Time stamp","Value","Events","Comment","User"
"22/12/2022 22:30:00","59,70","","",""
"22/12/2022 22:20:00","59,55","","",""
"22/12/2022 22:10:00","59,46","","",""
"22/12/2022 22:00:00","59,38","","",""
"22/12/2022 21:50:00","59,26","","",""
"22/12/2022 21:40:00","59,39","","",""
"22/12/2022 21:30:00","59,96","","",""
"22/12/2022 21:20:00","60,27","","",""
"22/12/2022 21:10:00","59,98","","",""
"22/12/2022 21:00:00","59,40","","",""
"22/12/2022 20:50:00","58,66","","",""
"22/12/2022 20:40:00","58,30","","",""
"22/12/2022 20:30:00","58,60","","",""
"22/12/2022 20:20:00","59,07","","",""
"22/12/2022 20:10:00","60,08","","",""
"22/12/2022 20:00:00","59,59","","",""
"22/12/2022 19:50:00","59,39","","",""
"22/12/2022 19:40:00","59,14","","",""
"22/12/2022 19:30:00","59,15","","",""
"22/12/2022 19:20:00","58,66","","",""
"22/12/2022 19:10:00","59,33","","",""
"22/12/2022 19:00:00","59,79","","",""
"22/12/2022 18:50:00","60,66","","",""
"22/12/2022 18:40:00","58,89","","",""
"22/12/2022 18:30:00","59,30","","",""
"22/12/2022 18:20:00","59,42","","",""
"22/12/2022 18:10:00","58,95","","",""
"22/12/2022 18:00:00","59,06","","",""
"22/12/2022 17:50:00","59,30","","",""
"22/12/2022 17:40:00","59,34","","",""
"22/12/2022 17:30:00","58,67","","",""
"22/12/2022 17:20:00","58,89","","",""
"22/12/2022 17:10:00","59,25","","",""
"22/12/2022 17:00:00","58,25","","",""
"22/12/2022 16:50:00","59,67","","",""
"22/12/2022 16:40:00","58,19","","",""
"22/12/2022 16:30:00","58,97","","",""
"22/12/2022 16:20:00","58,91","","",""
"22/12/2022 16:10:00","59,43","","",""
"22/12/2022 16:00:00","58,31","","",""
"22/12/2022 15:50:00","58,04","","",""
"22/12/2022 15:40:00","58,54","","",""
"22/12/2022 15:30:00","58,92","","",""
"22/12/2022 15:20:00","59,68","","",""
"22/12/2022 15:10:00","60,18","","",""
"22/12/2022 15:00:00","58,85","","",""
"22/12/2022 14:50:00","58,52","","",""
"22/12/2022 14:40:00","59,07","","",""
"22/12/2022 14:30:00","58,91","","",""
"22/12/2022 14:20:00","59,99","","",""
"22/12/2022 14:10:00","58,76","","",""
"22/12/2022 14:00:00","58,15","","",""
"22/12/2022 13:50:00","58,54","","",""
"22/12/2022 13:40:00","58,91","","",""
"22/12/2022 13:30:00","58,45","","",""
"22/12/2022 13:20:00","59,00","","",""
"22/12/2022 13:10:00","58,92","","",""
"22/12/2022 13:00:00","59,93","","",""
"22/12/2022 12:50:00","60,08","","",""
"22/12/2022 12:40:00","58,84","","",""
"22/12/2022 12:30:00","59,29","","",""
"22/12/2022 12:20:00","58,90","","",""
"22/12/2022 12:10:00","59,24","","",""
"22/12/2022 12:00:00","59,50","","",""
"22/12/2022 11:50:00","60,23","","",""
"22/12/2022 11:40:00","60,15","","",""
"22/12/2022 11:30:00","59,43","","",""
"22/12/2022 11:20:00","59,28","","",""
"22/12/2022 11:10:00","59,88","","",""
"22/12/2022 11:00:00","61,37","","",""
"22/12/2022 10:50:00","59,73","","",""
"22/12/2022 10:40:00","59,16","","",""
"22/12/2022 10:30:00","58,89","","",""
"22/12/2022 10:20:00","58,99","","",""
"22/12/2022 10:10:00","59,72","","",""
"22/12/2022 10:00:00","59,23","","",""
"22/12/2022 09:50:00","59,25","","",""
"22/12/2022 09:40:00","59,27","","",""
"22/12/2022 09:30:00","59,19","","",""
"22/12/2022 09:20:00","59,35","","",""
"22/12/2022 09:10:00","60,03","","",""
"22/12/2022 09:00:00","59,34","","",""
"22/12/2022 08:50:00","59,50","","",""
"22/12/2022 08:40:00","58,59","","",""
"22/12/2022 08:30:00","59,33","","",""
"22/12/2022 08:20:00","59,18","","",""
"22/12/2022 08:10:00","59,11","","",""
"22/12/2022 08:00:00","58,46","","",""
"22/12/2022 07:50:00","59,04","","",""
"22/12/2022 07:40:00","59,37","","",""
"22/12/2022 07:30:00","59,18","","",""
"22/12/2022 07:20:00","58,88","","",""
"22/12/2022 07:10:00","59,90","","",""
"22/12/2022 07:00:00","60,02","","",""
"22/12/2022 06:50:00","59,91","","",""
"22/12/2022 06:40:00","60,04","","",""
"22/12/2022 06:30:00","59,60","","",""
"22/12/2022 06:20:00","59,53","","",""
"22/12/2022 06:10:00","60,37","","",""
"22/12/2022 06:00:00","59,23","","",""
"22/12/2022 05:50:00","59,02","","",""
"22/12/2022 05:40:00","58,48","","",""
"22/12/2022 05:30:00","59,06","","",""
"22/12/2022 05:20:00","59,40","","",""
"22/12/2022 05:10:00","60,18","","",""
"22/12/2022 05:00:00","59,57","","",""
"22/12/2022 04:50:00","58,49","","",""
"22/12/2022 04:40:00","59,78","","",""
"22/12/2022 04:30:00","60,70","","",""
"22/12/2022 04:20:00","59,97","","",""
"22/12/2022 04:10:00","60,24","","",""
"22/12/2022 04:00:00","59,24","","",""
"22/12/2022 03:50:00","59,00","","",""
"22/12/2022 03:40:00","59,21","","",""
"22/12/2022 03:30:00","59,59","","",""
"22/12/2022 03:20:00","59,21","","",""
"22/12/2022 03:10:00","59,50","","",""
"22/12/2022 03:00:00","58,12","","",""
"22/12/2022 02:50:00","59,30","","",""
"22/12/2022 02:40:00","58,04","","",""
"22/12/2022 02:30:00","58,45","","",""
"22/12/2022 02:20:00","59,22","","",""
"22/12/2022 02:10:00","58,58","","",""
"22/12/2022 02:00:00","58,34","","",""
"22/12/2022 01:50:00","58,16","","",""
"22/12/2022 01:40:00","60,18","","",""
"22/12/2022 01:30:00","58,86","","",""
"22/12/2022 01:20:00","60,42","","",""
"22/12/2022 01:10:00","60,10","","",""
"22/12/2022 01:00:00","58,97","","",""
"22/12/2022 00:50:00","58,91","","",""
"22/12/2022 00:40:00","59,01","","",""
"22/12/2022 00:30:00","58,64","","",""
"22/12/2022 00:20:00","58,34","","",""
"22/12/2022 00:10:00","58,35","","",""
"22/12/2022 00:00:00","58,98","","",""
"21/12/2022 23:50:00","58,53","","",""
"21/12/2022 23:40:00","58,36","","",""
"21/12/2022 23:30:00","59,00","","",""
"21/12/2022 23:20:00","59,10","","",""
"21/12/2022 23:10:00","58,56","","",""
"21/12/2022 23:00:00","59,54","","",""
"21/12/2022 22:50:00","58,98","","",""
"21/12/2022 22:40:00","59,73","","",""
"21/12/2022 22:30:00","59,95","","",""
"21/12/2022 22:20:00","59,49","","",""
"21/12/2022 22:10:00","59,58","","",""
"21/12/2022 22:00:00","59,53","","",""
"21/12/2022 21:50:00","59,47","","",""
"21/12/2022 21:40:00","58,93","","",""
"21/12/2022 21:30:00","58,45","","",""
"21/12/2022 21:20:00","59,55","","",""
"21/12/2022 21:10:00","59,91","","",""
"21/12/2022 21:00:00","58,88","","",""
"21/12/2022 20:50:00","59,21","","",""
"21/12/2022 20:40:00","58,08","","",""
"21/12/2022 20:30:00","59,36","","",""
"21/12/2022 20:20:00","58,47","","",""
"21/12/2022 20:10:00","57,74","","",""
"21/12/2022 20:00:00","56,26","","",""
"21/12/2022 19:50:00","57,75","","",""
"21/12/2022 19:40:00","58,20","","",""
"21/12/2022 19:30:00","59,32","","",""
"21/12/2022 19:20:00","58,01","","",""
"21/12/2022 19:10:00","59,06","","",""
"21/12/2022 19:00:00","58,55","","",""
"21/12/2022 18:50:00","59,21","","",""
"21/12/2022 18:40:00","58,34","","",""
"21/12/2022 18:30:00","58,98","","",""
"21/12/2022 18:20:00","58,14","","",""
"21/12/2022 18:10:00","59,91","","",""
"21/12/2022 18:00:00","60,12","","",""
"21/12/2022 17:50:00","58,83","","",""
"21/12/2022 17:40:00","60,00","","",""
"21/12/2022 17:30:00","59,82","","",""
"21/12/2022 17:20:00","60,59","","",""
"21/12/2022 17:10:00","61,05","","",""
"21/12/2022 17:00:00","60,56","","",""
"21/12/2022 16:50:00","59,93","","",""
"21/12/2022 16:40:00","59,11","","",""
"21/12/2022 16:30:00","59,64","","",""
"21/12/2022 16:20:00","59,95","","",""
"21/12/2022 16:10:00","59,58","","",""
"21/12/2022 16:00:00","58,86","","",""
"21/12/2022 15:50:00","58,74","","",""
"21/12/2022 15:40:00","59,86","","",""
"21/12/2022 15:30:00","60,30","","",""
"21/12/2022 15:20:00","59,93","","",""
"21/12/2022 15:10:00","59,99","","",""
"21/12/2022 15:00:00","59,88","","",""
"21/12/2022 14:50:00","60,70","","",""
"21/12/2022 14:40:00","60,59","","",""
"21/12/2022 14:30:00","59,81","","",""
"21/12/2022 14:20:00","60,00","","",""
"21/12/2022 14:10:00","58,47","","",""
"21/12/2022 14:00:00","59,18","","",""
"21/12/2022 13:50:00","60,43","","",""
"21/12/2022 13:40:00","58,23","","",""
"21/12/2022 13:30:00","59,35","","",""
"21/12/2022 13:20:00","59,97","","",""
"21/12/2022 13:10:00","60,89","","",""
"21/12/2022 13:00:00","59,12","","",""
"21/12/2022 12:50:00","58,96","","",""
"21/12/2022 12:40:00","59,13","","",""
"21/12/2022 12:30:00","59,82","","",""
"21/12/2022 12:20:00","59,25","","",""
"21/12/2022 12:10:00","59,45","","",""
"21/12/2022 12:00:00","60,38","","",""
"21/12/2022 11:50:00","59,84","","",""
"21/12/2022 11:40:00","59,91","","",""
"21/12/2022 11:30:00","60,07","","",""
"21/12/2022 11:20:00","59,70","","",""
"21/12/2022 11:10:00","58,33","","",""
"21/12/2022 11:00:00","59,35","","",""
"21/12/2022 10:50:00","58,64","","",""
"21/12/2022 10:40:00","59,32","","",""
"21/12/2022 10:30:00","58,39","","",""
"21/12/2022 10:20:00","59,88","","",""
"21/12/2022 10:10:00","60,51","","",""
"21/12/2022 10:00:00","59,05","","",""
"21/12/2022 09:50:00","59,61","","",""
"21/12/2022 09:40:00","58,81","","",""
"21/12/2022 09:30:00","60,08","","",""
"21/12/2022 09:20:00","59,39","","",""
"21/12/2022 09:10:00","58,61","","",""
"21/12/2022 09:00:00","58,64","","",""
"21/12/2022 08:50:00","58,10","","",""
"21/12/2022 08:40:00","58,32","","",""
"21/12/2022 08:30:00","59,36","","",""
"21/12/2022 08:20:00","58,84","","",""
"21/12/2022 08:10:00","60,64","","",""
"21/12/2022 08:00:00","60,38","","",""
"21/12/2022 07:50:00","58,34","","",""
"21/12/2022 07:40:00","60,15","","",""
"21/12/2022 07:30:00","60,33","","",""
"21/12/2022 07:20:00","59,65","","",""
"21/12/2022 07:10:00","59,26","","",""
"21/12/2022 07:00:00","59,52","","",""
"21/12/2022 06:50:00","59,22","","",""
"21/12/2022 06:40:00","58,61","","",""
"21/12/2022 06:30:00","58,31","","",""
"21/12/2022 06:20:00","59,08","","",""
"21/12/2022 06:10:00","59,96","","",""
"21/12/2022 06:00:00","58,48","","",""
"21/12/2022 05:50:00","58,65","","",""
"21/12/2022 05:40:00","58,39","","",""
"21/12/2022 05:30:00","59,32","","",""
"21/12/2022 05:20:00","58,05","","",""
"21/12/2022 05:10:00","59,18","","",""
"21/12/2022 05:00:00","59,31","","",""
"21/12/2022 04:50:00","59,25","","",""
"21/12/2022 04:40:00","59,39","","",""
"21/12/2022 04:30:00","59,61","","",""
"21/12/2022 04:20:00","60,50","","",""
"21/12/2022 04:10:00","59,97","","",""
"21/12/2022 04:00:00","59,87","","",""
"21/12/2022 03:50:00","60,17","","",""
"21/12/2022 03:40:00","60,09","","",""
"21/12/2022 03:30:00","58,65","","",""
"21/12/2022 03:20:00","58,13","","",""
"21/12/2022 03:10:00","57,81","","",""
"21/12/2022 03:00:00","58,12","","",""
"21/12/2022 02:50:00","57,90","","",""
"21/12/2022 02:40:00","58,45","","",""
"21/12/2022 02:30:00","59,67","","",""
"21/12/2022 02:20:00","58,59","","",""
"21/12/2022 02:10:00","58,99","","",""
"21/12/2022 02:00:00","59,60","","",""
"21/12/2022 01:50:00","60,00","","",""
"21/12/2022 01:40:00","59,58","","",""
"21/12/2022 01:30:00","59,39","","",""
"21/12/2022 01:20:00","59,66","","",""
"21/12/2022 01:10:00","59,66","","",""
"21/12/2022 01:00:00","59,45","","",""
"21/12/2022 00:50:00","58,22","","",""
"21/12/2022 00:40:00","58,11","","",""
"21/12/2022 00:30:00","60,19","","",""
"21/12/2022 00:20:00","58,28","","",""
"21/12/2022 00:10:00","58,86","","",""
"21/12/2022 00:00:00","58,64","","",""
"20/12/2022 23:50:00","59,00","","",""
"20/12/2022 23:40:00","59,22","","",""
"20/12/2022 23:30:00","60,67","","",""
"20/12/2022 23:20:00","58,44","","",""
"20/12/2022 23:10:00","58,90","","",""
"20/12/2022 23:00:00","57,09","","",""
"20/12/2022 22:50:00","58,40","","",""
"20/12/2022 22:40:00","58,60","","",""
"20/12/2022 22:30:00","60,30","","",""
"20/12/2022 22:20:00","59,41","","",""
"20/12/2022 22:10:00","58,08","","",""
"20/12/2022 22:00:00","59,23","","",""
"20/12/2022 21:50:00","58,76","","",""
"20/12/2022 21:40:00","59,30","","",""
"20/12/2022 21:30:00","58,20","","",""
"20/12/2022 21:20:00","57,31","","",""
"20/12/2022 21:10:00","59,14","","",""
"20/12/2022 21:00:00","57,97","","",""
"20/12/2022 20:50:00","58,25","","",""
"20/12/2022 20:40:00","58,35","","",""
"20/12/2022 20:30:00","58,15","","",""
"20/12/2022 20:20:00","57,97","","",""
"20/12/2022 20:10:00","58,55","","",""
"20/12/2022 20:00:00","61,29","","",""
"20/12/2022 19:50:00","66,19","","",""
"20/12/2022 19:40:00","63,73","","",""
"20/12/2022 19:30:00","60,93","","",""
"20/12/2022 19:20:00","60,16","","",""
"20/12/2022 19:10:00","60,35","","",""
"20/12/2022 19:00:00","61,32","","",""
"20/12/2022 18:50:00","61,61","","",""
"20/12/2022 18:40:00","60,17","","",""
"20/12/2022 18:30:00","60,37","","",""
"20/12/2022 18:20:00","60,79","","",""
"20/12/2022 18:10:00","60,59","","",""
"20/12/2022 18:00:00","59,71","","",""
"20/12/2022 17:50:00","59,49","","",""
"20/12/2022 17:40:00","59,73","","",""
"20/12/2022 17:30:00","59,97","","",""
"20/12/2022 17:20:00","59,67","","",""
"20/12/2022 17:10:00","58,97","","",""
"20/12/2022 17:00:00","59,27","","",""
"20/12/2022 16:50:00","58,76","","",""
"20/12/2022 16:40:00","59,27","","",""
"20/12/2022 16:30:00","59,63","","",""
"20/12/2022 16:20:00","59,52","","",""
"20/12/2022 16:10:00","60,46","","",""
"20/12/2022 16:00:00","59,39","","",""
"20/12/2022 15:50:00","59,65","","",""
"20/12/2022 15:40:00","59,17","","",""
"20/12/2022 15:30:00","59,60","","",""
"20/12/2022 15:20:00","58,95","","",""
"20/12/2022 15:10:00","58,92","","",""
"20/12/2022 15:00:00","58,54","","",""
"20/12/2022 14:50:00","59,00","","",""
"20/12/2022 14:40:00","60,37","","",""
"20/12/2022 14:30:00","60,63","","",""
"20/12/2022 14:20:00","60,82","","",""
"20/12/2022 14:10:00","59,93","","",""
"20/12/2022 14:00:00","60,34","","",""
"20/12/2022 13:50:00","59,87","","",""
"20/12/2022 13:40:00","59,72","","",""
"20/12/2022 13:30:00","59,93","","",""
"20/12/2022 13:20:00","59,16","","",""
"20/12/2022 13:10:00","59,43","","",""
"20/12/2022 13:00:00","59,76","","",""
"20/12/2022 12:50:00","60,74","","",""
"20/12/2022 12:40:00","59,29","","",""
"20/12/2022 12:30:00","59,34","","",""
"20/12/2022 12:20:00","60,20","","",""
"20/12/2022 12:10:00","59,80","","",""
"20/12/2022 12:00:00","61,35","","",""
"20/12/2022 11:50:00","59,69","","",""
"20/12/2022 11:40:00","59,42","","",""
"20/12/2022 11:30:00","58,77","","",""
"20/12/2022 11:20:00","58,46","","",""
"20/12/2022 11:10:00","58,66","","",""
"20/12/2022 11:00:00","59,00","","",""
"20/12/2022 10:50:00","59,59","","",""
"20/12/2022 10:40:00","59,43","","",""
"20/12/2022 10:30:00","59,53","","",""
"20/12/2022 10:20:00","58,99","","",""
"20/12/2022 10:10:00","60,37","","",""
"20/12/2022 10:00:00","60,85","","",""
"20/12/2022 09:50:00","60,64","","",""
"20/12/2022 09:40:00","60,14","","",""
"20/12/2022 09:30:00","60,22","","",""
"20/12/2022 09:20:00","58,69","","",""
"20/12/2022 09:10:00","60,88","","",""
"20/12/2022 09:00:00","59,93","","",""
"20/12/2022 08:50:00","59,58","","",""
"20/12/2022 08:40:00","59,23","","",""
"20/12/2022 08:30:00","58,60","","",""
"20/12/2022 08:20:00","59,08","","",""
"20/12/2022 08:10:00","59,21","","",""
"20/12/2022 08:00:00","58,85","","",""
"20/12/2022 07:50:00","59,54","","",""
"20/12/2022 07:40:00","60,50","","",""
"20/12/2022 07:30:00","59,38","","",""
"20/12/2022 07:20:00","59,18","","",""
"20/12/2022 07:10:00","58,95","","",""
"20/12/2022 07:00:00","58,83","","",""
"20/12/2022 06:50:00","58,94","","",""
"20/12/2022 06:40:00","59,74","","",""
"20/12/2022 06:30:00","60,00","","",""
"20/12/2022 06:20:00","59,87","","",""
"20/12/2022 06:10:00","59,31","","",""
"20/12/2022 06:00:00","58,93","","",""
"20/12/2022 05:50:00","58,49","","",""
"20/12/2022 05:40:00","59,35","","",""
"20/12/2022 05:30:00","61,02","","",""
"20/12/2022 05:20:00","59,50","","",""
"20/12/2022 05:10:00","58,71","","",""
"20/12/2022 05:00:00","58,98","","",""
"20/12/2022 04:50:00","60,26","","",""
"20/12/2022 04:40:00","58,77","","",""
"20/12/2022 04:30:00","58,28","","",""
"20/12/2022 04:20:00","58,46","","",""
"20/12/2022 04:10:00","59,46","","",""
"20/12/2022 04:00:00","59,29","","",""
"20/12/2022 03:50:00","58,82","","",""
"20/12/2022 03:40:00","60,26","","",""
"20/12/2022 03:30:00","60,79","","",""
"20/12/2022 03:20:00","58,51","","",""
"20/12/2022 03:10:00","58,91","","",""
"20/12/2022 03:00:00","59,32","","",""
"20/12/2022 02:50:00","59,47","","",""
"20/12/2022 02:40:00","59,45","","",""
"20/12/2022 02:30:00","58,98","","",""
"20/12/2022 02:20:00","58,76","","",""
"20/12/2022 02:10:00","58,13","","",""
"20/12/2022 02:00:00","58,57","","",""
"20/12/2022 01:50:00","59,76","","",""
"20/12/2022 01:40:00","59,06","","",""
"20/12/2022 01:30:00","59,58","","",""
"20/12/2022 01:20:00","59,83","","",""
"20/12/2022 01:10:00","59,03","","",""
"20/12/2022 01:00:00","58,45","","",""
"20/12/2022 00:50:00","58,81","","",""
"20/12/2022 00:40:00","58,87","","",""
"20/12/2022 00:30:00","59,02","","",""
"20/12/2022 00:20:00","57,94","","",""
"20/12/2022 00:10:00","58,39","","",""
"20/12/2022 00:00:00","58,86","","",""
"19/12/2022 23:50:00","58,82","","",""
"19/12/2022 23:40:00","57,89","","",""
"19/12/2022 23:30:00","57,63","","",""
"19/12/2022 23:20:00","57,66","","",""
"19/12/2022 23:10:00","58,72","","",""
"19/12/2022 23:00:00","58,73","","",""
"19/12/2022 22:50:00","59,17","","",""
"19/12/2022 22:40:00","60,00","","",""
"19/12/2022 22:30:00","57,75","","",""
"19/12/2022 22:20:00","58,82","","",""
"19/12/2022 22:10:00","58,75","","",""
"19/12/2022 22:00:00","58,90","","",""
"19/12/2022 21:50:00","60,15","","",""
"19/12/2022 21:40:00","59,04","","",""
"19/12/2022 21:30:00","59,89","","",""
"19/12/2022 21:20:00","60,41","","",""
"19/12/2022 21:10:00","58,65","","",""
"19/12/2022 21:00:00","59,36","","",""
"19/12/2022 20:50:00","59,57","","",""
"19/12/2022 20:40:00","57,78","","",""
"19/12/2022 20:30:00","58,92","","",""
"19/12/2022 20:20:00","58,99","","",""
"19/12/2022 20:10:00","60,09","","",""
"19/12/2022 20:00:00","59,57","","",""
"19/12/2022 19:50:00","58,51","","",""
"19/12/2022 19:40:00","58,31","","",""
"19/12/2022 19:30:00","58,61","","",""
"19/12/2022 19:20:00","58,64","","",""
"19/12/2022 19:10:00","59,40","","",""
"19/12/2022 19:00:00","58,50","","",""
"19/12/2022 18:50:00","58,67","","",""
"19/12/2022 18:40:00","57,82","","",""
"19/12/2022 18:30:00","58,77","","",""
"19/12/2022 18:20:00","59,27","","",""
"19/12/2022 18:10:00","59,74","","",""
"19/12/2022 18:00:00","60,12","","",""
"19/12/2022 17:50:00","59,67","","",""
"19/12/2022 17:40:00","59,27","","",""
"19/12/2022 17:30:00","59,91","","",""
"19/12/2022 17:20:00","58,48","","",""
"19/12/2022 17:10:00","58,77","","",""
"19/12/2022 17:00:00","58,14","","",""
"19/12/2022 16:50:00","59,08","","",""
"19/12/2022 16:40:00","58,79","","",""
"19/12/2022 16:30:00","58,92","","",""
"19/12/2022 16:20:00","59,49","","",""
"19/12/2022 16:10:00","59,05","","",""
"19/12/2022 16:00:00","58,48","","",""
"19/12/2022 15:50:00","58,37","","",""
"19/12/2022 15:40:00","59,24","","",""
"19/12/2022 15:30:00","59,99","","",""
"19/12/2022 15:20:00","59,01","","",""
"19/12/2022 15:10:00","59,50","","",""
"19/12/2022 15:00:00","60,27","","",""
"19/12/2022 14:50:00","59,11","","",""
"19/12/2022 14:40:00","59,11","","",""
"19/12/2022 14:30:00","58,44","","",""
"19/12/2022 14:20:00","58,20","","",""
"19/12/2022 14:10:00","59,03","","",""
"19/12/2022 14:00:00","58,56","","",""
"19/12/2022 13:50:00","60,23","","",""
"19/12/2022 13:40:00","60,80","","",""
"19/12/2022 13:30:00","58,88","","",""
"19/12/2022 13:20:00","58,99","","",""
"19/12/2022 13:10:00","59,74","","",""
"19/12/2022 13:00:00","59,12","","",""
"19/12/2022 12:50:00","58,15","","",""
"19/12/2022 12:40:00","59,22","","",""
"19/12/2022 12:30:00","58,71","","",""
"19/12/2022 12:20:00","59,16","","",""
"19/12/2022 12:10:00","58,83","","",""
"19/12/2022 12:00:00","57,60","","",""
"19/12/2022 11:50:00","57,90","","",""
"19/12/2022 11:40:00","57,75","","",""
"19/12/2022 11:30:00","59,71","","",""
"19/12/2022 11:20:00","59,39","","",""
"19/12/2022 11:10:00","58,71","","",""
"19/12/2022 11:00:00","59,00","","",""
"19/12/2022 10:50:00","58,63","","",""
"19/12/2022 10:40:00","58,38","","",""
"19/12/2022 10:30:00","58,76","","",""
"19/12/2022 10:20:00","57,40","","",""
"19/12/2022 10:10:00","58,68","","",""
"19/12/2022 10:00:00","59,17","","",""
"19/12/2022 09:50:00","58,84","","",""
"19/12/2022 09:40:00","58,83","","",""
"19/12/2022 09:30:00","58,40","","",""
"19/12/2022 09:20:00","59,94","","",""
"19/12/2022 09:10:00","59,55","","",""
"19/12/2022 09:00:00","59,72","","",""
"19/12/2022 08:50:00","58,37","","",""
"19/12/2022 08:40:00","57,44","","",""
"19/12/2022 08:30:00","59,57","","",""
"19/12/2022 08:20:00","59,00","","",""
"19/12/2022 08:10:00","58,65","","",""
"19/12/2022 08:00:00","59,71","","",""
"19/12/2022 07:50:00","58,84","","",""
"19/12/2022 07:40:00","58,87","","",""
"19/12/2022 07:30:00","58,51","","",""
"19/12/2022 07:20:00","58,09","","",""
"19/12/2022 07:10:00","58,68","","",""
"19/12/2022 07:00:00","58,00","","",""
"19/12/2022 06:50:00","59,92","","",""
"19/12/2022 06:40:00","58,54","","",""
"19/12/2022 06:30:00","58,33","","",""
"19/12/2022 06:20:00","58,43","","",""
"19/12/2022 06:10:00","58,18","","",""
"19/12/2022 06:00:00","58,85","","",""
"19/12/2022 05:50:00","59,35","","",""
"19/12/2022 05:40:00","58,29","","",""
"19/12/2022 05:30:00","59,37","","",""
"19/12/2022 05:20:00","59,52","","",""
"19/12/2022 05:10:00","59,00","","",""
"19/12/2022 05:00:00","59,84","","",""
"19/12/2022 04:50:00","59,04","","",""
"19/12/2022 04:40:00","59,14","","",""
"19/12/2022 04:30:00","58,14","","",""
"19/12/2022 04:20:00","59,56","","",""
"19/12/2022 04:10:00","58,46","","",""
"19/12/2022 04:00:00","59,33","","",""
"19/12/2022 03:50:00","59,57","","",""
"19/12/2022 03:40:00","57,98","","",""
"19/12/2022 03:30:00","58,09","","",""
"19/12/2022 03:20:00","59,33","","",""
"19/12/2022 03:10:00","59,43","","",""
"19/12/2022 03:00:00","58,60","","",""
"19/12/2022 02:50:00","58,08","","",""
"19/12/2022 02:40:00","58,99","","",""
"19/12/2022 02:30:00","59,79","","",""
"19/12/2022 02:20:00","60,09","","",""
"19/12/2022 02:10:00","59,93","","",""
"19/12/2022 02:00:00","59,14","","",""
"19/12/2022 01:50:00","58,49","","",""
"19/12/2022 01:40:00","58,47","","",""
"19/12/2022 01:30:00","59,65","","",""
"19/12/2022 01:20:00","59,18","","",""
"19/12/2022 01:10:00","59,66","","",""
"19/12/2022 01:00:00","59,22","","",""
"19/12/2022 00:50:00","59,15","","",""
"19/12/2022 00:40:00","59,38","","",""
"19/12/2022 00:30:00","59,56","","",""
"19/12/2022 00:20:00","59,99","","",""
"19/12/2022 00:10:00","59,70","","",""
"19/12/2022 00:00:00","59,79","","",""
"18/12/2022 23:50:00","59,05","","",""
"18/12/2022 23:40:00","59,40","","",""
"18/12/2022 23:30:00","60,07","","",""
"18/12/2022 23:20:00","60,01","","",""
"18/12/2022 23:10:00","59,41","","",""
"18/12/2022 23:00:00","57,96","","",""
"18/12/2022 22:50:00","58,65","","",""
"18/12/2022 22:40:00","59,23","","",""
"18/12/2022 22:30:00","59,56","","",""
"18/12/2022 22:20:00","59,26","","",""
"18/12/2022 22:10:00","59,75","","",""
"18/12/2022 22:00:00","60,07","","",""
"18/12/2022 21:50:00","58,92","","",""
"18/12/2022 21:40:00","59,11","","",""
"18/12/2022 21:30:00","60,02","","",""
"18/12/2022 21:20:00","58,53","","",""
"18/12/2022 21:10:00","58,02","","",""
"18/12/2022 21:00:00","58,60","","",""
"18/12/2022 20:50:00","57,26","","",""
"18/12/2022 20:40:00","58,20","","",""
"18/12/2022 20:30:00","59,21","","",""
"18/12/2022 20:20:00","59,48","","",""
"18/12/2022 20:10:00","59,89","","",""
"18/12/2022 20:00:00","59,34","","",""
"18/12/2022 19:50:00","59,05","","",""
"18/12/2022 19:40:00","59,30","","",""
"18/12/2022 19:30:00","58,72","","",""
"18/12/2022 19:20:00","58,72","","",""
"18/12/2022 19:10:00","58,94","","",""
"18/12/2022 19:00:00","59,08","","",""
"18/12/2022 18:50:00","59,72","","",""
"18/12/2022 18:40:00","59,45","","",""
"18/12/2022 18:30:00","59,68","","",""
"18/12/2022 18:20:00","60,42","","",""
"18/12/2022 18:10:00","60,68","","",""
"18/12/2022 18:00:00","60,45","","",""
"18/12/2022 17:50:00","59,91","","",""
"18/12/2022 17:40:00","58,62","","",""
"18/12/2022 17:30:00","59,91","","",""
"18/12/2022 17:20:00","59,63","","",""
"18/12/2022 17:10:00","60,66","","",""
"18/12/2022 17:00:00","59,18","","",""
"18/12/2022 16:50:00","59,54","","",""
"18/12/2022 16:40:00","59,11","","",""
"18/12/2022 16:30:00","59,13","","",""
"18/12/2022 16:20:00","59,94","","",""
"18/12/2022 16:10:00","60,12","","",""
"18/12/2022 16:00:00","59,78","","",""
"18/12/2022 15:50:00","58,70","","",""
"18/12/2022 15:40:00","60,54","","",""
"18/12/2022 15:30:00","59,79","","",""
"18/12/2022 15:20:00","59,52","","",""
"18/12/2022 15:10:00","59,27","","",""
"18/12/2022 15:00:00","58,68","","",""
"18/12/2022 14:50:00","59,20","","",""
"18/12/2022 14:40:00","60,29","","",""
"18/12/2022 14:30:00","59,14","","",""
"18/12/2022 14:20:00","58,92","","",""
"18/12/2022 14:10:00","58,88","","",""
"18/12/2022 14:00:00","59,47","","",""
"18/12/2022 13:50:00","59,38","","",""
"18/12/2022 13:40:00","59,10","","",""
"18/12/2022 13:30:00","58,50","","",""
"18/12/2022 13:20:00","59,24","","",""
"18/12/2022 13:10:00","59,28","","",""
"18/12/2022 13:00:00","58,85","","",""
"18/12/2022 12:50:00","59,50","","",""
"18/12/2022 12:40:00","59,31","","",""
"18/12/2022 12:30:00","59,98","","",""
"18/12/2022 12:20:00","59,55","","",""
"18/12/2022 12:10:00","59,23","","",""
"18/12/2022 12:00:00","59,20","","",""
"18/12/2022 11:50:00","57,87","","",""
"18/12/2022 11:40:00","59,00","","",""
"18/12/2022 11:30:00","58,60","","",""
"18/12/2022 11:20:00","57,39","","",""
"18/12/2022 11:10:00","58,31","","",""
"18/12/2022 11:00:00","58,57","","",""
"18/12/2022 10:50:00","59,62","","",""
"18/12/2022 10:40:00","59,31","","",""
"18/12/2022 10:30:00","60,01","","",""
"18/12/2022 10:20:00","60,38","","",""
"18/12/2022 10:10:00","60,25","","",""
"18/12/2022 10:00:00","59,84","","",""
"18/12/2022 09:50:00","58,91","","",""
"18/12/2022 09:40:00","58,36","","",""
"18/12/2022 09:30:00","59,24","","",""
"18/12/2022 09:20:00","58,50","","",""
"18/12/2022 09:10:00","58,87","","",""
"18/12/2022 09:00:00","58,71","","",""
"18/12/2022 08:50:00","58,31","","",""
"18/12/2022 08:40:00","58,26","","",""
"18/12/2022 08:30:00","58,24","","",""
"18/12/2022 08:20:00","59,08","","",""
"18/12/2022 08:10:00","59,62","","",""
"18/12/2022 08:00:00","59,17","","",""
"18/12/2022 07:50:00","58,57","","",""
"18/12/2022 07:40:00","60,02","","",""
"18/12/2022 07:30:00","59,87","","",""
"18/12/2022 07:20:00","59,61","","",""
"18/12/2022 07:10:00","60,90","","",""
"18/12/2022 07:00:00","58,59","","",""
"18/12/2022 06:50:00","58,20","","",""
"18/12/2022 06:40:00","58,83","","",""
"18/12/2022 06:30:00","59,05","","",""
"18/12/2022 06:20:00","58,87","","",""
"18/12/2022 06:10:00","59,88","","",""
"18/12/2022 06:00:00","59,24","","",""
"18/12/2022 05:50:00","59,50","","",""
"18/12/2022 05:40:00","60,07","","",""
"18/12/2022 05:30:00","59,32","","",""
"18/12/2022 05:20:00","59,09","","",""
"18/12/2022 05:10:00","59,69","","",""
"18/12/2022 05:00:00","58,57","","",""
"18/12/2022 04:50:00","58,33","","",""
"18/12/2022 04:40:00","59,67","","",""
"18/12/2022 04:30:00","58,69","","",""
"18/12/2022 04:20:00","59,34","","",""
"18/12/2022 04:10:00","59,85","","",""
"18/12/2022 04:00:00","60,41","","",""
"18/12/2022 03:50:00","60,83","","",""
"18/12/2022 03:40:00","59,13","","",""
"18/12/2022 03:30:00","58,27","","",""
"18/12/2022 03:20:00","59,33","","",""
"18/12/2022 03:10:00","59,81","","",""
"18/12/2022 03:00:00","58,81","","",""
"18/12/2022 02:50:00","59,37","","",""
"18/12/2022 02:40:00","57,96","","",""
"18/12/2022 02:30:00","58,40","","",""
"18/12/2022 02:20:00","58,64","","",""
"18/12/2022 02:10:00","58,97","","",""
"18/12/2022 02:00:00","58,35","","",""
"18/12/2022 01:50:00","59,50","","",""
"18/12/2022 01:40:00","59,66","","",""
"18/12/2022 01:30:00","58,27","","",""
"18/12/2022 01:20:00","57,88","","",""
"18/12/2022 01:10:00","58,17","","",""
"18/12/2022 01:00:00","58,93","","",""
"18/12/2022 00:50:00","58,56","","",""
"18/12/2022 00:40:00","58,89","","",""
"18/12/2022 00:30:00","58,72","","",""
"18/12/2022 00:20:00","59,67","","",""
"18/12/2022 00:10:00","59,94","","",""
"18/12/2022 00:00:00","58,60","","",""
"17/12/2022 23:50:00","57,75","","",""
"17/12/2022 23:40:00","57,81","","",""
"17/12/2022 23:30:00","58,53","","",""
"17/12/2022 23:20:00","57,35","","",""
"17/12/2022 23:10:00","58,47","","",""
"17/12/2022 23:00:00","58,85","","",""
"17/12/2022 22:50:00","58,89","","",""
"17/12/2022 22:40:00","59,44","","",""
"17/12/2022 22:30:00","58,81","","",""
"17/12/2022 22:20:00","58,27","","",""
"17/12/2022 22:10:00","58,63","","",""
"17/12/2022 22:00:00","59,53","","",""
"17/12/2022 21:50:00","58,88","","",""
"17/12/2022 21:40:00","59,06","","",""
"17/12/2022 21:30:00","60,37","","",""
"17/12/2022 21:20:00","59,10","","",""
"17/12/2022 21:10:00","58,62","","",""
"17/12/2022 21:00:00","58,81","","",""
"17/12/2022 20:50:00","59,22","","",""
"17/12/2022 20:40:00","59,63","","",""
"17/12/2022 20:30:00","59,67","","",""
"17/12/2022 20:20:00","58,44","","",""
"17/12/2022 20:10:00","60,35","","",""
"17/12/2022 20:00:00","59,52","","",""
"17/12/2022 19:50:00","60,25","","",""
"17/12/2022 19:40:00","59,27","","",""
"17/12/2022 19:30:00","58,75","","",""
"17/12/2022 19:20:00","59,36","","",""
"17/12/2022 19:10:00","59,40","","",""
"17/12/2022 19:00:00","58,62","","",""
"17/12/2022 18:50:00","59,27","","",""
"17/12/2022 18:40:00","59,08","","",""
"17/12/2022 18:30:00","59,55","","",""
"17/12/2022 18:20:00","59,47","","",""
"17/12/2022 18:10:00","59,66","","",""
"17/12/2022 18:00:00","59,88","","",""
"17/12/2022 17:50:00","59,01","","",""
"17/12/2022 17:40:00","58,28","","",""
"17/12/2022 17:30:00","58,13","","",""
"17/12/2022 17:20:00","58,52","","",""
"17/12/2022 17:10:00","59,77","","",""
"17/12/2022 17:00:00","59,21","","",""
"17/12/2022 16:50:00","59,58","","",""
"17/12/2022 16:40:00","58,27","","",""
"17/12/2022 16:30:00","58,30","","",""
"17/12/2022 16:20:00","58,77","","",""
"17/12/2022 16:10:00","59,85","","",""
"17/12/2022 16:00:00","59,64","","",""
"17/12/2022 15:50:00","58,96","","",""
"17/12/2022 15:40:00","59,55","","",""
"17/12/2022 15:30:00","58,89","","",""
"17/12/2022 15:20:00","59,33","","",""
"17/12/2022 15:10:00","59,34","","",""
"17/12/2022 15:00:00","58,64","","",""
"17/12/2022 14:50:00","58,38","","",""
"17/12/2022 14:40:00","59,22","","",""
"17/12/2022 14:30:00","58,82","","",""
"17/12/2022 14:20:00","57,88","","",""
"17/12/2022 14:10:00","59,75","","",""
"17/12/2022 14:00:00","60,27","","",""
"17/12/2022 13:50:00","59,12","","",""
"17/12/2022 13:40:00","60,48","","",""
"17/12/2022 13:30:00","58,79","","",""
"17/12/2022 13:20:00","58,44","","",""
"17/12/2022 13:10:00","59,38","","",""
"17/12/2022 13:00:00","59,02","","",""
"17/12/2022 12:50:00","58,60","","",""
"17/12/2022 12:40:00","58,25","","",""
"17/12/2022 12:30:00","59,98","","",""
"17/12/2022 12:20:00","60,63","","",""
"17/12/2022 12:10:00","59,84","","",""
"17/12/2022 12:00:00","59,13","","",""
"17/12/2022 11:50:00","58,72","","",""
"17/12/2022 11:40:00","58,91","","",""
"17/12/2022 11:30:00","59,13","","",""
"17/12/2022 11:20:00","59,76","","",""
"17/12/2022 11:10:00","59,05","","",""
"17/12/2022 11:00:00","60,15","","",""
"17/12/2022 10:50:00","59,71","","",""
"17/12/2022 10:40:00","60,06","","",""
"17/12/2022 10:30:00","58,95","","",""
"17/12/2022 10:20:00","59,79","","",""
"17/12/2022 10:10:00","59,91","","",""
"17/12/2022 10:00:00","61,38","","",""
"17/12/2022 09:50:00","61,02","","",""
"17/12/2022 09:40:00","58,66","","",""
"17/12/2022 09:30:00","59,27","","",""
"17/12/2022 09:20:00","59,99","","",""
"17/12/2022 09:10:00","59,17","","",""
"17/12/2022 09:00:00","59,44","","",""
"17/12/2022 08:50:00","59,57","","",""
"17/12/2022 08:40:00","59,10","","",""
"17/12/2022 08:30:00","59,65","","",""
"17/12/2022 08:20:00","59,86","","",""
"17/12/2022 08:10:00","59,79","","",""
"17/12/2022 08:00:00","58,67","","",""
"17/12/2022 07:50:00","59,35","","",""
"17/12/2022 07:40:00","59,81","","",""
"17/12/2022 07:30:00","60,15","","",""
"17/12/2022 07:20:00","59,58","","",""
"17/12/2022 07:10:00","59,47","","",""
"17/12/2022 07:00:00","58,22","","",""
"17/12/2022 06:50:00","58,93","","",""
"17/12/2022 06:40:00","58,61","","",""
"17/12/2022 06:30:00","59,41","","",""
"17/12/2022 06:20:00","58,64","","",""
"17/12/2022 06:10:00","59,40","","",""
"17/12/2022 06:00:00","58,66","","",""
"17/12/2022 05:50:00","58,32","","",""
"17/12/2022 05:40:00","59,13","","",""
"17/12/2022 05:30:00","59,11","","",""
"17/12/2022 05:20:00","58,40","","",""
"17/12/2022 05:10:00","59,03","","",""
"17/12/2022 05:00:00","59,20","","",""
"17/12/2022 04:50:00","58,33","","",""
"17/12/2022 04:40:00","58,65","","",""
"17/12/2022 04:30:00","58,67","","",""
"17/12/2022 04:20:00","59,66","","",""
"17/12/2022 04:10:00","58,85","","",""
"17/12/2022 04:00:00","56,97","","",""
"17/12/2022 03:50:00","57,12","","",""
"17/12/2022 03:40:00","57,76","","",""
"17/12/2022 03:30:00","58,30","","",""
"17/12/2022 03:20:00","60,50","","",""
"17/12/2022 03:10:00","60,03","","",""
"17/12/2022 03:00:00","58,80","","",""
"17/12/2022 02:50:00","59,20","","",""
"17/12/2022 02:40:00","58,83","","",""
"17/12/2022 02:30:00","57,81","","",""
"17/12/2022 02:20:00","58,22","","",""
"17/12/2022 02:10:00","59,07","","",""
"17/12/2022 02:00:00","60,11","","",""
"17/12/2022 01:50:00","59,81","","",""
"17/12/2022 01:40:00","59,24","","",""
"17/12/2022 01:30:00","59,46","","",""
"17/12/2022 01:20:00","59,63","","",""
"17/12/2022 01:10:00","60,33","","",""
"17/12/2022 01:00:00","58,56","","",""
"17/12/2022 00:50:00","57,74","","",""
"17/12/2022 00:40:00","58,70","","",""
"17/12/2022 00:30:00","59,38","","",""
"17/12/2022 00:20:00","58,28","","",""
"17/12/2022 00:10:00","57,90","","",""
"17/12/2022 00:00:00","58,41","","",""
"16/12/2022 23:50:00","58,48","","",""
"16/12/2022 23:40:00","57,39","","",""
"16/12/2022 23:30:00","57,88","","",""
"16/12/2022 23:20:00","59,52","","",""
"16/12/2022 23:10:00","59,01","","",""
"16/12/2022 23:00:00","57,68","","",""
"16/12/2022 22:50:00","59,54","","",""
"16/12/2022 22:40:00","59,40","","",""
"16/12/2022 22:30:00","57,64","","",""
"16/12/2022 22:20:00","58,85","","",""
"16/12/2022 22:10:00","59,48","","",""
"16/12/2022 22:00:00","58,88","","",""
"16/12/2022 21:50:00","58,55","","",""
"16/12/2022 21:40:00","59,62","","",""
"16/12/2022 21:30:00","59,57","","",""
"16/12/2022 21:20:00","58,41","","",""
"16/12/2022 21:10:00","58,49","","",""
"16/12/2022 21:00:00","58,92","","",""
"16/12/2022 20:50:00","58,81","","",""
"16/12/2022 20:40:00","59,71","","",""
"16/12/2022 20:30:00","59,63","","",""
"16/12/2022 20:20:00","59,45","","",""
"16/12/2022 20:10:00","59,08","","",""
"16/12/2022 20:00:00","58,67","","",""
"16/12/2022 19:50:00","58,87","","",""
"16/12/2022 19:40:00","57,97","","",""
"16/12/2022 19:30:00","58,05","","",""
"16/12/2022 19:20:00","57,83","","",""
"16/12/2022 19:10:00","58,01","","",""
"16/12/2022 19:00:00","58,04","","",""
"16/12/2022 18:50:00","58,57","","",""
"16/12/2022 18:40:00","59,02","","",""
"16/12/2022 18:30:00","59,73","","",""
"16/12/2022 18:20:00","58,36","","",""
"16/12/2022 18:10:00","58,15","","",""
"16/12/2022 18:00:00","57,87","","",""
"16/12/2022 17:50:00","58,68","","",""
"16/12/2022 17:40:00","59,50","","",""
"16/12/2022 17:30:00","58,75","","",""
"16/12/2022 17:20:00","59,24","","",""
"16/12/2022 17:10:00","58,22","","",""
"16/12/2022 17:00:00","57,75","","",""
"16/12/2022 16:50:00","57,84","","",""
"16/12/2022 16:40:00","57,11","","",""
"16/12/2022 16:30:00","56,42","","",""
"16/12/2022 16:20:00","57,31","","",""
"16/12/2022 16:10:00","58,76","","",""
"16/12/2022 16:00:00","58,54","","",""
"16/12/2022 15:50:00","58,82","","",""
"16/12/2022 15:40:00","58,82","","",""
"16/12/2022 15:30:00","57,64","","",""
"16/12/2022 15:20:00","57,50","","",""
"16/12/2022 15:10:00","57,84","","",""
"16/12/2022 15:00:00","58,57","","",""
"16/12/2022 14:50:00","58,74","","",""
"16/12/2022 14:40:00","58,13","","",""
"16/12/2022 14:30:00","58,82","","",""
"16/12/2022 14:20:00","57,87","","",""
"16/12/2022 14:10:00","58,44","","",""
"16/12/2022 14:00:00","57,31","","",""
"16/12/2022 13:50:00","56,55","","",""
"16/12/2022 13:40:00","57,34","","",""
"16/12/2022 13:30:00","58,85","","",""
"16/12/2022 13:20:00","58,11","","",""
"16/12/2022 13:10:00","57,89","","",""
"16/12/2022 13:00:00","58,20","","",""
"16/12/2022 12:50:00","57,95","","",""
"16/12/2022 12:40:00","57,98","","",""
"16/12/2022 12:30:00","58,20","","",""
"16/12/2022 12:20:00","57,12","","",""
"16/12/2022 12:10:00","57,73","","",""
"16/12/2022 12:00:00","58,70","","",""
"16/12/2022 11:50:00","59,53","","",""
"16/12/2022 11:40:00","58,13","","",""
"16/12/2022 11:30:00","58,75","","",""
"16/12/2022 11:20:00","60,47","","",""
"16/12/2022 11:10:00","58,88","","",""
"16/12/2022 11:00:00","57,59","","",""
"16/12/2022 10:50:00","57,69","","",""
"16/12/2022 10:40:00","59,22","","",""
"16/12/2022 10:30:00","59,07","","",""
"16/12/2022 10:20:00","57,60","","",""
"16/12/2022 10:10:00","56,71","","",""
"16/12/2022 10:00:00","56,54","","",""
"16/12/2022 09:50:00","57,22","","",""
"16/12/2022 09:40:00","58,05","","",""
"16/12/2022 09:30:00","57,68","","",""
"16/12/2022 09:20:00","58,57","","",""
"16/12/2022 09:10:00","59,23","","",""
"16/12/2022 09:00:00","60,37","","",""
"16/12/2022 08:50:00","57,91","","",""
"16/12/2022 08:40:00","58,40","","",""
"16/12/2022 08:30:00","57,85","","",""
"16/12/2022 08:20:00","58,49","","",""
"16/12/2022 08:10:00","58,79","","",""
"16/12/2022 08:00:00","60,08","","",""
"16/12/2022 07:50:00","58,16","","",""
"16/12/2022 07:40:00","58,72","","",""
"16/12/2022 07:30:00","58,85","","",""
"16/12/2022 07:20:00","58,71","","",""
"16/12/2022 07:10:00","57,97","","",""
"16/12/2022 07:00:00","57,28","","",""
"16/12/2022 06:50:00","58,52","","",""
"16/12/2022 06:40:00","57,90","","",""
"16/12/2022 06:30:00","58,19","","",""
"16/12/2022 06:20:00","58,56","","",""
"16/12/2022 06:10:00","58,13","","",""
"16/12/2022 06:00:00","58,44","","",""
"16/12/2022 05:50:00","58,10","","",""
"16/12/2022 05:40:00","57,04","","",""
"16/12/2022 05:30:00","57,82","","",""
"16/12/2022 05:20:00","58,21","","",""
"16/12/2022 05:10:00","58,40","","",""
"16/12/2022 05:00:00","57,58","","",""
"16/12/2022 04:50:00","57,43","","",""
"16/12/2022 04:40:00","58,00","","",""
"16/12/2022 04:30:00","57,62","","",""
"16/12/2022 04:20:00","58,38","","",""
"16/12/2022 04:10:00","57,90","","",""
"16/12/2022 04:00:00","58,64","","",""
"16/12/2022 03:50:00","58,78","","",""
"16/12/2022 03:40:00","58,75","","",""
"16/12/2022 03:30:00","58,48","","",""
"16/12/2022 03:20:00","58,80","","",""
"16/12/2022 03:10:00","59,35","","",""
"16/12/2022 03:00:00","58,97","","",""
"16/12/2022 02:50:00","58,88","","",""
"16/12/2022 02:40:00","57,68","","",""
"16/12/2022 02:30:00","58,39","","",""
"16/12/2022 02:20:00","58,40","","",""
"16/12/2022 02:10:00","58,70","","",""
"16/12/2022 02:00:00","57,79","","",""
"16/12/2022 01:50:00","56,91","","",""
"16/12/2022 01:40:00","58,02","","",""
"16/12/2022 01:30:00","58,30","","",""
"16/12/2022 01:20:00","58,47","","",""
"16/12/2022 01:10:00","58,15","","",""
"16/12/2022 01:00:00","58,03","","",""
"16/12/2022 00:50:00","57,70","","",""
"16/12/2022 00:40:00","56,78","","",""
"16/12/2022 00:30:00","57,23","","",""
"16/12/2022 00:20:00","58,80","","",""
"16/12/2022 00:10:00","58,75","","",""
"16/12/2022 00:00:00","58,14","","",""
"15/12/2022 23:50:00","58,42","","",""
"15/12/2022 23:40:00","58,72","","",""
"15/12/2022 23:30:00","58,68","","",""
"15/12/2022 23:20:00","57,07","","",""
"15/12/2022 23:10:00","57,61","","",""
"15/12/2022 23:00:00","58,06","","",""
"15/12/2022 22:50:00","58,01","","",""
"15/12/2022 22:40:00","57,99","","",""
"15/12/2022 22:30:00","58,60","","",""
"15/12/2022 22:20:00","58,18","","",""
"15/12/2022 22:10:00","57,43","","",""
"15/12/2022 22:00:00","57,44","","",""
"15/12/2022 21:50:00","59,26","","",""
"15/12/2022 21:40:00","58,28","","",""
"15/12/2022 21:30:00","58,90","","",""
"15/12/2022 21:20:00","57,39","","",""
"15/12/2022 21:10:00","56,82","","",""
"15/12/2022 21:00:00","55,37","","",""
"15/12/2022 20:50:00","55,56","","",""
"15/12/2022 20:40:00","57,26","","",""
"15/12/2022 20:30:00","57,41","","",""
"15/12/2022 20:20:00","58,61","","",""
"15/12/2022 20:10:00","58,55","","",""
"15/12/2022 20:00:00","57,54","","",""
"15/12/2022 19:50:00","57,21","","",""
"15/12/2022 19:40:00","57,01","","",""
"15/12/2022 19:30:00","56,35","","",""
"15/12/2022 19:20:00","55,48","","",""
"15/12/2022 19:10:00","55,78","","",""
"15/12/2022 19:00:00","56,23","","",""
"15/12/2022 18:50:00","56,79","","",""
"15/12/2022 18:40:00","55,41","","",""
"15/12/2022 18:30:00","55,96","","",""
"15/12/2022 18:20:00","57,43","","",""
"15/12/2022 18:10:00","56,22","","",""
"15/12/2022 18:00:00","56,66","","",""
"15/12/2022 17:50:00","56,12","","",""
"15/12/2022 17:40:00","55,89","","",""
"15/12/2022 17:30:00","57,32","","",""
"15/12/2022 17:20:00","58,76","","",""
"15/12/2022 17:10:00","56,95","","",""
"15/12/2022 17:00:00","56,57","","",""
"15/12/2022 16:50:00","56,81","","",""
"15/12/2022 16:40:00","54,34","","",""
"15/12/2022 16:30:00","51,85","","",""
"15/12/2022 16:20:00","50,31","","",""
"15/12/2022 16:10:00","49,81","","",""
"15/12/2022 16:00:00","46,08","","",""
"15/12/2022 15:50:00","36,49","","",""
"15/12/2022 15:40:00","10,26","","",""
"15/12/2022 15:30:00","-65,39","","",""
"15/12/2022 15:20:00","-115,97","","",""
"15/12/2022 15:10:00","58,76","","",""
"15/12/2022 15:00:00","58,25","","",""
"15/12/2022 14:50:00","59,01","","",""
"15/12/2022 14:40:00","58,46","","",""
"15/12/2022 14:30:00","57,29","","",""
"15/12/2022 14:20:00","58,47","","",""
"15/12/2022 14:10:00","57,36","","",""
"15/12/2022 14:00:00","57,40","","",""
"15/12/2022 13:50:00","56,74","","",""
"15/12/2022 13:40:00","57,49","","",""
"15/12/2022 13:30:00","57,48","","",""
"15/12/2022 13:20:00","57,14","","",""
"15/12/2022 13:10:00","57,68","","",""
"15/12/2022 13:00:00","58,62","","",""
"15/12/2022 12:50:00","57,86","","",""
"15/12/2022 12:40:00","56,93","","",""
"15/12/2022 12:30:00","58,37","","",""
"15/12/2022 12:20:00","58,52","","",""
"15/12/2022 12:10:00","58,32","","",""
"15/12/2022 12:00:00","57,95","","",""
"15/12/2022 11:50:00","57,39","","",""
"15/12/2022 11:40:00","58,58","","",""
"15/12/2022 11:30:00","57,94","","",""
"15/12/2022 11:20:00","57,44","","",""
"15/12/2022 11:10:00","57,78","","",""
"15/12/2022 11:00:00","58,24","","",""
"15/12/2022 10:50:00","57,74","","",""
"15/12/2022 10:40:00","58,42","","",""
"15/12/2022 10:30:00","57,38","","",""
"15/12/2022 10:20:00","58,49","","",""
"15/12/2022 10:10:00","57,69","","",""
"15/12/2022 10:00:00","58,27","","",""
"15/12/2022 09:50:00","57,50","","",""
"15/12/2022 09:40:00","57,33","","",""
"15/12/2022 09:30:00","56,96","","",""
"15/12/2022 09:20:00","57,32","","",""
"15/12/2022 09:10:00","56,81","","",""
"15/12/2022 09:00:00","56,54","","",""
"15/12/2022 08:50:00","57,09","","",""
"15/12/2022 08:40:00","57,90","","",""
"15/12/2022 08:30:00","60,12","","",""
"15/12/2022 08:20:00","58,85","","",""
"15/12/2022 08:10:00","58,67","","",""
"15/12/2022 08:00:00","58,64","","",""
"15/12/2022 07:50:00","58,16","","",""
"15/12/2022 07:40:00","57,35","","",""
"15/12/2022 07:30:00","57,11","","",""
"15/12/2022 07:20:00","57,16","","",""
"15/12/2022 07:10:00","58,23","","",""
"15/12/2022 07:00:00","58,71","","",""
"15/12/2022 06:50:00","58,48","","",""
"15/12/2022 06:40:00","58,79","","",""
"15/12/2022 06:30:00","57,71","","",""
"15/12/2022 06:20:00","57,93","","",""
"15/12/2022 06:10:00","59,09","","",""
"15/12/2022 06:00:00","57,98","","",""
"15/12/2022 05:50:00","58,58","","",""
"15/12/2022 05:40:00","58,18","","",""
"15/12/2022 05:30:00","58,05","","",""
"15/12/2022 05:20:00","58,28","","",""
"15/12/2022 05:10:00","58,16","","",""
"15/12/2022 05:00:00","58,92","","",""
"15/12/2022 04:50:00","58,90","","",""
"15/12/2022 04:40:00","57,29","","",""
"15/12/2022 04:30:00","57,57","","",""
"15/12/2022 04:20:00","57,78","","",""
"15/12/2022 04:10:00","58,36","","",""
"15/12/2022 04:00:00","58,60","","",""
"15/12/2022 03:50:00","58,58","","",""
"15/12/2022 03:40:00","58,86","","",""
"15/12/2022 03:30:00","58,01","","",""
"15/12/2022 03:20:00","58,01","","",""
"15/12/2022 03:10:00","58,03","","",""
"15/12/2022 03:00:00","58,29","","",""
"15/12/2022 02:50:00","59,79","","",""
"15/12/2022 02:40:00","58,96","","",""
"15/12/2022 02:30:00","58,84","","",""
"15/12/2022 02:20:00","58,19","","",""
"15/12/2022 02:10:00","59,07","","",""
"15/12/2022 02:00:00","57,55","","",""
"15/12/2022 01:50:00","57,66","","",""
"15/12/2022 01:40:00","58,24","","",""
"15/12/2022 01:30:00","58,02","","",""
"15/12/2022 01:20:00","57,79","","",""
"15/12/2022 01:10:00","57,73","","",""
"15/12/2022 01:00:00","58,07","","",""
"15/12/2022 00:50:00","58,20","","",""
"15/12/2022 00:40:00","57,97","","",""
"15/12/2022 00:30:00","57,35","","",""
"15/12/2022 00:20:00","58,20","","",""
"15/12/2022 00:10:00","57,16","","",""
"15/12/2022 00:00:00","57,33","","",""
"14/12/2022 23:50:00","58,18","","",""
"14/12/2022 23:40:00","58,32","","",""
"14/12/2022 23:30:00","59,39","","",""
"14/12/2022 23:20:00","60,21","","",""
"14/12/2022 23:10:00","58,27","","",""
"14/12/2022 23:00:00","57,97","","",""
"14/12/2022 22:50:00","57,85","","",""
"14/12/2022 22:40:00","57,59","","",""
"14/12/2022 22:30:00","56,86","","",""
"14/12/2022 22:20:00","57,00","","",""
"14/12/2022 22:10:00","57,92","","",""
"14/12/2022 22:00:00","59,62","","",""
"14/12/2022 21:50:00","58,43","","",""
"14/12/2022 21:40:00","57,50","","",""
"14/12/2022 21:30:00","57,51","","",""
"14/12/2022 21:20:00","57,73","","",""
"14/12/2022 21:10:00","59,71","","",""
"14/12/2022 21:00:00","60,23","","",""
"14/12/2022 20:50:00","59,26","","",""
"14/12/2022 20:40:00","58,25","","",""
"14/12/2022 20:30:00","58,22","","",""
"14/12/2022 20:20:00","58,05","","",""
"14/12/2022 20:10:00","57,93","","",""
"14/12/2022 20:00:00","57,31","","",""
"14/12/2022 19:50:00","58,20","","",""
"14/12/2022 19:40:00","58,74","","",""
"14/12/2022 19:30:00","58,96","","",""
"14/12/2022 19:20:00","59,10","","",""
"14/12/2022 19:10:00","58,49","","",""
"14/12/2022 19:00:00","57,93","","",""
"14/12/2022 18:50:00","58,34","","",""
"14/12/2022 18:40:00","58,51","","",""
"14/12/2022 18:30:00","58,15","","",""
"14/12/2022 18:20:00","59,23","","",""
"14/12/2022 18:10:00","58,79","","",""
"14/12/2022 18:00:00","59,60","","",""
"14/12/2022 17:50:00","58,39","","",""
"14/12/2022 17:40:00","57,42","","",""
"14/12/2022 17:30:00","58,17","","",""
"14/12/2022 17:20:00","58,04","","",""
"14/12/2022 17:10:00","58,90","","",""
"14/12/2022 17:00:00","58,03","","",""
"14/12/2022 16:50:00","57,10","","",""
"14/12/2022 16:40:00","58,06","","",""
"14/12/2022 16:30:00","57,94","","",""
"14/12/2022 16:20:00","57,73","","",""
"14/12/2022 16:10:00","57,31","","",""
"14/12/2022 16:00:00","57,80","","",""
"14/12/2022 15:50:00","56,95","","",""
"14/12/2022 15:40:00","56,53","","",""
"14/12/2022 15:30:00","56,82","","",""
"14/12/2022 15:20:00","57,31","","",""
"14/12/2022 15:10:00","58,18","","",""
"14/12/2022 15:00:00","57,95","","",""
"14/12/2022 14:50:00","58,06","","",""
"14/12/2022 14:40:00","58,67","","",""
"14/12/2022 14:30:00","59,66","","",""
"14/12/2022 14:20:00","59,41","","",""
"14/12/2022 14:10:00","59,30","","",""
"14/12/2022 14:00:00","58,53","","",""
"14/12/2022 13:50:00","59,55","","",""
"14/12/2022 13:40:00","58,16","","",""
"14/12/2022 13:30:00","57,65","","",""
"14/12/2022 13:20:00","59,34","","",""
"14/12/2022 13:10:00","58,26","","",""
"14/12/2022 13:00:00","59,27","","",""
"14/12/2022 12:50:00","60,72","","",""
"14/12/2022 12:40:00","59,19","","",""
"14/12/2022 12:30:00","59,63","","",""
"14/12/2022 12:20:00","59,80","","",""
"14/12/2022 12:10:00","59,25","","",""
"14/12/2022 12:00:00","59,18","","",""
"14/12/2022 11:50:00","59,16","","",""
"14/12/2022 11:40:00","59,69","","",""
"14/12/2022 11:30:00","58,38","","",""
"14/12/2022 11:20:00","58,03","","",""
"14/12/2022 11:10:00","59,34","","",""
"14/12/2022 11:00:00","58,68","","",""
"14/12/2022 10:50:00","58,53","","",""
"14/12/2022 10:40:00","58,27","","",""
"14/12/2022 10:30:00","57,41","","",""
"14/12/2022 10:20:00","57,66","","",""
"14/12/2022 10:10:00","58,51","","",""
"14/12/2022 10:00:00","58,63","","",""
"14/12/2022 09:50:00","57,13","","",""
"14/12/2022 09:40:00","58,55","","",""
