"Time stamp","Value","Events","Comment","User"
"14/12/2022 09:30:00","58,69","","",""
"14/12/2022 09:20:00","58,03","","",""
"14/12/2022 09:10:00","59,02","","",""
"14/12/2022 09:00:00","57,84","","",""
"14/12/2022 08:50:00","58,47","","",""
"14/12/2022 08:40:00","58,09","","",""
"14/12/2022 08:30:00","58,40","","",""
"14/12/2022 08:20:00","58,04","","",""
"14/12/2022 08:10:00","58,24","","",""
"14/12/2022 08:00:00","58,06","","",""
"14/12/2022 07:50:00","58,32","","",""
"14/12/2022 07:40:00","58,58","","",""
"14/12/2022 07:30:00","57,91","","",""
"14/12/2022 07:20:00","58,95","","",""
"14/12/2022 07:10:00","59,49","","",""
"14/12/2022 07:00:00","58,97","","",""
"14/12/2022 06:50:00","58,90","","",""
"14/12/2022 06:40:00","57,82","","",""
"14/12/2022 06:30:00","58,24","","",""
"14/12/2022 06:20:00","59,37","","",""
"14/12/2022 06:10:00","57,84","","",""
"14/12/2022 06:00:00","57,10","","",""
"14/12/2022 05:50:00","57,98","","",""
"14/12/2022 05:40:00","57,74","","",""
"14/12/2022 05:30:00","57,23","","",""
"14/12/2022 05:20:00","58,32","","",""
"14/12/2022 05:10:00","58,88","","",""
"14/12/2022 05:00:00","57,53","","",""
"14/12/2022 04:50:00","56,81","","",""
"14/12/2022 04:40:00","56,97","","",""
"14/12/2022 04:30:00","57,23","","",""
"14/12/2022 04:20:00","57,64","","",""
"14/12/2022 04:10:00","58,15","","",""
"14/12/2022 04:00:00","58,64","","",""
"14/12/2022 03:50:00","57,19","","",""
"14/12/2022 03:40:00","58,66","","",""
"14/12/2022 03:30:00","59,01","","",""
"14/12/2022 03:20:00","58,32","","",""
"14/12/2022 03:10:00","57,83","","",""
"14/12/2022 03:00:00","57,08","","",""
"14/12/2022 02:50:00","59,02","","",""
"14/12/2022 02:40:00","58,89","","",""
"14/12/2022 02:30:00","58,97","","",""
"14/12/2022 02:20:00","59,39","","",""
"14/12/2022 02:10:00","59,59","","",""
"14/12/2022 02:00:00","57,69","","",""
"14/12/2022 01:50:00","57,04","","",""
"14/12/2022 01:40:00","58,60","","",""
"14/12/2022 01:30:00","58,16","","",""
"14/12/2022 01:20:00","57,97","","",""
"14/12/2022 01:10:00","58,99","","",""
"14/12/2022 01:00:00","59,29","","",""
"14/12/2022 00:50:00","57,99","","",""
"14/12/2022 00:40:00","57,13","","",""
"14/12/2022 00:30:00","58,29","","",""
"14/12/2022 00:20:00","57,55","","",""
"14/12/2022 00:10:00","56,86","","",""
"14/12/2022 00:00:00","56,98","","",""
"13/12/2022 23:50:00","58,36","","",""
"13/12/2022 23:40:00","58,54","","",""
"13/12/2022 23:30:00","58,60","","",""
"13/12/2022 23:20:00","57,72","","",""
"13/12/2022 23:10:00","56,29","","",""
"13/12/2022 23:00:00","56,57","","",""
"13/12/2022 22:50:00","57,46","","",""
"13/12/2022 22:40:00","57,65","","",""
"13/12/2022 22:30:00","57,31","","",""
"13/12/2022 22:20:00","55,96","","",""
"13/12/2022 22:10:00","55,97","","",""
"13/12/2022 22:00:00","57,26","","",""
"13/12/2022 21:50:00","57,33","","",""
"13/12/2022 21:40:00","57,21","","",""
"13/12/2022 21:30:00","57,06","","",""
"13/12/2022 21:20:00","55,90","","",""
"13/12/2022 21:10:00","55,81","","",""
"13/12/2022 21:00:00","56,49","","",""
"13/12/2022 20:50:00","56,20","","",""
"13/12/2022 20:40:00","55,31","","",""
"13/12/2022 20:30:00","55,84","","",""
"13/12/2022 20:20:00","55,18","","",""
"13/12/2022 20:10:00","56,27","","",""
"13/12/2022 20:00:00","59,29","","",""
"13/12/2022 19:50:00","64,50","","",""
"13/12/2022 19:40:00","62,67","","",""
"13/12/2022 19:30:00","57,05","","",""
"13/12/2022 19:20:00","57,58","","",""
"13/12/2022 19:10:00","58,19","","",""
"13/12/2022 19:00:00","57,17","","",""
"13/12/2022 18:50:00","58,28","","",""
"13/12/2022 18:40:00","58,32","","",""
"13/12/2022 18:30:00","57,66","","",""
"13/12/2022 18:20:00","57,10","","",""
"13/12/2022 18:10:00","57,95","","",""
"13/12/2022 18:00:00","57,24","","",""
"13/12/2022 17:50:00","56,12","","",""
"13/12/2022 17:40:00","57,26","","",""
"13/12/2022 17:30:00","56,95","","",""
"13/12/2022 17:20:00","56,90","","",""
"13/12/2022 17:10:00","57,09","","",""
"13/12/2022 17:00:00","57,43","","",""
"13/12/2022 16:50:00","56,62","","",""
"13/12/2022 16:40:00","56,89","","",""
"13/12/2022 16:30:00","54,78","","",""
"13/12/2022 16:20:00","52,10","","",""
"13/12/2022 16:10:00","52,10","","",""
"13/12/2022 16:00:00","52,46","","",""
"13/12/2022 15:50:00","51,96","","",""
"13/12/2022 15:40:00","52,65","","",""
"13/12/2022 15:30:00","52,23","","",""
"13/12/2022 15:20:00","52,92","","",""
"13/12/2022 15:10:00","68,66","","",""
"13/12/2022 15:00:00","5,19","","",""
"13/12/2022 14:50:00","4,95","","",""
"13/12/2022 14:40:00","5,01","","",""
"13/12/2022 14:30:00","5,11","","",""
"13/12/2022 14:20:00","5,67","","",""
"13/12/2022 14:10:00","6,63","","",""
"13/12/2022 14:00:00","9,52","","",""
"13/12/2022 13:50:00","17,44","","",""
"13/12/2022 13:40:00","38,22","","",""
"13/12/2022 13:30:00","95,47","","",""
"13/12/2022 13:20:00","56,12","","",""
"13/12/2022 13:10:00","54,99","","",""
"13/12/2022 13:00:00","55,98","","",""
"13/12/2022 12:50:00","55,72","","",""
"13/12/2022 12:40:00","56,51","","",""
"13/12/2022 12:30:00","56,99","","",""
"13/12/2022 12:20:00","56,96","","",""
"13/12/2022 12:10:00","57,26","","",""
"13/12/2022 12:00:00","57,04","","",""
"13/12/2022 11:50:00","55,25","","",""
"13/12/2022 11:40:00","52,05","","",""
"13/12/2022 11:30:00","51,92","","",""
"13/12/2022 11:20:00","51,24","","",""
"13/12/2022 11:10:00","49,23","","",""
"13/12/2022 11:00:00","43,52","","",""
"13/12/2022 10:50:00","32,58","","",""
"13/12/2022 10:40:00","-3,34","","",""
"13/12/2022 10:30:00","-116,55","","",""
"13/12/2022 10:20:00","57,04","","",""
"13/12/2022 10:10:00","55,46","","",""
"13/12/2022 10:00:00","54,68","","",""
"13/12/2022 09:50:00","51,34","","",""
"13/12/2022 09:40:00","49,92","","",""
"13/12/2022 09:30:00","49,33","","",""
"13/12/2022 09:20:00","44,11","","",""
"13/12/2022 09:10:00","31,66","","",""
"13/12/2022 09:00:00","-0,77","","",""
"13/12/2022 08:50:00","-113,72","","",""
"13/12/2022 08:40:00","59,08","","",""
"13/12/2022 08:30:00","58,40","","",""
"13/12/2022 08:20:00","57,59","","",""
"13/12/2022 08:10:00","57,57","","",""
"13/12/2022 08:00:00","57,57","","",""
"13/12/2022 07:50:00","57,52","","",""
"13/12/2022 07:40:00","56,95","","",""
"13/12/2022 07:30:00","57,39","","",""
"13/12/2022 07:20:00","56,47","","",""
"13/12/2022 07:10:00","57,31","","",""
"13/12/2022 07:00:00","57,81","","",""
"13/12/2022 06:50:00","57,96","","",""
"13/12/2022 06:40:00","57,52","","",""
"13/12/2022 06:30:00","58,43","","",""
"13/12/2022 06:20:00","57,43","","",""
"13/12/2022 06:10:00","58,54","","",""
"13/12/2022 06:00:00","57,71","","",""
"13/12/2022 05:50:00","57,36","","",""
"13/12/2022 05:40:00","57,56","","",""
"13/12/2022 05:30:00","57,47","","",""
"13/12/2022 05:20:00","57,87","","",""
"13/12/2022 05:10:00","57,56","","",""
"13/12/2022 05:00:00","57,83","","",""
"13/12/2022 04:50:00","58,83","","",""
"13/12/2022 04:40:00","59,01","","",""
"13/12/2022 04:30:00","57,40","","",""
"13/12/2022 04:20:00","56,47","","",""
"13/12/2022 04:10:00","57,64","","",""
"13/12/2022 04:00:00","58,06","","",""
"13/12/2022 03:50:00","59,13","","",""
"13/12/2022 03:40:00","58,73","","",""
"13/12/2022 03:30:00","57,77","","",""
"13/12/2022 03:20:00","58,83","","",""
"13/12/2022 03:10:00","58,34","","",""
"13/12/2022 03:00:00","57,97","","",""
"13/12/2022 02:50:00","57,73","","",""
"13/12/2022 02:40:00","57,01","","",""
"13/12/2022 02:30:00","57,86","","",""
"13/12/2022 02:20:00","57,24","","",""
"13/12/2022 02:10:00","58,12","","",""
"13/12/2022 02:00:00","57,07","","",""
"13/12/2022 01:50:00","57,05","","",""
"13/12/2022 01:40:00","57,46","","",""
"13/12/2022 01:30:00","57,84","","",""
"13/12/2022 01:20:00","57,98","","",""
"13/12/2022 01:10:00","58,43","","",""
"13/12/2022 01:00:00","57,81","","",""
"13/12/2022 00:50:00","57,29","","",""
"13/12/2022 00:40:00","57,25","","",""
"13/12/2022 00:30:00","57,04","","",""
"13/12/2022 00:20:00","57,32","","",""
"13/12/2022 00:10:00","56,36","","",""
"13/12/2022 00:00:00","57,53","","",""
"12/12/2022 23:50:00","57,54","","",""
"12/12/2022 23:40:00","57,32","","",""
"12/12/2022 23:30:00","56,75","","",""
"12/12/2022 23:20:00","57,62","","",""
"12/12/2022 23:10:00","58,34","","",""
"12/12/2022 23:00:00","57,63","","",""
"12/12/2022 22:50:00","58,12","","",""
"12/12/2022 22:40:00","57,82","","",""
"12/12/2022 22:30:00","57,39","","",""
"12/12/2022 22:20:00","56,94","","",""
"12/12/2022 22:10:00","56,87","","",""
"12/12/2022 22:00:00","58,70","","",""
"12/12/2022 21:50:00","57,45","","",""
"12/12/2022 21:40:00","57,35","","",""
"12/12/2022 21:30:00","58,79","","",""
"12/12/2022 21:20:00","57,85","","",""
"12/12/2022 21:10:00","58,62","","",""
"12/12/2022 21:00:00","59,13","","",""
"12/12/2022 20:50:00","57,00","","",""
"12/12/2022 20:40:00","57,23","","",""
"12/12/2022 20:30:00","58,41","","",""
"12/12/2022 20:20:00","57,87","","",""
"12/12/2022 20:10:00","58,19","","",""
"12/12/2022 20:00:00","57,51","","",""
"12/12/2022 19:50:00","57,79","","",""
"12/12/2022 19:40:00","58,28","","",""
"12/12/2022 19:30:00","57,87","","",""
"12/12/2022 19:20:00","59,16","","",""
"12/12/2022 19:10:00","57,31","","",""
"12/12/2022 19:00:00","57,23","","",""
"12/12/2022 18:50:00","57,45","","",""
"12/12/2022 18:40:00","56,36","","",""
"12/12/2022 18:30:00","58,17","","",""
"12/12/2022 18:20:00","58,57","","",""
"12/12/2022 18:10:00","58,55","","",""
"12/12/2022 18:00:00","57,20","","",""
"12/12/2022 17:50:00","57,49","","",""
"12/12/2022 17:40:00","56,77","","",""
"12/12/2022 17:30:00","57,79","","",""
"12/12/2022 17:20:00","58,21","","",""
"12/12/2022 17:10:00","58,30","","",""
"12/12/2022 17:00:00","58,10","","",""
"12/12/2022 16:50:00","58,63","","",""
"12/12/2022 16:40:00","58,73","","",""
"12/12/2022 16:30:00","59,61","","",""
"12/12/2022 16:20:00","58,32","","",""
"12/12/2022 16:10:00","58,60","","",""
"12/12/2022 16:00:00","58,41","","",""
"12/12/2022 15:50:00","57,10","","",""
"12/12/2022 15:40:00","57,71","","",""
"12/12/2022 15:30:00","56,66","","",""
"12/12/2022 15:20:00","57,12","","",""
"12/12/2022 15:10:00","57,54","","",""
"12/12/2022 15:00:00","57,18","","",""
"12/12/2022 14:50:00","57,87","","",""
"12/12/2022 14:40:00","57,97","","",""
"12/12/2022 14:30:00","56,93","","",""
"12/12/2022 14:20:00","58,27","","",""
"12/12/2022 14:10:00","58,22","","",""
"12/12/2022 14:00:00","59,22","","",""
"12/12/2022 13:50:00","59,29","","",""
"12/12/2022 13:40:00","58,14","","",""
"12/12/2022 13:30:00","56,83","","",""
"12/12/2022 13:20:00","57,46","","",""
"12/12/2022 13:10:00","57,03","","",""
"12/12/2022 13:00:00","59,04","","",""
"12/12/2022 12:50:00","56,76","","",""
"12/12/2022 12:40:00","58,05","","",""
"12/12/2022 12:30:00","57,87","","",""
"12/12/2022 12:20:00","58,41","","",""
"12/12/2022 12:10:00","58,80","","",""
"12/12/2022 12:00:00","58,98","","",""
"12/12/2022 11:50:00","58,63","","",""
"12/12/2022 11:40:00","58,11","","",""
"12/12/2022 11:30:00","58,45","","",""
"12/12/2022 11:20:00","57,23","","",""
"12/12/2022 11:10:00","57,77","","",""
"12/12/2022 11:00:00","58,31","","",""
"12/12/2022 10:50:00","57,92","","",""
"12/12/2022 10:40:00","57,06","","",""
"12/12/2022 10:30:00","56,29","","",""
"12/12/2022 10:20:00","58,23","","",""
"12/12/2022 10:10:00","58,84","","",""
"12/12/2022 10:00:00","58,14","","",""
"12/12/2022 09:50:00","57,67","","",""
"12/12/2022 09:40:00","57,81","","",""
"12/12/2022 09:30:00","58,72","","",""
"12/12/2022 09:20:00","59,04","","",""
"12/12/2022 09:10:00","57,78","","",""
"12/12/2022 09:00:00","57,19","","",""
"12/12/2022 08:50:00","58,75","","",""
"12/12/2022 08:40:00","57,84","","",""
"12/12/2022 08:30:00","56,81","","",""
"12/12/2022 08:20:00","56,87","","",""
"12/12/2022 08:10:00","57,03","","",""
"12/12/2022 08:00:00","57,50","","",""
"12/12/2022 07:50:00","57,51","","",""
"12/12/2022 07:40:00","58,38","","",""
"12/12/2022 07:30:00","57,88","","",""
"12/12/2022 07:20:00","57,94","","",""
"12/12/2022 07:10:00","57,93","","",""
"12/12/2022 07:00:00","57,42","","",""
"12/12/2022 06:50:00","58,10","","",""
"12/12/2022 06:40:00","57,50","","",""
"12/12/2022 06:30:00","58,24","","",""
"12/12/2022 06:20:00","58,41","","",""
"12/12/2022 06:10:00","56,97","","",""
"12/12/2022 06:00:00","57,11","","",""
"12/12/2022 05:50:00","58,86","","",""
"12/12/2022 05:40:00","58,70","","",""
"12/12/2022 05:30:00","59,20","","",""
"12/12/2022 05:20:00","57,15","","",""
"12/12/2022 05:10:00","57,61","","",""
"12/12/2022 05:00:00","58,47","","",""
"12/12/2022 04:50:00","57,83","","",""
"12/12/2022 04:40:00","57,91","","",""
"12/12/2022 04:30:00","57,04","","",""
"12/12/2022 04:20:00","58,95","","",""
"12/12/2022 04:10:00","57,33","","",""
"12/12/2022 04:00:00","58,37","","",""
"12/12/2022 03:50:00","58,22","","",""
"12/12/2022 03:40:00","59,83","","",""
"12/12/2022 03:30:00","59,45","","",""
"12/12/2022 03:20:00","58,63","","",""
"12/12/2022 03:10:00","57,41","","",""
"12/12/2022 03:00:00","57,83","","",""
"12/12/2022 02:50:00","57,65","","",""
"12/12/2022 02:40:00","57,60","","",""
"12/12/2022 02:30:00","57,48","","",""
"12/12/2022 02:20:00","56,98","","",""
"12/12/2022 02:10:00","57,88","","",""
"12/12/2022 02:00:00","58,34","","",""
"12/12/2022 01:50:00","58,73","","",""
"12/12/2022 01:40:00","58,89","","",""
"12/12/2022 01:30:00","58,19","","",""
"12/12/2022 01:20:00","59,38","","",""
"12/12/2022 01:10:00","57,18","","",""
"12/12/2022 01:00:00","57,36","","",""
"12/12/2022 00:50:00","57,94","","",""
"12/12/2022 00:40:00","57,64","","",""
"12/12/2022 00:30:00","57,15","","",""
"12/12/2022 00:20:00","57,65","","",""
"12/12/2022 00:10:00","57,64","","",""
"12/12/2022 00:00:00","57,45","","",""
"11/12/2022 23:50:00","58,92","","",""
"11/12/2022 23:40:00","58,19","","",""
"11/12/2022 23:30:00","58,67","","",""
"11/12/2022 23:20:00","57,71","","",""
"11/12/2022 23:10:00","57,68","","",""
"11/12/2022 23:00:00","58,72","","",""
"11/12/2022 22:50:00","58,23","","",""
"11/12/2022 22:40:00","58,63","","",""
"11/12/2022 22:30:00","58,32","","",""
"11/12/2022 22:20:00","57,38","","",""
"11/12/2022 22:10:00","57,43","","",""
"11/12/2022 22:00:00","58,14","","",""
"11/12/2022 21:50:00","57,79","","",""
"11/12/2022 21:40:00","56,88","","",""
"11/12/2022 21:30:00","57,12","","",""
"11/12/2022 21:20:00","57,61","","",""
"11/12/2022 21:10:00","59,14","","",""
"11/12/2022 21:00:00","57,72","","",""
"11/12/2022 20:50:00","57,40","","",""
"11/12/2022 20:40:00","57,13","","",""
"11/12/2022 20:30:00","57,74","","",""
"11/12/2022 20:20:00","59,81","","",""
"11/12/2022 20:10:00","58,44","","",""
"11/12/2022 20:00:00","57,78","","",""
"11/12/2022 19:50:00","58,35","","",""
"11/12/2022 19:40:00","57,13","","",""
"11/12/2022 19:30:00","56,54","","",""
"11/12/2022 19:20:00","58,28","","",""
"11/12/2022 19:10:00","57,64","","",""
"11/12/2022 19:00:00","58,79","","",""
"11/12/2022 18:50:00","58,04","","",""
"11/12/2022 18:40:00","57,40","","",""
"11/12/2022 18:30:00","57,98","","",""
"11/12/2022 18:20:00","57,68","","",""
"11/12/2022 18:10:00","58,09","","",""
"11/12/2022 18:00:00","57,66","","",""
"11/12/2022 17:50:00","57,73","","",""
"11/12/2022 17:40:00","58,71","","",""
"11/12/2022 17:30:00","58,68","","",""
"11/12/2022 17:20:00","58,10","","",""
"11/12/2022 17:10:00","57,76","","",""
"11/12/2022 17:00:00","56,94","","",""
"11/12/2022 16:50:00","58,78","","",""
"11/12/2022 16:40:00","58,24","","",""
"11/12/2022 16:30:00","57,14","","",""
"11/12/2022 16:20:00","58,22","","",""
"11/12/2022 16:10:00","57,76","","",""
"11/12/2022 16:00:00","57,65","","",""
"11/12/2022 15:50:00","57,98","","",""
"11/12/2022 15:40:00","57,38","","",""
"11/12/2022 15:30:00","57,30","","",""
"11/12/2022 15:20:00","58,56","","",""
"11/12/2022 15:10:00","58,28","","",""
"11/12/2022 15:00:00","57,49","","",""
"11/12/2022 14:50:00","57,29","","",""
"11/12/2022 14:40:00","58,12","","",""
"11/12/2022 14:30:00","56,69","","",""
"11/12/2022 14:20:00","57,04","","",""
"11/12/2022 14:10:00","57,51","","",""
"11/12/2022 14:00:00","59,25","","",""
"11/12/2022 13:50:00","58,03","","",""
"11/12/2022 13:40:00","57,59","","",""
"11/12/2022 13:30:00","57,32","","",""
"11/12/2022 13:20:00","57,96","","",""
"11/12/2022 13:10:00","58,56","","",""
"11/12/2022 13:00:00","58,24","","",""
"11/12/2022 12:50:00","57,01","","",""
"11/12/2022 12:40:00","57,15","","",""
"11/12/2022 12:30:00","57,87","","",""
"11/12/2022 12:20:00","59,49","","",""
"11/12/2022 12:10:00","58,94","","",""
"11/12/2022 12:00:00","58,04","","",""
"11/12/2022 11:50:00","57,11","","",""
"11/12/2022 11:40:00","57,00","","",""
"11/12/2022 11:30:00","57,16","","",""
"11/12/2022 11:20:00","57,30","","",""
"11/12/2022 11:10:00","57,80","","",""
"11/12/2022 11:00:00","57,47","","",""
"11/12/2022 10:50:00","58,66","","",""
"11/12/2022 10:40:00","58,83","","",""
"11/12/2022 10:30:00","58,01","","",""
"11/12/2022 10:20:00","56,70","","",""
"11/12/2022 10:10:00","57,00","","",""
"11/12/2022 10:00:00","57,58","","",""
"11/12/2022 09:50:00","57,29","","",""
"11/12/2022 09:40:00","57,18","","",""
"11/12/2022 09:30:00","57,91","","",""
"11/12/2022 09:20:00","57,79","","",""
"11/12/2022 09:10:00","56,89","","",""
"11/12/2022 09:00:00","57,56","","",""
"11/12/2022 08:50:00","57,41","","",""
"11/12/2022 08:40:00","57,96","","",""
"11/12/2022 08:30:00","58,07","","",""
"11/12/2022 08:20:00","58,34","","",""
"11/12/2022 08:10:00","58,37","","",""
"11/12/2022 08:00:00","58,67","","",""
"11/12/2022 07:50:00","57,86","","",""
"11/12/2022 07:40:00","57,25","","",""
"11/12/2022 07:30:00","57,53","","",""
"11/12/2022 07:20:00","57,56","","",""
"11/12/2022 07:10:00","58,44","","",""
"11/12/2022 07:00:00","57,75","","",""
"11/12/2022 06:50:00","56,57","","",""
"11/12/2022 06:40:00","58,15","","",""
"11/12/2022 06:30:00","57,79","","",""
"11/12/2022 06:20:00","57,67","","",""
"11/12/2022 06:10:00","58,27","","",""
"11/12/2022 06:00:00","57,71","","",""
"11/12/2022 05:50:00","57,08","","",""
"11/12/2022 05:40:00","57,58","","",""
"11/12/2022 05:30:00","56,90","","",""
"11/12/2022 05:20:00","57,60","","",""
"11/12/2022 05:10:00","58,55","","",""
"11/12/2022 05:00:00","58,67","","",""
"11/12/2022 04:50:00","58,12","","",""
"11/12/2022 04:40:00","58,52","","",""
"11/12/2022 04:30:00","57,95","","",""
"11/12/2022 04:20:00","57,85","","",""
"11/12/2022 04:10:00","57,68","","",""
"11/12/2022 04:00:00","57,50","","",""
"11/12/2022 03:50:00","57,34","","",""
"11/12/2022 03:40:00","57,33","","",""
"11/12/2022 03:30:00","58,04","","",""
"11/12/2022 03:20:00","58,72","","",""
"11/12/2022 03:10:00","58,11","","",""
"11/12/2022 03:00:00","59,05","","",""
"11/12/2022 02:50:00","58,17","","",""
"11/12/2022 02:40:00","58,55","","",""
"11/12/2022 02:30:00","58,29","","",""
"11/12/2022 02:20:00","58,06","","",""
"11/12/2022 02:10:00","58,33","","",""
"11/12/2022 02:00:00","60,40","","",""
"11/12/2022 01:50:00","59,97","","",""
"11/12/2022 01:40:00","57,73","","",""
"11/12/2022 01:30:00","58,63","","",""
"11/12/2022 01:20:00","58,98","","",""
"11/12/2022 01:10:00","58,85","","",""
"11/12/2022 01:00:00","58,80","","",""
"11/12/2022 00:50:00","59,29","","",""
"11/12/2022 00:40:00","57,29","","",""
"11/12/2022 00:30:00","58,16","","",""
"11/12/2022 00:20:00","57,78","","",""
"11/12/2022 00:10:00","57,32","","",""
"11/12/2022 00:00:00","59,06","","",""
"10/12/2022 23:50:00","57,74","","",""
"10/12/2022 23:40:00","57,99","","",""
"10/12/2022 23:30:00","58,65","","",""
"10/12/2022 23:20:00","57,63","","",""
"10/12/2022 23:10:00","56,78","","",""
"10/12/2022 23:00:00","58,28","","",""
"10/12/2022 22:50:00","58,67","","",""
"10/12/2022 22:40:00","57,80","","",""
"10/12/2022 22:30:00","59,26","","",""
"10/12/2022 22:20:00","58,01","","",""
"10/12/2022 22:10:00","57,90","","",""
"10/12/2022 22:00:00","57,58","","",""
"10/12/2022 21:50:00","58,92","","",""
"10/12/2022 21:40:00","58,33","","",""
"10/12/2022 21:30:00","59,44","","",""
"10/12/2022 21:20:00","59,81","","",""
"10/12/2022 21:10:00","58,78","","",""
"10/12/2022 21:00:00","59,34","","",""
"10/12/2022 20:50:00","58,31","","",""
"10/12/2022 20:40:00","58,13","","",""
"10/12/2022 20:30:00","57,45","","",""
"10/12/2022 20:20:00","57,62","","",""
"10/12/2022 20:10:00","56,58","","",""
"10/12/2022 20:00:00","58,04","","",""
"10/12/2022 19:50:00","58,13","","",""
"10/12/2022 19:40:00","57,85","","",""
"10/12/2022 19:30:00","58,37","","",""
"10/12/2022 19:20:00","57,93","","",""
"10/12/2022 19:10:00","57,29","","",""
"10/12/2022 19:00:00","58,12","","",""
"10/12/2022 18:50:00","57,50","","",""
"10/12/2022 18:40:00","57,38","","",""
"10/12/2022 18:30:00","58,28","","",""
"10/12/2022 18:20:00","57,16","","",""
"10/12/2022 18:10:00","57,82","","",""
"10/12/2022 18:00:00","57,67","","",""
"10/12/2022 17:50:00","57,65","","",""
"10/12/2022 17:40:00","58,72","","",""
"10/12/2022 17:30:00","57,69","","",""
"10/12/2022 17:20:00","57,17","","",""
"10/12/2022 17:10:00","56,81","","",""
"10/12/2022 17:00:00","57,12","","",""
"10/12/2022 16:50:00","58,77","","",""
"10/12/2022 16:40:00","58,15","","",""
"10/12/2022 16:30:00","59,08","","",""
"10/12/2022 16:20:00","57,67","","",""
"10/12/2022 16:10:00","57,95","","",""
"10/12/2022 16:00:00","57,95","","",""
"10/12/2022 15:50:00","58,84","","",""
"10/12/2022 15:40:00","57,93","","",""
"10/12/2022 15:30:00","58,75","","",""
"10/12/2022 15:20:00","57,91","","",""
"10/12/2022 15:10:00","57,54","","",""
"10/12/2022 15:00:00","58,61","","",""
"10/12/2022 14:50:00","57,18","","",""
"10/12/2022 14:40:00","56,95","","",""
"10/12/2022 14:30:00","58,62","","",""
"10/12/2022 14:20:00","59,19","","",""
"10/12/2022 14:10:00","57,07","","",""
"10/12/2022 14:00:00","57,36","","",""
"10/12/2022 13:50:00","58,46","","",""
"10/12/2022 13:40:00","58,55","","",""
"10/12/2022 13:30:00","58,19","","",""
"10/12/2022 13:20:00","57,84","","",""
"10/12/2022 13:10:00","58,35","","",""
"10/12/2022 13:00:00","57,64","","",""
"10/12/2022 12:50:00","56,98","","",""
"10/12/2022 12:40:00","57,81","","",""
"10/12/2022 12:30:00","57,81","","",""
"10/12/2022 12:20:00","56,98","","",""
"10/12/2022 12:10:00","58,61","","",""
"10/12/2022 12:00:00","58,57","","",""
"10/12/2022 11:50:00","58,37","","",""
"10/12/2022 11:40:00","57,98","","",""
"10/12/2022 11:30:00","58,10","","",""
"10/12/2022 11:20:00","58,89","","",""
"10/12/2022 11:10:00","57,54","","",""
"10/12/2022 11:00:00","58,24","","",""
"10/12/2022 10:50:00","58,50","","",""
"10/12/2022 10:40:00","58,25","","",""
"10/12/2022 10:30:00","58,24","","",""
"10/12/2022 10:20:00","57,28","","",""
"10/12/2022 10:10:00","57,62","","",""
"10/12/2022 10:00:00","58,23","","",""
"10/12/2022 09:50:00","58,24","","",""
"10/12/2022 09:40:00","58,28","","",""
"10/12/2022 09:30:00","58,35","","",""
"10/12/2022 09:20:00","57,75","","",""
"10/12/2022 09:10:00","57,63","","",""
"10/12/2022 09:00:00","57,95","","",""
"10/12/2022 08:50:00","57,30","","",""
"10/12/2022 08:40:00","57,98","","",""
"10/12/2022 08:30:00","58,34","","",""
"10/12/2022 08:20:00","58,45","","",""
"10/12/2022 08:10:00","56,57","","",""
"10/12/2022 08:00:00","57,41","","",""
"10/12/2022 07:50:00","57,95","","",""
"10/12/2022 07:40:00","58,51","","",""
"10/12/2022 07:30:00","58,91","","",""
"10/12/2022 07:20:00","57,24","","",""
"10/12/2022 07:10:00","57,60","","",""
"10/12/2022 07:00:00","58,61","","",""
"10/12/2022 06:50:00","57,00","","",""
"10/12/2022 06:40:00","58,73","","",""
"10/12/2022 06:30:00","57,72","","",""
"10/12/2022 06:20:00","58,59","","",""
"10/12/2022 06:10:00","58,83","","",""
"10/12/2022 06:00:00","60,13","","",""
"10/12/2022 05:50:00","59,49","","",""
"10/12/2022 05:40:00","58,73","","",""
"10/12/2022 05:30:00","58,18","","",""
"10/12/2022 05:20:00","57,52","","",""
"10/12/2022 05:10:00","56,36","","",""
"10/12/2022 05:00:00","56,84","","",""
"10/12/2022 04:50:00","57,62","","",""
"10/12/2022 04:40:00","58,65","","",""
"10/12/2022 04:30:00","58,22","","",""
"10/12/2022 04:20:00","57,83","","",""
"10/12/2022 04:10:00","58,44","","",""
"10/12/2022 04:00:00","57,01","","",""
"10/12/2022 03:50:00","57,65","","",""
"10/12/2022 03:40:00","57,51","","",""
"10/12/2022 03:30:00","58,71","","",""
"10/12/2022 03:20:00","58,61","","",""
"10/12/2022 03:10:00","58,20","","",""
"10/12/2022 03:00:00","58,89","","",""
"10/12/2022 02:50:00","58,61","","",""
"10/12/2022 02:40:00","58,05","","",""
"10/12/2022 02:30:00","56,98","","",""
"10/12/2022 02:20:00","57,55","","",""
"10/12/2022 02:10:00","57,62","","",""
"10/12/2022 02:00:00","57,19","","",""
"10/12/2022 01:50:00","56,54","","",""
"10/12/2022 01:40:00","56,56","","",""
"10/12/2022 01:30:00","58,01","","",""
"10/12/2022 01:20:00","57,92","","",""
"10/12/2022 01:10:00","57,24","","",""
"10/12/2022 01:00:00","56,95","","",""
"10/12/2022 00:50:00","57,51","","",""
"10/12/2022 00:40:00","56,45","","",""
"10/12/2022 00:30:00","58,52","","",""
"10/12/2022 00:20:00","56,84","","",""
"10/12/2022 00:10:00","56,53","","",""
"10/12/2022 00:00:00","57,82","","",""
"09/12/2022 23:50:00","57,12","","",""
"09/12/2022 23:40:00","58,25","","",""
"09/12/2022 23:30:00","57,29","","",""
"09/12/2022 23:20:00","57,30","","",""
"09/12/2022 23:10:00","58,71","","",""
"09/12/2022 23:00:00","58,17","","",""
"09/12/2022 22:50:00","56,94","","",""
"09/12/2022 22:40:00","58,76","","",""
"09/12/2022 22:30:00","59,83","","",""
"09/12/2022 22:20:00","57,60","","",""
"09/12/2022 22:10:00","57,50","","",""
"09/12/2022 22:00:00","58,37","","",""
"09/12/2022 21:50:00","57,69","","",""
"09/12/2022 21:40:00","58,52","","",""
"09/12/2022 21:30:00","57,46","","",""
"09/12/2022 21:20:00","57,63","","",""
"09/12/2022 21:10:00","58,33","","",""
"09/12/2022 21:00:00","57,90","","",""
"09/12/2022 20:50:00","57,58","","",""
"09/12/2022 20:40:00","57,83","","",""
"09/12/2022 20:30:00","57,34","","",""
"09/12/2022 20:20:00","56,98","","",""
"09/12/2022 20:10:00","57,10","","",""
"09/12/2022 20:00:00","57,10","","",""
"09/12/2022 19:50:00","58,29","","",""
"09/12/2022 19:40:00","58,03","","",""
"09/12/2022 19:30:00","58,59","","",""
"09/12/2022 19:20:00","58,90","","",""
"09/12/2022 19:10:00","58,47","","",""
"09/12/2022 19:00:00","57,33","","",""
"09/12/2022 18:50:00","57,63","","",""
"09/12/2022 18:40:00","58,00","","",""
"09/12/2022 18:30:00","57,64","","",""
"09/12/2022 18:20:00","56,59","","",""
"09/12/2022 18:10:00","56,56","","",""
"09/12/2022 18:00:00","57,26","","",""
"09/12/2022 17:50:00","57,45","","",""
"09/12/2022 17:40:00","57,63","","",""
"09/12/2022 17:30:00","58,32","","",""
"09/12/2022 17:20:00","58,16","","",""
"09/12/2022 17:10:00","59,15","","",""
"09/12/2022 17:00:00","58,18","","",""
"09/12/2022 16:50:00","58,07","","",""
"09/12/2022 16:40:00","57,64","","",""
"09/12/2022 16:30:00","56,95","","",""
"09/12/2022 16:20:00","57,14","","",""
"09/12/2022 16:10:00","57,89","","",""
"09/12/2022 16:00:00","57,24","","",""
"09/12/2022 15:50:00","59,16","","",""
"09/12/2022 15:40:00","57,86","","",""
"09/12/2022 15:30:00","58,38","","",""
"09/12/2022 15:20:00","58,34","","",""
"09/12/2022 15:10:00","58,65","","",""
"09/12/2022 15:00:00","58,24","","",""
"09/12/2022 14:50:00","58,30","","",""
"09/12/2022 14:40:00","58,85","","",""
"09/12/2022 14:30:00","59,32","","",""
"09/12/2022 14:20:00","58,58","","",""
"09/12/2022 14:10:00","58,88","","",""
"09/12/2022 14:00:00","57,79","","",""
"09/12/2022 13:50:00","56,68","","",""
"09/12/2022 13:40:00","58,11","","",""
"09/12/2022 13:30:00","58,39","","",""
"09/12/2022 13:20:00","57,60","","",""
"09/12/2022 13:10:00","59,65","","",""
"09/12/2022 13:00:00","56,79","","",""
"09/12/2022 12:50:00","57,79","","",""
"09/12/2022 12:40:00","58,55","","",""
"09/12/2022 12:30:00","56,90","","",""
"09/12/2022 12:20:00","57,68","","",""
"09/12/2022 12:10:00","57,59","","",""
"09/12/2022 12:00:00","57,25","","",""
"09/12/2022 11:50:00","57,56","","",""
"09/12/2022 11:40:00","57,70","","",""
"09/12/2022 11:30:00","59,47","","",""
"09/12/2022 11:20:00","57,82","","",""
"09/12/2022 11:10:00","57,59","","",""
"09/12/2022 11:00:00","57,81","","",""
"09/12/2022 10:50:00","56,72","","",""
"09/12/2022 10:40:00","57,37","","",""
"09/12/2022 10:30:00","57,35","","",""
"09/12/2022 10:20:00","58,01","","",""
"09/12/2022 10:10:00","58,38","","",""
"09/12/2022 10:00:00","58,08","","",""
"09/12/2022 09:50:00","58,34","","",""
"09/12/2022 09:40:00","58,00","","",""
"09/12/2022 09:30:00","58,11","","",""
"09/12/2022 09:20:00","57,62","","",""
"09/12/2022 09:10:00","58,78","","",""
"09/12/2022 09:00:00","56,83","","",""
"09/12/2022 08:50:00","57,12","","",""
"09/12/2022 08:40:00","57,91","","",""
"09/12/2022 08:30:00","58,37","","",""
"09/12/2022 08:20:00","58,79","","",""
"09/12/2022 08:10:00","57,83","","",""
"09/12/2022 08:00:00","58,27","","",""
"09/12/2022 07:50:00","59,98","","",""
"09/12/2022 07:40:00","58,06","","",""
"09/12/2022 07:30:00","58,97","","",""
"09/12/2022 07:20:00","58,79","","",""
"09/12/2022 07:10:00","57,85","","",""
"09/12/2022 07:00:00","58,15","","",""
"09/12/2022 06:50:00","56,91","","",""
"09/12/2022 06:40:00","57,99","","",""
"09/12/2022 06:30:00","58,21","","",""
"09/12/2022 06:20:00","59,02","","",""
"09/12/2022 06:10:00","59,59","","",""
"09/12/2022 06:00:00","59,78","","",""
"09/12/2022 05:50:00","58,32","","",""
"09/12/2022 05:40:00","58,12","","",""
"09/12/2022 05:30:00","58,60","","",""
"09/12/2022 05:20:00","56,75","","",""
"09/12/2022 05:10:00","58,00","","",""
"09/12/2022 05:00:00","57,50","","",""
"09/12/2022 04:50:00","56,34","","",""
"09/12/2022 04:40:00","56,64","","",""
"09/12/2022 04:30:00","56,95","","",""
"09/12/2022 04:20:00","57,43","","",""
"09/12/2022 04:10:00","57,24","","",""
"09/12/2022 04:00:00","57,76","","",""
"09/12/2022 03:50:00","57,77","","",""
"09/12/2022 03:40:00","57,06","","",""
"09/12/2022 03:30:00","57,74","","",""
"09/12/2022 03:20:00","56,07","","",""
"09/12/2022 03:10:00","57,37","","",""
"09/12/2022 03:00:00","58,33","","",""
"09/12/2022 02:50:00","58,61","","",""
"09/12/2022 02:40:00","58,39","","",""
"09/12/2022 02:30:00","57,92","","",""
"09/12/2022 02:20:00","57,94","","",""
"09/12/2022 02:10:00","57,76","","",""
"09/12/2022 02:00:00","58,42","","",""
"09/12/2022 01:50:00","58,76","","",""
"09/12/2022 01:40:00","57,02","","",""
"09/12/2022 01:30:00","58,03","","",""
"09/12/2022 01:20:00","57,33","","",""
"09/12/2022 01:10:00","56,55","","",""
"09/12/2022 01:00:00","58,04","","",""
"09/12/2022 00:50:00","58,68","","",""
"09/12/2022 00:40:00","58,18","","",""
"09/12/2022 00:30:00","57,50","","",""
"09/12/2022 00:20:00","58,47","","",""
"09/12/2022 00:10:00","58,01","","",""
"09/12/2022 00:00:00","56,97","","",""
"08/12/2022 23:50:00","57,63","","",""
"08/12/2022 23:40:00","57,42","","",""
"08/12/2022 23:30:00","57,45","","",""
"08/12/2022 23:20:00","58,69","","",""
"08/12/2022 23:10:00","58,43","","",""
"08/12/2022 23:00:00","59,48","","",""
"08/12/2022 22:50:00","59,36","","",""
"08/12/2022 22:40:00","57,47","","",""
"08/12/2022 22:30:00","58,43","","",""
"08/12/2022 22:20:00","58,01","","",""
"08/12/2022 22:10:00","57,11","","",""
"08/12/2022 22:00:00","57,20","","",""
"08/12/2022 21:50:00","56,91","","",""
"08/12/2022 21:40:00","56,19","","",""
"08/12/2022 21:30:00","56,44","","",""
"08/12/2022 21:20:00","57,12","","",""
"08/12/2022 21:10:00","58,18","","",""
"08/12/2022 21:00:00","57,77","","",""
"08/12/2022 20:50:00","57,20","","",""
"08/12/2022 20:40:00","57,69","","",""
"08/12/2022 20:30:00","58,15","","",""
"08/12/2022 20:20:00","58,54","","",""
"08/12/2022 20:10:00","59,11","","",""
"08/12/2022 20:00:00","59,52","","",""
"08/12/2022 19:50:00","59,51","","",""
"08/12/2022 19:40:00","59,22","","",""
"08/12/2022 19:30:00","59,47","","",""
"08/12/2022 19:20:00","59,33","","",""
"08/12/2022 19:10:00","58,99","","",""
"08/12/2022 19:00:00","58,73","","",""
"08/12/2022 18:50:00","57,79","","",""
"08/12/2022 18:40:00","57,84","","",""
"08/12/2022 18:30:00","58,05","","",""
"08/12/2022 18:20:00","58,46","","",""
"08/12/2022 18:10:00","58,64","","",""
"08/12/2022 18:00:00","58,84","","",""
"08/12/2022 17:50:00","58,92","","",""
"08/12/2022 17:40:00","58,51","","",""
"08/12/2022 17:30:00","59,09","","",""
"08/12/2022 17:20:00","58,13","","",""
"08/12/2022 17:10:00","58,49","","",""
"08/12/2022 17:00:00","58,78","","",""
"08/12/2022 16:50:00","59,29","","",""
"08/12/2022 16:40:00","59,31","","",""
"08/12/2022 16:30:00","58,43","","",""
"08/12/2022 16:20:00","59,69","","",""
"08/12/2022 16:10:00","58,21","","",""
"08/12/2022 16:00:00","57,52","","",""
"08/12/2022 15:50:00","58,04","","",""
"08/12/2022 15:40:00","58,35","","",""
"08/12/2022 15:30:00","59,41","","",""
"08/12/2022 15:20:00","58,44","","",""
"08/12/2022 15:10:00","58,54","","",""
"08/12/2022 15:00:00","57,88","","",""
"08/12/2022 14:50:00","59,77","","",""
"08/12/2022 14:40:00","58,72","","",""
"08/12/2022 14:30:00","58,04","","",""
"08/12/2022 14:20:00","58,65","","",""
"08/12/2022 14:10:00","58,76","","",""
"08/12/2022 14:00:00","59,17","","",""
"08/12/2022 13:50:00","58,57","","",""
"08/12/2022 13:40:00","59,52","","",""
"08/12/2022 13:30:00","58,71","","",""
"08/12/2022 13:20:00","58,30","","",""
"08/12/2022 13:10:00","58,51","","",""
"08/12/2022 13:00:00","57,39","","",""
"08/12/2022 12:50:00","57,88","","",""
"08/12/2022 12:40:00","59,15","","",""
"08/12/2022 12:30:00","58,62","","",""
"08/12/2022 12:20:00","59,22","","",""
"08/12/2022 12:10:00","59,48","","",""
"08/12/2022 12:00:00","58,38","","",""
"08/12/2022 11:50:00","58,06","","",""
"08/12/2022 11:40:00","56,91","","",""
"08/12/2022 11:30:00","56,03","","",""
"08/12/2022 11:20:00","57,49","","",""
"08/12/2022 11:10:00","59,28","","",""
"08/12/2022 11:00:00","58,35","","",""
"08/12/2022 10:50:00","58,05","","",""
"08/12/2022 10:40:00","58,10","","",""
"08/12/2022 10:30:00","57,54","","",""
"08/12/2022 10:20:00","58,31","","",""
"08/12/2022 10:10:00","58,49","","",""
"08/12/2022 10:00:00","57,75","","",""
"08/12/2022 09:50:00","58,45","","",""
"08/12/2022 09:40:00","57,46","","",""
"08/12/2022 09:30:00","58,00","","",""
"08/12/2022 09:20:00","57,39","","",""
"08/12/2022 09:10:00","59,38","","",""
"08/12/2022 09:00:00","57,74","","",""
"08/12/2022 08:50:00","58,76","","",""
"08/12/2022 08:40:00","58,30","","",""
"08/12/2022 08:30:00","57,21","","",""
"08/12/2022 08:20:00","58,21","","",""
"08/12/2022 08:10:00","57,83","","",""
"08/12/2022 08:00:00","57,17","","",""
"08/12/2022 07:50:00","57,75","","",""
"08/12/2022 07:40:00","57,76","","",""
"08/12/2022 07:30:00","57,70","","",""
"08/12/2022 07:20:00","57,79","","",""
"08/12/2022 07:10:00","57,60","","",""
"08/12/2022 07:00:00","57,43","","",""
"08/12/2022 06:50:00","57,22","","",""
"08/12/2022 06:40:00","57,48","","",""
"08/12/2022 06:30:00","58,21","","",""
"08/12/2022 06:20:00","58,48","","",""
"08/12/2022 06:10:00","57,85","","",""
"08/12/2022 06:00:00","57,63","","",""
"08/12/2022 05:50:00","58,08","","",""
"08/12/2022 05:40:00","57,53","","",""
"08/12/2022 05:30:00","58,71","","",""
"08/12/2022 05:20:00","58,18","","",""
"08/12/2022 05:10:00","58,21","","",""
"08/12/2022 05:00:00","57,84","","",""
"08/12/2022 04:50:00","57,82","","",""
"08/12/2022 04:40:00","57,58","","",""
"08/12/2022 04:30:00","57,42","","",""
"08/12/2022 04:20:00","57,84","","",""
"08/12/2022 04:10:00","57,91","","",""
"08/12/2022 04:00:00","59,00","","",""
"08/12/2022 03:50:00","58,29","","",""
"08/12/2022 03:40:00","57,61","","",""
"08/12/2022 03:30:00","57,59","","",""
"08/12/2022 03:20:00","57,95","","",""
"08/12/2022 03:10:00","58,13","","",""
"08/12/2022 03:00:00","58,30","","",""
"08/12/2022 02:50:00","59,09","","",""
"08/12/2022 02:40:00","58,78","","",""
"08/12/2022 02:30:00","57,38","","",""
"08/12/2022 02:20:00","58,54","","",""
"08/12/2022 02:10:00","58,03","","",""
"08/12/2022 02:00:00","58,37","","",""
"08/12/2022 01:50:00","57,63","","",""
"08/12/2022 01:40:00","58,36","","",""
"08/12/2022 01:30:00","58,39","","",""
"08/12/2022 01:20:00","57,83","","",""
"08/12/2022 01:10:00","57,97","","",""
"08/12/2022 01:00:00","57,62","","",""
"08/12/2022 00:50:00","58,09","","",""
"08/12/2022 00:40:00","57,44","","",""
"08/12/2022 00:30:00","57,29","","",""
"08/12/2022 00:20:00","57,36","","",""
"08/12/2022 00:10:00","57,87","","",""
"08/12/2022 00:00:00","59,10","","",""
"07/12/2022 23:50:00","58,52","","",""
"07/12/2022 23:40:00","59,29","","",""
"07/12/2022 23:30:00","58,67","","",""
"07/12/2022 23:20:00","58,72","","",""
"07/12/2022 23:10:00","58,98","","",""
"07/12/2022 23:00:00","59,23","","",""
"07/12/2022 22:50:00","58,83","","",""
"07/12/2022 22:40:00","58,13","","",""
"07/12/2022 22:30:00","57,65","","",""
"07/12/2022 22:20:00","58,25","","",""
"07/12/2022 22:10:00","57,22","","",""
"07/12/2022 22:00:00","57,68","","",""
"07/12/2022 21:50:00","57,17","","",""
"07/12/2022 21:40:00","57,79","","",""
"07/12/2022 21:30:00","57,21","","",""
"07/12/2022 21:20:00","57,54","","",""
"07/12/2022 21:10:00","58,17","","",""
"07/12/2022 21:00:00","58,38","","",""
"07/12/2022 20:50:00","58,83","","",""
"07/12/2022 20:40:00","58,27","","",""
"07/12/2022 20:30:00","58,61","","",""
"07/12/2022 20:20:00","57,36","","",""
"07/12/2022 20:10:00","57,14","","",""
"07/12/2022 20:00:00","58,20","","",""
"07/12/2022 19:50:00","58,23","","",""
"07/12/2022 19:40:00","58,05","","",""
"07/12/2022 19:30:00","59,12","","",""
"07/12/2022 19:20:00","58,46","","",""
"07/12/2022 19:10:00","57,81","","",""
"07/12/2022 19:00:00","58,59","","",""
"07/12/2022 18:50:00","58,97","","",""
"07/12/2022 18:40:00","58,20","","",""
"07/12/2022 18:30:00","57,88","","",""
"07/12/2022 18:20:00","58,58","","",""
"07/12/2022 18:10:00","57,23","","",""
"07/12/2022 18:00:00","57,89","","",""
"07/12/2022 17:50:00","58,70","","",""
"07/12/2022 17:40:00","58,23","","",""
"07/12/2022 17:30:00","58,38","","",""
"07/12/2022 17:20:00","58,10","","",""
"07/12/2022 17:10:00","58,00","","",""
"07/12/2022 17:00:00","58,51","","",""
"07/12/2022 16:50:00","58,52","","",""
"07/12/2022 16:40:00","59,24","","",""
"07/12/2022 16:30:00","58,52","","",""
"07/12/2022 16:20:00","58,40","","",""
"07/12/2022 16:10:00","58,46","","",""
"07/12/2022 16:00:00","58,29","","",""
"07/12/2022 15:50:00","58,61","","",""
"07/12/2022 15:40:00","60,16","","",""
"07/12/2022 15:30:00","58,98","","",""
"07/12/2022 15:20:00","58,00","","",""
"07/12/2022 15:10:00","58,67","","",""
"07/12/2022 15:00:00","58,32","","",""
"07/12/2022 14:50:00","59,55","","",""
"07/12/2022 14:40:00","58,84","","",""
"07/12/2022 14:30:00","58,58","","",""
"07/12/2022 14:20:00","58,32","","",""
"07/12/2022 14:10:00","60,01","","",""
"07/12/2022 14:00:00","59,06","","",""
"07/12/2022 13:50:00","59,33","","",""
"07/12/2022 13:40:00","58,86","","",""
"07/12/2022 13:30:00","58,42","","",""
"07/12/2022 13:20:00","57,24","","",""
"07/12/2022 13:10:00","58,82","","",""
"07/12/2022 13:00:00","58,94","","",""
"07/12/2022 12:50:00","58,39","","",""
"07/12/2022 12:40:00","59,81","","",""
"07/12/2022 12:30:00","59,12","","",""
"07/12/2022 12:20:00","58,87","","",""
"07/12/2022 12:10:00","58,45","","",""
"07/12/2022 12:00:00","59,76","","",""
"07/12/2022 11:50:00","59,23","","",""
"07/12/2022 11:40:00","58,53","","",""
"07/12/2022 11:30:00","57,61","","",""
"07/12/2022 11:20:00","58,72","","",""
"07/12/2022 11:10:00","58,51","","",""
"07/12/2022 11:00:00","58,21","","",""
"07/12/2022 10:50:00","58,81","","",""
"07/12/2022 10:40:00","58,05","","",""
"07/12/2022 10:30:00","58,84","","",""
"07/12/2022 10:20:00","58,57","","",""
"07/12/2022 10:10:00","58,35","","",""
"07/12/2022 10:00:00","58,52","","",""
"07/12/2022 09:50:00","58,36","","",""
"07/12/2022 09:40:00","58,56","","",""
"07/12/2022 09:30:00","57,91","","",""
"07/12/2022 09:20:00","57,58","","",""
"07/12/2022 09:10:00","58,26","","",""
"07/12/2022 09:00:00","58,44","","",""
"07/12/2022 08:50:00","59,06","","",""
"07/12/2022 08:40:00","59,48","","",""
"07/12/2022 08:30:00","58,18","","",""
"07/12/2022 08:20:00","58,02","","",""
"07/12/2022 08:10:00","57,46","","",""
"07/12/2022 08:00:00","58,07","","",""
"07/12/2022 07:50:00","57,54","","",""
"07/12/2022 07:40:00","57,60","","",""
"07/12/2022 07:30:00","57,18","","",""
"07/12/2022 07:20:00","56,67","","",""
"07/12/2022 07:10:00","57,87","","",""
"07/12/2022 07:00:00","58,08","","",""
"07/12/2022 06:50:00","58,63","","",""
"07/12/2022 06:40:00","58,74","","",""
"07/12/2022 06:30:00","58,48","","",""
"07/12/2022 06:20:00","57,52","","",""
"07/12/2022 06:10:00","56,92","","",""
"07/12/2022 06:00:00","57,79","","",""
"07/12/2022 05:50:00","59,47","","",""
"07/12/2022 05:40:00","59,12","","",""
"07/12/2022 05:30:00","57,46","","",""
"07/12/2022 05:20:00","58,14","","",""
"07/12/2022 05:10:00","57,86","","",""
"07/12/2022 05:00:00","57,02","","",""
"07/12/2022 04:50:00","59,03","","",""
"07/12/2022 04:40:00","57,59","","",""
"07/12/2022 04:30:00","58,95","","",""
"07/12/2022 04:20:00","58,86","","",""
"07/12/2022 04:10:00","57,54","","",""
"07/12/2022 04:00:00","57,65","","",""
"07/12/2022 03:50:00","58,73","","",""
"07/12/2022 03:40:00","58,14","","",""
"07/12/2022 03:30:00","58,33","","",""
"07/12/2022 03:20:00","58,62","","",""
"07/12/2022 03:10:00","57,52","","",""
"07/12/2022 03:00:00","58,27","","",""
"07/12/2022 02:50:00","58,37","","",""
"07/12/2022 02:40:00","57,68","","",""
"07/12/2022 02:30:00","56,92","","",""
"07/12/2022 02:20:00","57,98","","",""
"07/12/2022 02:10:00","56,67","","",""
"07/12/2022 02:00:00","58,17","","",""
"07/12/2022 01:50:00","57,98","","",""
"07/12/2022 01:40:00","59,15","","",""
"07/12/2022 01:30:00","58,39","","",""
"07/12/2022 01:20:00","58,29","","",""
"07/12/2022 01:10:00","58,01","","",""
"07/12/2022 01:00:00","58,26","","",""
"07/12/2022 00:50:00","58,85","","",""
"07/12/2022 00:40:00","57,52","","",""
"07/12/2022 00:30:00","56,63","","",""
"07/12/2022 00:20:00","58,13","","",""
"07/12/2022 00:10:00","58,50","","",""
"07/12/2022 00:00:00","57,82","","",""
"06/12/2022 23:50:00","58,35","","",""
"06/12/2022 23:40:00","58,76","","",""
"06/12/2022 23:30:00","57,57","","",""
"06/12/2022 23:20:00","58,59","","",""
"06/12/2022 23:10:00","57,14","","",""
"06/12/2022 23:00:00","57,44","","",""
"06/12/2022 22:50:00","58,55","","",""
"06/12/2022 22:40:00","58,27","","",""
"06/12/2022 22:30:00","57,28","","",""
"06/12/2022 22:20:00","58,39","","",""
"06/12/2022 22:10:00","57,44","","",""
"06/12/2022 22:00:00","57,69","","",""
"06/12/2022 21:50:00","57,11","","",""
"06/12/2022 21:40:00","57,39","","",""
"06/12/2022 21:30:00","58,22","","",""
"06/12/2022 21:20:00","58,23","","",""
"06/12/2022 21:10:00","57,15","","",""
"06/12/2022 21:00:00","57,63","","",""
"06/12/2022 20:50:00","57,27","","",""
"06/12/2022 20:40:00","56,93","","",""
"06/12/2022 20:30:00","56,68","","",""
"06/12/2022 20:20:00","56,38","","",""
"06/12/2022 20:10:00","57,22","","",""
"06/12/2022 20:00:00","58,60","","",""
"06/12/2022 19:50:00","64,22","","",""
"06/12/2022 19:40:00","62,81","","",""
"06/12/2022 19:30:00","58,16","","",""
"06/12/2022 19:20:00","58,46","","",""
"06/12/2022 19:10:00","57,60","","",""
"06/12/2022 19:00:00","59,02","","",""
"06/12/2022 18:50:00","58,74","","",""
"06/12/2022 18:40:00","58,56","","",""
"06/12/2022 18:30:00","60,00","","",""
"06/12/2022 18:20:00","58,59","","",""
"06/12/2022 18:10:00","57,53","","",""
"06/12/2022 18:00:00","58,11","","",""
"06/12/2022 17:50:00","59,16","","",""
"06/12/2022 17:40:00","58,01","","",""
"06/12/2022 17:30:00","57,62","","",""
"06/12/2022 17:20:00","57,84","","",""
"06/12/2022 17:10:00","58,84","","",""
"06/12/2022 17:00:00","58,95","","",""
"06/12/2022 16:50:00","58,62","","",""
"06/12/2022 16:40:00","59,36","","",""
"06/12/2022 16:30:00","58,81","","",""
"06/12/2022 16:20:00","59,13","","",""
"06/12/2022 16:10:00","58,12","","",""
"06/12/2022 16:00:00","57,96","","",""
"06/12/2022 15:50:00","57,88","","",""
"06/12/2022 15:40:00","58,95","","",""
"06/12/2022 15:30:00","58,71","","",""
"06/12/2022 15:20:00","59,42","","",""
"06/12/2022 15:10:00","58,47","","",""
"06/12/2022 15:00:00","58,29","","",""
"06/12/2022 14:50:00","58,94","","",""
"06/12/2022 14:40:00","57,92","","",""
"06/12/2022 14:30:00","58,21","","",""
"06/12/2022 14:20:00","58,98","","",""
"06/12/2022 14:10:00","59,61","","",""
"06/12/2022 14:00:00","57,70","","",""
"06/12/2022 13:50:00","58,44","","",""
"06/12/2022 13:40:00","59,25","","",""
"06/12/2022 13:30:00","58,69","","",""
"06/12/2022 13:20:00","57,22","","",""
"06/12/2022 13:10:00","56,87","","",""
"06/12/2022 13:00:00","58,50","","",""
"06/12/2022 12:50:00","59,67","","",""
"06/12/2022 12:40:00","58,03","","",""
"06/12/2022 12:30:00","57,94","","",""
"06/12/2022 12:20:00","59,00","","",""
"06/12/2022 12:10:00","59,07","","",""
"06/12/2022 12:00:00","57,92","","",""
"06/12/2022 11:50:00","59,27","","",""
"06/12/2022 11:40:00","59,26","","",""
"06/12/2022 11:30:00","59,42","","",""
"06/12/2022 11:20:00","59,58","","",""
"06/12/2022 11:10:00","58,05","","",""
"06/12/2022 11:00:00","59,16","","",""
"06/12/2022 10:50:00","59,01","","",""
"06/12/2022 10:40:00","58,89","","",""
"06/12/2022 10:30:00","59,81","","",""
"06/12/2022 10:20:00","59,83","","",""
"06/12/2022 10:10:00","58,96","","",""
"06/12/2022 10:00:00","60,45","","",""
"06/12/2022 09:50:00","60,61","","",""
"06/12/2022 09:40:00","59,51","","",""
"06/12/2022 09:30:00","59,22","","",""
"06/12/2022 09:20:00","58,65","","",""
"06/12/2022 09:10:00","59,15","","",""
"06/12/2022 09:00:00","58,86","","",""
"06/12/2022 08:50:00","58,93","","",""
"06/12/2022 08:40:00","59,01","","",""
"06/12/2022 08:30:00","57,69","","",""
"06/12/2022 08:20:00","58,55","","",""
"06/12/2022 08:10:00","58,90","","",""
"06/12/2022 08:00:00","59,50","","",""
"06/12/2022 07:50:00","59,90","","",""
"06/12/2022 07:40:00","59,71","","",""
"06/12/2022 07:30:00","58,76","","",""
"06/12/2022 07:20:00","58,60","","",""
"06/12/2022 07:10:00","59,97","","",""
"06/12/2022 07:00:00","56,97","","",""
"06/12/2022 06:50:00","58,32","","",""
"06/12/2022 06:40:00","58,67","","",""
"06/12/2022 06:30:00","59,18","","",""
"06/12/2022 06:20:00","59,30","","",""
"06/12/2022 06:10:00","58,03","","",""
"06/12/2022 06:00:00","57,53","","",""
"06/12/2022 05:50:00","57,76","","",""
"06/12/2022 05:40:00","58,54","","",""
"06/12/2022 05:30:00","58,34","","",""
"06/12/2022 05:20:00","57,90","","",""
"06/12/2022 05:10:00","58,88","","",""
"06/12/2022 05:00:00","59,06","","",""
"06/12/2022 04:50:00","58,50","","",""
"06/12/2022 04:40:00","58,78","","",""
"06/12/2022 04:30:00","59,01","","",""
"06/12/2022 04:20:00","58,30","","",""
"06/12/2022 04:10:00","58,21","","",""
"06/12/2022 04:00:00","58,83","","",""
"06/12/2022 03:50:00","59,06","","",""
"06/12/2022 03:40:00","58,21","","",""
"06/12/2022 03:30:00","58,69","","",""
"06/12/2022 03:20:00","58,69","","",""
"06/12/2022 03:10:00","58,28","","",""
"06/12/2022 03:00:00","59,52","","",""
"06/12/2022 02:50:00","59,16","","",""
"06/12/2022 02:40:00","60,09","","",""
"06/12/2022 02:30:00","60,42","","",""
"06/12/2022 02:20:00","59,01","","",""
"06/12/2022 02:10:00","59,04","","",""
"06/12/2022 02:00:00","59,64","","",""
"06/12/2022 01:50:00","58,70","","",""
"06/12/2022 01:40:00","59,37","","",""
"06/12/2022 01:30:00","58,87","","",""
"06/12/2022 01:20:00","59,35","","",""
"06/12/2022 01:10:00","58,53","","",""
"06/12/2022 01:00:00","57,61","","",""
"06/12/2022 00:50:00","58,53","","",""
"06/12/2022 00:40:00","58,44","","",""
"06/12/2022 00:30:00","58,81","","",""
"06/12/2022 00:20:00","58,84","","",""
"06/12/2022 00:10:00","58,13","","",""
"06/12/2022 00:00:00","58,54","","",""
"05/12/2022 23:50:00","58,13","","",""
"05/12/2022 23:40:00","58,59","","",""
"05/12/2022 23:30:00","57,76","","",""
"05/12/2022 23:20:00","57,68","","",""
"05/12/2022 23:10:00","59,08","","",""
"05/12/2022 23:00:00","58,66","","",""
"05/12/2022 22:50:00","57,88","","",""
"05/12/2022 22:40:00","57,85","","",""
"05/12/2022 22:30:00","58,39","","",""
"05/12/2022 22:20:00","58,43","","",""
"05/12/2022 22:10:00","58,84","","",""
"05/12/2022 22:00:00","59,00","","",""
"05/12/2022 21:50:00","59,40","","",""
"05/12/2022 21:40:00","59,77","","",""
"05/12/2022 21:30:00","59,56","","",""
"05/12/2022 21:20:00","58,36","","",""
"05/12/2022 21:10:00","58,40","","",""
"05/12/2022 21:00:00","59,22","","",""
"05/12/2022 20:50:00","57,94","","",""
"05/12/2022 20:40:00","58,81","","",""
