"Time stamp","Value","Events","Comment","User"
"05/12/2022 20:30:00","58,14","","",""
"05/12/2022 20:20:00","58,03","","",""
"05/12/2022 20:10:00","57,50","","",""
"05/12/2022 20:00:00","58,87","","",""
"05/12/2022 19:50:00","59,08","","",""
"05/12/2022 19:40:00","59,09","","",""
"05/12/2022 19:30:00","59,23","","",""
"05/12/2022 19:20:00","57,51","","",""
"05/12/2022 19:10:00","59,15","","",""
"05/12/2022 19:00:00","58,91","","",""
"05/12/2022 18:50:00","59,58","","",""
"05/12/2022 18:40:00","58,74","","",""
"05/12/2022 18:30:00","58,52","","",""
"05/12/2022 18:20:00","57,30","","",""
"05/12/2022 18:10:00","58,05","","",""
"05/12/2022 18:00:00","58,16","","",""
"05/12/2022 17:50:00","59,03","","",""
"05/12/2022 17:40:00","58,20","","",""
"05/12/2022 17:30:00","58,49","","",""
"05/12/2022 17:20:00","59,08","","",""
"05/12/2022 17:10:00","58,14","","",""
"05/12/2022 17:00:00","58,15","","",""
"05/12/2022 16:50:00","58,06","","",""
"05/12/2022 16:40:00","57,21","","",""
"05/12/2022 16:30:00","57,33","","",""
"05/12/2022 16:20:00","57,86","","",""
"05/12/2022 16:10:00","59,01","","",""
"05/12/2022 16:00:00","58,36","","",""
"05/12/2022 15:50:00","57,59","","",""
"05/12/2022 15:40:00","57,68","","",""
"05/12/2022 15:30:00","58,36","","",""
"05/12/2022 15:20:00","57,40","","",""
"05/12/2022 15:10:00","57,66","","",""
"05/12/2022 15:00:00","58,61","","",""
"05/12/2022 14:50:00","57,96","","",""
"05/12/2022 14:40:00","59,10","","",""
"05/12/2022 14:30:00","57,46","","",""
"05/12/2022 14:20:00","57,65","","",""
"05/12/2022 14:10:00","59,43","","",""
"05/12/2022 14:00:00","58,08","","",""
"05/12/2022 13:50:00","58,65","","",""
"05/12/2022 13:40:00","58,48","","",""
"05/12/2022 13:30:00","58,89","","",""
"05/12/2022 13:20:00","57,61","","",""
"05/12/2022 13:10:00","57,48","","",""
"05/12/2022 13:00:00","58,38","","",""
"05/12/2022 12:50:00","58,11","","",""
"05/12/2022 12:40:00","58,32","","",""
"05/12/2022 12:30:00","58,61","","",""
"05/12/2022 12:20:00","58,93","","",""
"05/12/2022 12:10:00","58,86","","",""
"05/12/2022 12:00:00","58,01","","",""
"05/12/2022 11:50:00","59,07","","",""
"05/12/2022 11:40:00","58,51","","",""
"05/12/2022 11:30:00","58,95","","",""
"05/12/2022 11:20:00","59,11","","",""
"05/12/2022 11:10:00","59,29","","",""
"05/12/2022 11:00:00","58,84","","",""
"05/12/2022 10:50:00","58,71","","",""
"05/12/2022 10:40:00","58,80","","",""
"05/12/2022 10:30:00","58,93","","",""
"05/12/2022 10:20:00","57,82","","",""
"05/12/2022 10:10:00","58,77","","",""
"05/12/2022 10:00:00","59,18","","",""
"05/12/2022 09:50:00","57,46","","",""
"05/12/2022 09:40:00","57,86","","",""
"05/12/2022 09:30:00","58,18","","",""
"05/12/2022 09:20:00","57,77","","",""
"05/12/2022 09:10:00","58,26","","",""
"05/12/2022 09:00:00","58,84","","",""
"05/12/2022 08:50:00","58,96","","",""
"05/12/2022 08:40:00","58,63","","",""
"05/12/2022 08:30:00","58,87","","",""
"05/12/2022 08:20:00","59,01","","",""
"05/12/2022 08:10:00","59,57","","",""
"05/12/2022 08:00:00","58,38","","",""
"05/12/2022 07:50:00","57,56","","",""
"05/12/2022 07:40:00","59,82","","",""
"05/12/2022 07:30:00","58,56","","",""
"05/12/2022 07:20:00","58,50","","",""
"05/12/2022 07:10:00","59,16","","",""
"05/12/2022 07:00:00","58,22","","",""
"05/12/2022 06:50:00","58,06","","",""
"05/12/2022 06:40:00","58,27","","",""
"05/12/2022 06:30:00","58,53","","",""
"05/12/2022 06:20:00","58,47","","",""
"05/12/2022 06:10:00","59,08","","",""
"05/12/2022 06:00:00","59,00","","",""
"05/12/2022 05:50:00","59,04","","",""
"05/12/2022 05:40:00","59,48","","",""
"05/12/2022 05:30:00","60,69","","",""
"05/12/2022 05:20:00","60,37","","",""
"05/12/2022 05:10:00","58,69","","",""
"05/12/2022 05:00:00","59,19","","",""
"05/12/2022 04:50:00","59,32","","",""
"05/12/2022 04:40:00","57,98","","",""
"05/12/2022 04:30:00","59,04","","",""
"05/12/2022 04:20:00","58,33","","",""
"05/12/2022 04:10:00","58,37","","",""
"05/12/2022 04:00:00","57,90","","",""
"05/12/2022 03:50:00","58,69","","",""
"05/12/2022 03:40:00","59,05","","",""
"05/12/2022 03:30:00","58,60","","",""
"05/12/2022 03:20:00","58,47","","",""
"05/12/2022 03:10:00","59,21","","",""
"05/12/2022 03:00:00","57,63","","",""
"05/12/2022 02:50:00","58,40","","",""
"05/12/2022 02:40:00","59,92","","",""
"05/12/2022 02:30:00","58,48","","",""
"05/12/2022 02:20:00","57,77","","",""
"05/12/2022 02:10:00","57,93","","",""
"05/12/2022 02:00:00","57,80","","",""
"05/12/2022 01:50:00","58,18","","",""
"05/12/2022 01:40:00","57,77","","",""
"05/12/2022 01:30:00","57,39","","",""
"05/12/2022 01:20:00","57,81","","",""
"05/12/2022 01:10:00","57,40","","",""
"05/12/2022 01:00:00","57,15","","",""
"05/12/2022 00:50:00","58,11","","",""
"05/12/2022 00:40:00","57,93","","",""
"05/12/2022 00:30:00","59,50","","",""
"05/12/2022 00:20:00","58,22","","",""
"05/12/2022 00:10:00","57,48","","",""
"05/12/2022 00:00:00","57,44","","",""
"04/12/2022 23:50:00","58,48","","",""
"04/12/2022 23:40:00","58,34","","",""
"04/12/2022 23:30:00","59,28","","",""
"04/12/2022 23:20:00","57,21","","",""
"04/12/2022 23:10:00","57,53","","",""
"04/12/2022 23:00:00","58,00","","",""
"04/12/2022 22:50:00","57,63","","",""
"04/12/2022 22:40:00","57,35","","",""
"04/12/2022 22:30:00","57,59","","",""
"04/12/2022 22:20:00","58,90","","",""
"04/12/2022 22:10:00","59,27","","",""
"04/12/2022 22:00:00","58,59","","",""
"04/12/2022 21:50:00","58,55","","",""
"04/12/2022 21:40:00","58,08","","",""
"04/12/2022 21:30:00","58,80","","",""
"04/12/2022 21:20:00","57,74","","",""
"04/12/2022 21:10:00","58,18","","",""
"04/12/2022 21:00:00","57,55","","",""
"04/12/2022 20:50:00","59,42","","",""
"04/12/2022 20:40:00","59,60","","",""
"04/12/2022 20:30:00","57,98","","",""
"04/12/2022 20:20:00","57,69","","",""
"04/12/2022 20:10:00","59,09","","",""
"04/12/2022 20:00:00","59,39","","",""
"04/12/2022 19:50:00","60,14","","",""
"04/12/2022 19:40:00","60,91","","",""
"04/12/2022 19:30:00","59,47","","",""
"04/12/2022 19:20:00","58,98","","",""
"04/12/2022 19:10:00","58,91","","",""
"04/12/2022 19:00:00","57,61","","",""
"04/12/2022 18:50:00","57,86","","",""
"04/12/2022 18:40:00","58,50","","",""
"04/12/2022 18:30:00","58,64","","",""
"04/12/2022 18:20:00","58,54","","",""
"04/12/2022 18:10:00","59,69","","",""
"04/12/2022 18:00:00","59,20","","",""
"04/12/2022 17:50:00","59,09","","",""
"04/12/2022 17:40:00","59,85","","",""
"04/12/2022 17:30:00","59,08","","",""
"04/12/2022 17:20:00","57,97","","",""
"04/12/2022 17:10:00","58,69","","",""
"04/12/2022 17:00:00","58,69","","",""
"04/12/2022 16:50:00","58,95","","",""
"04/12/2022 16:40:00","58,76","","",""
"04/12/2022 16:30:00","59,15","","",""
"04/12/2022 16:20:00","58,02","","",""
"04/12/2022 16:10:00","59,97","","",""
"04/12/2022 16:00:00","58,64","","",""
"04/12/2022 15:50:00","57,28","","",""
"04/12/2022 15:40:00","59,19","","",""
"04/12/2022 15:30:00","59,21","","",""
"04/12/2022 15:20:00","58,57","","",""
"04/12/2022 15:10:00","58,48","","",""
"04/12/2022 15:00:00","57,97","","",""
"04/12/2022 14:50:00","58,91","","",""
"04/12/2022 14:40:00","58,61","","",""
"04/12/2022 14:30:00","57,35","","",""
"04/12/2022 14:20:00","59,04","","",""
"04/12/2022 14:10:00","59,08","","",""
"04/12/2022 14:00:00","57,00","","",""
"04/12/2022 13:50:00","58,45","","",""
"04/12/2022 13:40:00","59,04","","",""
"04/12/2022 13:30:00","59,43","","",""
"04/12/2022 13:20:00","59,55","","",""
"04/12/2022 13:10:00","57,95","","",""
"04/12/2022 13:00:00","58,77","","",""
"04/12/2022 12:50:00","59,00","","",""
"04/12/2022 12:40:00","59,26","","",""
"04/12/2022 12:30:00","59,14","","",""
"04/12/2022 12:20:00","59,02","","",""
"04/12/2022 12:10:00","58,06","","",""
"04/12/2022 12:00:00","58,88","","",""
"04/12/2022 11:50:00","59,24","","",""
"04/12/2022 11:40:00","59,42","","",""
"04/12/2022 11:30:00","57,50","","",""
"04/12/2022 11:20:00","58,90","","",""
"04/12/2022 11:10:00","58,27","","",""
"04/12/2022 11:00:00","58,32","","",""
"04/12/2022 10:50:00","60,27","","",""
"04/12/2022 10:40:00","59,80","","",""
"04/12/2022 10:30:00","59,82","","",""
"04/12/2022 10:20:00","58,83","","",""
"04/12/2022 10:10:00","58,83","","",""
"04/12/2022 10:00:00","59,34","","",""
"04/12/2022 09:50:00","58,82","","",""
"04/12/2022 09:40:00","58,83","","",""
"04/12/2022 09:30:00","60,08","","",""
"04/12/2022 09:20:00","59,34","","",""
"04/12/2022 09:10:00","58,82","","",""
"04/12/2022 09:00:00","58,00","","",""
"04/12/2022 08:50:00","57,99","","",""
"04/12/2022 08:40:00","58,24","","",""
"04/12/2022 08:30:00","59,61","","",""
"04/12/2022 08:20:00","60,01","","",""
"04/12/2022 08:10:00","59,73","","",""
"04/12/2022 08:00:00","59,71","","",""
"04/12/2022 07:50:00","58,23","","",""
"04/12/2022 07:40:00","59,25","","",""
"04/12/2022 07:30:00","59,37","","",""
"04/12/2022 07:20:00","59,60","","",""
"04/12/2022 07:10:00","60,08","","",""
"04/12/2022 07:00:00","60,49","","",""
"04/12/2022 06:50:00","60,38","","",""
"04/12/2022 06:40:00","60,48","","",""
"04/12/2022 06:30:00","59,83","","",""
"04/12/2022 06:20:00","58,69","","",""
"04/12/2022 06:10:00","58,42","","",""
"04/12/2022 06:00:00","58,21","","",""
"04/12/2022 05:50:00","58,53","","",""
"04/12/2022 05:40:00","57,69","","",""
"04/12/2022 05:30:00","58,69","","",""
"04/12/2022 05:20:00","58,74","","",""
"04/12/2022 05:10:00","58,99","","",""
"04/12/2022 05:00:00","58,56","","",""
"04/12/2022 04:50:00","58,01","","",""
"04/12/2022 04:40:00","58,26","","",""
"04/12/2022 04:30:00","56,93","","",""
"04/12/2022 04:20:00","58,24","","",""
"04/12/2022 04:10:00","58,05","","",""
"04/12/2022 04:00:00","58,13","","",""
"04/12/2022 03:50:00","58,05","","",""
"04/12/2022 03:40:00","59,39","","",""
"04/12/2022 03:30:00","58,00","","",""
"04/12/2022 03:20:00","58,01","","",""
"04/12/2022 03:10:00","58,38","","",""
"04/12/2022 03:00:00","59,25","","",""
"04/12/2022 02:50:00","60,44","","",""
"04/12/2022 02:40:00","59,62","","",""
"04/12/2022 02:30:00","58,78","","",""
"04/12/2022 02:20:00","59,84","","",""
"04/12/2022 02:10:00","59,01","","",""
"04/12/2022 02:00:00","59,30","","",""
"04/12/2022 01:50:00","61,37","","",""
"04/12/2022 01:40:00","60,72","","",""
"04/12/2022 01:30:00","59,40","","",""
"04/12/2022 01:20:00","59,52","","",""
"04/12/2022 01:10:00","58,97","","",""
"04/12/2022 01:00:00","60,29","","",""
"04/12/2022 00:50:00","60,14","","",""
"04/12/2022 00:40:00","59,44","","",""
"04/12/2022 00:30:00","58,73","","",""
"04/12/2022 00:20:00","60,08","","",""
"04/12/2022 00:10:00","60,18","","",""
"04/12/2022 00:00:00","60,63","","",""
"03/12/2022 23:50:00","59,91","","",""
"03/12/2022 23:40:00","59,01","","",""
"03/12/2022 23:30:00","59,09","","",""
"03/12/2022 23:20:00","59,82","","",""
"03/12/2022 23:10:00","60,41","","",""
"03/12/2022 23:00:00","60,50","","",""
"03/12/2022 22:50:00","60,35","","",""
"03/12/2022 22:40:00","60,54","","",""
"03/12/2022 22:30:00","61,31","","",""
"03/12/2022 22:20:00","61,07","","",""
"03/12/2022 22:10:00","60,05","","",""
"03/12/2022 22:00:00","59,86","","",""
"03/12/2022 21:50:00","60,32","","",""
"03/12/2022 21:40:00","60,36","","",""
"03/12/2022 21:30:00","60,08","","",""
"03/12/2022 21:20:00","62,10","","",""
"03/12/2022 21:10:00","59,79","","",""
"03/12/2022 21:00:00","60,73","","",""
"03/12/2022 20:50:00","59,54","","",""
"03/12/2022 20:40:00","59,92","","",""
"03/12/2022 20:30:00","60,12","","",""
"03/12/2022 20:20:00","59,52","","",""
"03/12/2022 20:10:00","60,66","","",""
"03/12/2022 20:00:00","60,61","","",""
"03/12/2022 19:50:00","59,57","","",""
"03/12/2022 19:40:00","59,46","","",""
"03/12/2022 19:30:00","59,39","","",""
"03/12/2022 19:20:00","59,03","","",""
"03/12/2022 19:10:00","60,59","","",""
"03/12/2022 19:00:00","60,03","","",""
"03/12/2022 18:50:00","59,49","","",""
"03/12/2022 18:40:00","58,85","","",""
"03/12/2022 18:30:00","59,62","","",""
"03/12/2022 18:20:00","61,27","","",""
"03/12/2022 18:10:00","60,70","","",""
"03/12/2022 18:00:00","59,54","","",""
"03/12/2022 17:50:00","59,53","","",""
"03/12/2022 17:40:00","59,41","","",""
"03/12/2022 17:30:00","59,45","","",""
"03/12/2022 17:20:00","59,34","","",""
"03/12/2022 17:10:00","60,70","","",""
"03/12/2022 17:00:00","60,17","","",""
"03/12/2022 16:50:00","60,49","","",""
"03/12/2022 16:40:00","59,38","","",""
"03/12/2022 16:30:00","59,60","","",""
"03/12/2022 16:20:00","59,44","","",""
"03/12/2022 16:10:00","60,26","","",""
"03/12/2022 16:00:00","60,83","","",""
"03/12/2022 15:50:00","59,55","","",""
"03/12/2022 15:40:00","59,25","","",""
"03/12/2022 15:30:00","59,22","","",""
"03/12/2022 15:20:00","58,49","","",""
"03/12/2022 15:10:00","58,34","","",""
"03/12/2022 15:00:00","59,71","","",""
"03/12/2022 14:50:00","59,16","","",""
"03/12/2022 14:40:00","58,53","","",""
"03/12/2022 14:30:00","58,93","","",""
"03/12/2022 14:20:00","58,55","","",""
"03/12/2022 14:10:00","59,35","","",""
"03/12/2022 14:00:00","58,26","","",""
"03/12/2022 13:50:00","59,10","","",""
"03/12/2022 13:40:00","59,42","","",""
"03/12/2022 13:30:00","59,25","","",""
"03/12/2022 13:20:00","58,86","","",""
"03/12/2022 13:10:00","59,91","","",""
"03/12/2022 13:00:00","58,22","","",""
"03/12/2022 12:50:00","59,08","","",""
"03/12/2022 12:40:00","59,37","","",""
"03/12/2022 12:30:00","60,72","","",""
"03/12/2022 12:20:00","59,96","","",""
"03/12/2022 12:10:00","60,85","","",""
"03/12/2022 12:00:00","60,60","","",""
"03/12/2022 11:50:00","58,68","","",""
"03/12/2022 11:40:00","58,61","","",""
"03/12/2022 11:30:00","59,32","","",""
"03/12/2022 11:20:00","60,67","","",""
"03/12/2022 11:10:00","60,20","","",""
"03/12/2022 11:00:00","60,46","","",""
"03/12/2022 10:50:00","60,51","","",""
"03/12/2022 10:40:00","60,48","","",""
"03/12/2022 10:30:00","60,47","","",""
"03/12/2022 10:20:00","59,88","","",""
"03/12/2022 10:10:00","59,34","","",""
"03/12/2022 10:00:00","59,11","","",""
"03/12/2022 09:50:00","59,05","","",""
"03/12/2022 09:40:00","58,15","","",""
"03/12/2022 09:30:00","57,87","","",""
"03/12/2022 09:20:00","59,10","","",""
"03/12/2022 09:10:00","59,85","","",""
"03/12/2022 09:00:00","59,71","","",""
"03/12/2022 08:50:00","60,14","","",""
"03/12/2022 08:40:00","59,25","","",""
"03/12/2022 08:30:00","59,16","","",""
"03/12/2022 08:20:00","59,88","","",""
"03/12/2022 08:10:00","60,48","","",""
"03/12/2022 08:00:00","58,99","","",""
"03/12/2022 07:50:00","58,46","","",""
"03/12/2022 07:40:00","58,47","","",""
"03/12/2022 07:30:00","59,04","","",""
"03/12/2022 07:20:00","57,80","","",""
"03/12/2022 07:10:00","59,38","","",""
"03/12/2022 07:00:00","58,94","","",""
"03/12/2022 06:50:00","60,66","","",""
"03/12/2022 06:40:00","60,74","","",""
"03/12/2022 06:30:00","60,54","","",""
"03/12/2022 06:20:00","59,28","","",""
"03/12/2022 06:10:00","60,68","","",""
"03/12/2022 06:00:00","61,58","","",""
"03/12/2022 05:50:00","60,42","","",""
"03/12/2022 05:40:00","59,65","","",""
"03/12/2022 05:30:00","59,45","","",""
"03/12/2022 05:20:00","60,51","","",""
"03/12/2022 05:10:00","60,45","","",""
"03/12/2022 05:00:00","59,78","","",""
"03/12/2022 04:50:00","58,77","","",""
"03/12/2022 04:40:00","58,10","","",""
"03/12/2022 04:30:00","59,22","","",""
"03/12/2022 04:20:00","58,70","","",""
"03/12/2022 04:10:00","59,26","","",""
"03/12/2022 04:00:00","59,48","","",""
"03/12/2022 03:50:00","60,75","","",""
"03/12/2022 03:40:00","60,16","","",""
"03/12/2022 03:30:00","59,91","","",""
"03/12/2022 03:20:00","58,69","","",""
"03/12/2022 03:10:00","58,92","","",""
"03/12/2022 03:00:00","58,95","","",""
"03/12/2022 02:50:00","58,44","","",""
"03/12/2022 02:40:00","58,60","","",""
"03/12/2022 02:30:00","58,16","","",""
"03/12/2022 02:20:00","58,60","","",""
"03/12/2022 02:10:00","58,94","","",""
"03/12/2022 02:00:00","59,41","","",""
"03/12/2022 01:50:00","59,85","","",""
"03/12/2022 01:40:00","59,52","","",""
"03/12/2022 01:30:00","60,74","","",""
"03/12/2022 01:20:00","61,11","","",""
"03/12/2022 01:10:00","60,13","","",""
"03/12/2022 01:00:00","60,56","","",""
"03/12/2022 00:50:00","59,66","","",""
"03/12/2022 00:40:00","59,74","","",""
"03/12/2022 00:30:00","59,93","","",""
"03/12/2022 00:20:00","59,41","","",""
"03/12/2022 00:10:00","60,55","","",""
"03/12/2022 00:00:00","60,12","","",""
"02/12/2022 23:50:00","60,61","","",""
"02/12/2022 23:40:00","61,28","","",""
"02/12/2022 23:30:00","60,05","","",""
"02/12/2022 23:20:00","58,93","","",""
"02/12/2022 23:10:00","59,54","","",""
"02/12/2022 23:00:00","58,77","","",""
"02/12/2022 22:50:00","60,00","","",""
"02/12/2022 22:40:00","59,58","","",""
"02/12/2022 22:30:00","60,18","","",""
"02/12/2022 22:20:00","60,46","","",""
"02/12/2022 22:10:00","59,46","","",""
"02/12/2022 22:00:00","60,04","","",""
"02/12/2022 21:50:00","60,19","","",""
"02/12/2022 21:40:00","60,29","","",""
"02/12/2022 21:30:00","59,94","","",""
"02/12/2022 21:20:00","59,06","","",""
"02/12/2022 21:10:00","59,68","","",""
"02/12/2022 21:00:00","59,67","","",""
"02/12/2022 20:50:00","60,91","","",""
"02/12/2022 20:40:00","59,17","","",""
"02/12/2022 20:30:00","58,95","","",""
"02/12/2022 20:20:00","60,69","","",""
"02/12/2022 20:10:00","60,41","","",""
"02/12/2022 20:00:00","59,91","","",""
"02/12/2022 19:50:00","59,94","","",""
"02/12/2022 19:40:00","60,00","","",""
"02/12/2022 19:30:00","59,69","","",""
"02/12/2022 19:20:00","60,11","","",""
"02/12/2022 19:10:00","61,25","","",""
"02/12/2022 19:00:00","60,18","","",""
"02/12/2022 18:50:00","61,40","","",""
"02/12/2022 18:40:00","61,07","","",""
"02/12/2022 18:30:00","61,39","","",""
"02/12/2022 18:20:00","61,48","","",""
"02/12/2022 18:10:00","60,91","","",""
"02/12/2022 18:00:00","60,13","","",""
"02/12/2022 17:50:00","61,28","","",""
"02/12/2022 17:40:00","61,67","","",""
"02/12/2022 17:30:00","60,35","","",""
"02/12/2022 17:20:00","61,13","","",""
"02/12/2022 17:10:00","59,71","","",""
"02/12/2022 17:00:00","59,02","","",""
"02/12/2022 16:50:00","59,23","","",""
"02/12/2022 16:40:00","59,91","","",""
"02/12/2022 16:30:00","59,82","","",""
"02/12/2022 16:20:00","58,82","","",""
"02/12/2022 16:10:00","60,55","","",""
"02/12/2022 16:00:00","60,29","","",""
"02/12/2022 15:50:00","59,75","","",""
"02/12/2022 15:40:00","60,33","","",""
"02/12/2022 15:30:00","59,72","","",""
"02/12/2022 15:20:00","60,07","","",""
"02/12/2022 15:10:00","60,05","","",""
"02/12/2022 15:00:00","60,55","","",""
"02/12/2022 14:50:00","59,47","","",""
"02/12/2022 14:40:00","59,60","","",""
"02/12/2022 14:30:00","59,62","","",""
"02/12/2022 14:20:00","60,49","","",""
"02/12/2022 14:10:00","59,54","","",""
"02/12/2022 14:00:00","59,10","","",""
"02/12/2022 13:50:00","60,42","","",""
"02/12/2022 13:40:00","60,32","","",""
"02/12/2022 13:30:00","60,39","","",""
"02/12/2022 13:20:00","60,59","","",""
"02/12/2022 13:10:00","60,55","","",""
"02/12/2022 13:00:00","59,78","","",""
"02/12/2022 12:50:00","59,53","","",""
"02/12/2022 12:40:00","60,19","","",""
"02/12/2022 12:30:00","59,50","","",""
"02/12/2022 12:20:00","59,73","","",""
"02/12/2022 12:10:00","60,70","","",""
"02/12/2022 12:00:00","60,67","","",""
"02/12/2022 11:50:00","60,97","","",""
"02/12/2022 11:40:00","60,12","","",""
"02/12/2022 11:30:00","59,46","","",""
"02/12/2022 11:20:00","59,40","","",""
"02/12/2022 11:10:00","60,97","","",""
"02/12/2022 11:00:00","59,74","","",""
"02/12/2022 10:50:00","60,08","","",""
"02/12/2022 10:40:00","60,44","","",""
"02/12/2022 10:30:00","60,69","","",""
"02/12/2022 10:20:00","59,36","","",""
"02/12/2022 10:10:00","61,03","","",""
"02/12/2022 10:00:00","58,92","","",""
"02/12/2022 09:50:00","59,16","","",""
"02/12/2022 09:40:00","59,67","","",""
"02/12/2022 09:30:00","60,25","","",""
"02/12/2022 09:20:00","61,14","","",""
"02/12/2022 09:10:00","60,74","","",""
"02/12/2022 09:00:00","60,21","","",""
"02/12/2022 08:50:00","59,56","","",""
"02/12/2022 08:40:00","59,95","","",""
"02/12/2022 08:30:00","59,43","","",""
"02/12/2022 08:20:00","59,28","","",""
"02/12/2022 08:10:00","59,79","","",""
"02/12/2022 08:00:00","60,35","","",""
"02/12/2022 07:50:00","59,46","","",""
"02/12/2022 07:40:00","60,02","","",""
"02/12/2022 07:30:00","59,54","","",""
"02/12/2022 07:20:00","58,46","","",""
"02/12/2022 07:10:00","59,75","","",""
"02/12/2022 07:00:00","60,11","","",""
"02/12/2022 06:50:00","59,60","","",""
"02/12/2022 06:40:00","59,94","","",""
"02/12/2022 06:30:00","60,81","","",""
"02/12/2022 06:20:00","59,67","","",""
"02/12/2022 06:10:00","60,00","","",""
"02/12/2022 06:00:00","60,39","","",""
"02/12/2022 05:50:00","59,13","","",""
"02/12/2022 05:40:00","59,39","","",""
"02/12/2022 05:30:00","58,31","","",""
"02/12/2022 05:20:00","60,34","","",""
"02/12/2022 05:10:00","60,96","","",""
"02/12/2022 05:00:00","60,24","","",""
"02/12/2022 04:50:00","59,46","","",""
"02/12/2022 04:40:00","58,79","","",""
"02/12/2022 04:30:00","59,57","","",""
"02/12/2022 04:20:00","58,71","","",""
"02/12/2022 04:10:00","59,88","","",""
"02/12/2022 04:00:00","59,97","","",""
"02/12/2022 03:50:00","60,48","","",""
"02/12/2022 03:40:00","60,93","","",""
"02/12/2022 03:30:00","60,78","","",""
"02/12/2022 03:20:00","61,04","","",""
"02/12/2022 03:10:00","61,32","","",""
"02/12/2022 03:00:00","61,03","","",""
"02/12/2022 02:50:00","60,25","","",""
"02/12/2022 02:40:00","60,85","","",""
"02/12/2022 02:30:00","60,63","","",""
"02/12/2022 02:20:00","62,16","","",""
"02/12/2022 02:10:00","60,91","","",""
"02/12/2022 02:00:00","60,69","","",""
"02/12/2022 01:50:00","59,84","","",""
"02/12/2022 01:40:00","59,39","","",""
"02/12/2022 01:30:00","60,47","","",""
"02/12/2022 01:20:00","60,34","","",""
"02/12/2022 01:10:00","59,30","","",""
"02/12/2022 01:00:00","60,20","","",""
"02/12/2022 00:50:00","60,70","","",""
"02/12/2022 00:40:00","60,71","","",""
"02/12/2022 00:30:00","60,36","","",""
"02/12/2022 00:20:00","61,87","","",""
"02/12/2022 00:10:00","59,91","","",""
"02/12/2022 00:00:00","60,60","","",""
"01/12/2022 23:50:00","59,86","","",""
"01/12/2022 23:40:00","61,27","","",""
"01/12/2022 23:30:00","60,38","","",""
"01/12/2022 23:20:00","60,27","","",""
"01/12/2022 23:10:00","60,26","","",""
"01/12/2022 23:00:00","60,03","","",""
"01/12/2022 22:50:00","60,22","","",""
"01/12/2022 22:40:00","61,05","","",""
"01/12/2022 22:30:00","61,15","","",""
"01/12/2022 22:20:00","59,28","","",""
"01/12/2022 22:10:00","60,69","","",""
"01/12/2022 22:00:00","61,12","","",""
"01/12/2022 21:50:00","60,80","","",""
"01/12/2022 21:40:00","60,43","","",""
"01/12/2022 21:30:00","60,90","","",""
"01/12/2022 21:20:00","60,43","","",""
"01/12/2022 21:10:00","59,20","","",""
"01/12/2022 21:00:00","59,83","","",""
"01/12/2022 20:50:00","60,48","","",""
"01/12/2022 20:40:00","60,19","","",""
"01/12/2022 20:30:00","59,93","","",""
"01/12/2022 20:20:00","60,70","","",""
"01/12/2022 20:10:00","60,42","","",""
"01/12/2022 20:00:00","59,37","","",""
"01/12/2022 19:50:00","59,93","","",""
"01/12/2022 19:40:00","61,35","","",""
"01/12/2022 19:30:00","59,53","","",""
"01/12/2022 19:20:00","60,44","","",""
"01/12/2022 19:10:00","59,70","","",""
"01/12/2022 19:00:00","61,66","","",""
"01/12/2022 18:50:00","61,00","","",""
"01/12/2022 18:40:00","60,64","","",""
"01/12/2022 18:30:00","60,14","","",""
"01/12/2022 18:20:00","59,55","","",""
"01/12/2022 18:10:00","59,77","","",""
"01/12/2022 18:00:00","60,32","","",""
"01/12/2022 17:50:00","60,61","","",""
"01/12/2022 17:40:00","59,87","","",""
"01/12/2022 17:30:00","60,08","","",""
"01/12/2022 17:20:00","60,42","","",""
"01/12/2022 17:10:00","60,92","","",""
"01/12/2022 17:00:00","60,61","","",""
"01/12/2022 16:50:00","59,82","","",""
"01/12/2022 16:40:00","59,88","","",""
"01/12/2022 16:30:00","59,90","","",""
"01/12/2022 16:20:00","60,05","","",""
"01/12/2022 16:10:00","60,11","","",""
"01/12/2022 16:00:00","59,42","","",""
"01/12/2022 15:50:00","59,89","","",""
"01/12/2022 15:40:00","60,36","","",""
"01/12/2022 15:30:00","60,39","","",""
"01/12/2022 15:20:00","61,01","","",""
"01/12/2022 15:10:00","60,49","","",""
"01/12/2022 15:00:00","60,41","","",""
"01/12/2022 14:50:00","60,49","","",""
"01/12/2022 14:40:00","59,54","","",""
"01/12/2022 14:30:00","59,56","","",""
"01/12/2022 14:20:00","60,48","","",""
"01/12/2022 14:10:00","61,67","","",""
"01/12/2022 14:00:00","60,18","","",""
"01/12/2022 13:50:00","61,02","","",""
"01/12/2022 13:40:00","60,63","","",""
"01/12/2022 13:30:00","60,13","","",""
"01/12/2022 13:20:00","60,58","","",""
"01/12/2022 13:10:00","61,13","","",""
"01/12/2022 13:00:00","61,95","","",""
"01/12/2022 12:50:00","60,52","","",""
"01/12/2022 12:40:00","60,99","","",""
"01/12/2022 12:30:00","60,65","","",""
"01/12/2022 12:20:00","60,32","","",""
"01/12/2022 12:10:00","59,91","","",""
"01/12/2022 12:00:00","60,68","","",""
"01/12/2022 11:50:00","60,14","","",""
"01/12/2022 11:40:00","60,65","","",""
"01/12/2022 11:30:00","60,11","","",""
"01/12/2022 11:20:00","60,77","","",""
"01/12/2022 11:10:00","59,68","","",""
"01/12/2022 11:00:00","60,29","","",""
"01/12/2022 10:50:00","60,51","","",""
"01/12/2022 10:40:00","60,51","","",""
"01/12/2022 10:30:00","61,40","","",""
"01/12/2022 10:20:00","60,95","","",""
"01/12/2022 10:10:00","60,17","","",""
"01/12/2022 10:00:00","61,16","","",""
"01/12/2022 09:50:00","61,49","","",""
"01/12/2022 09:40:00","61,16","","",""
"01/12/2022 09:30:00","59,12","","",""
"01/12/2022 09:20:00","59,31","","",""
"01/12/2022 09:10:00","60,85","","",""
"01/12/2022 09:00:00","61,62","","",""
"01/12/2022 08:50:00","60,25","","",""
"01/12/2022 08:40:00","60,05","","",""
"01/12/2022 08:30:00","60,68","","",""
"01/12/2022 08:20:00","61,47","","",""
"01/12/2022 08:10:00","61,32","","",""
"01/12/2022 08:00:00","60,40","","",""
"01/12/2022 07:50:00","60,59","","",""
"01/12/2022 07:40:00","59,94","","",""
"01/12/2022 07:30:00","60,18","","",""
"01/12/2022 07:20:00","59,98","","",""
"01/12/2022 07:10:00","61,83","","",""
"01/12/2022 07:00:00","60,28","","",""
"01/12/2022 06:50:00","59,74","","",""
"01/12/2022 06:40:00","59,10","","",""
"01/12/2022 06:30:00","59,93","","",""
"01/12/2022 06:20:00","60,43","","",""
"01/12/2022 06:10:00","60,20","","",""
"01/12/2022 06:00:00","60,81","","",""
"01/12/2022 05:50:00","60,42","","",""
"01/12/2022 05:40:00","61,10","","",""
"01/12/2022 05:30:00","60,99","","",""
"01/12/2022 05:20:00","60,67","","",""
"01/12/2022 05:10:00","61,07","","",""
"01/12/2022 05:00:00","60,54","","",""
"01/12/2022 04:50:00","60,09","","",""
"01/12/2022 04:40:00","59,01","","",""
"01/12/2022 04:30:00","59,53","","",""
"01/12/2022 04:20:00","60,17","","",""
"01/12/2022 04:10:00","59,74","","",""
"01/12/2022 04:00:00","60,44","","",""
"01/12/2022 03:50:00","59,85","","",""
"01/12/2022 03:40:00","59,78","","",""
"01/12/2022 03:30:00","59,44","","",""
"01/12/2022 03:20:00","58,94","","",""
"01/12/2022 03:10:00","61,28","","",""
"01/12/2022 03:00:00","61,26","","",""
"01/12/2022 02:50:00","60,98","","",""
"01/12/2022 02:40:00","60,07","","",""
"01/12/2022 02:30:00","60,04","","",""
"01/12/2022 02:20:00","60,23","","",""
"01/12/2022 02:10:00","60,79","","",""
"01/12/2022 02:00:00","61,28","","",""
"01/12/2022 01:50:00","61,07","","",""
"01/12/2022 01:40:00","61,21","","",""
"01/12/2022 01:30:00","59,91","","",""
"01/12/2022 01:20:00","60,54","","",""
"01/12/2022 01:10:00","59,69","","",""
"01/12/2022 01:00:00","59,49","","",""
"01/12/2022 00:50:00","60,72","","",""
"01/12/2022 00:40:00","61,32","","",""
"01/12/2022 00:30:00","61,14","","",""
"01/12/2022 00:20:00","60,25","","",""
"01/12/2022 00:10:00","59,89","","",""
"01/12/2022 00:00:00","60,10","","",""
"30/11/2022 23:50:00","60,66","","",""
"30/11/2022 23:40:00","60,70","","",""
"30/11/2022 23:30:00","60,60","","",""
"30/11/2022 23:20:00","60,37","","",""
"30/11/2022 23:10:00","60,68","","",""
"30/11/2022 23:00:00","60,83","","",""
"30/11/2022 22:50:00","60,26","","",""
"30/11/2022 22:40:00","59,20","","",""
"30/11/2022 22:30:00","59,24","","",""
"30/11/2022 22:20:00","60,28","","",""
"30/11/2022 22:10:00","58,57","","",""
"30/11/2022 22:00:00","58,76","","",""
"30/11/2022 21:50:00","59,48","","",""
"30/11/2022 21:40:00","59,44","","",""
"30/11/2022 21:30:00","59,94","","",""
"30/11/2022 21:20:00","60,61","","",""
"30/11/2022 21:10:00","60,61","","",""
"30/11/2022 21:00:00","60,14","","",""
"30/11/2022 20:50:00","60,62","","",""
"30/11/2022 20:40:00","60,21","","",""
"30/11/2022 20:30:00","59,75","","",""
"30/11/2022 20:20:00","60,29","","",""
"30/11/2022 20:10:00","58,82","","",""
"30/11/2022 20:00:00","58,97","","",""
"30/11/2022 19:50:00","60,58","","",""
"30/11/2022 19:40:00","60,52","","",""
"30/11/2022 19:30:00","59,41","","",""
"30/11/2022 19:20:00","59,03","","",""
"30/11/2022 19:10:00","60,19","","",""
"30/11/2022 19:00:00","60,79","","",""
"30/11/2022 18:50:00","61,60","","",""
"30/11/2022 18:40:00","60,96","","",""
"30/11/2022 18:30:00","60,03","","",""
"30/11/2022 18:20:00","59,57","","",""
"30/11/2022 18:10:00","60,58","","",""
"30/11/2022 18:00:00","59,17","","",""
"30/11/2022 17:50:00","59,05","","",""
"30/11/2022 17:40:00","59,64","","",""
"30/11/2022 17:30:00","60,06","","",""
"30/11/2022 17:20:00","59,74","","",""
"30/11/2022 17:10:00","60,34","","",""
"30/11/2022 17:00:00","59,42","","",""
"30/11/2022 16:50:00","59,25","","",""
"30/11/2022 16:40:00","59,47","","",""
"30/11/2022 16:30:00","59,15","","",""
"30/11/2022 16:20:00","59,70","","",""
"30/11/2022 16:10:00","58,48","","",""
"30/11/2022 16:00:00","59,75","","",""
"30/11/2022 15:50:00","59,47","","",""
"30/11/2022 15:40:00","60,67","","",""
"30/11/2022 15:30:00","61,95","","",""
"30/11/2022 15:20:00","61,22","","",""
"30/11/2022 15:10:00","61,36","","",""
"30/11/2022 15:00:00","59,43","","",""
"30/11/2022 14:50:00","60,19","","",""
"30/11/2022 14:40:00","59,97","","",""
"30/11/2022 14:30:00","59,49","","",""
"30/11/2022 14:20:00","61,65","","",""
"30/11/2022 14:10:00","62,38","","",""
"30/11/2022 14:00:00","60,84","","",""
"30/11/2022 13:50:00","61,86","","",""
"30/11/2022 13:40:00","61,94","","",""
"30/11/2022 13:30:00","61,13","","",""
"30/11/2022 13:20:00","61,14","","",""
"30/11/2022 13:10:00","60,38","","",""
"30/11/2022 13:00:00","60,95","","",""
"30/11/2022 12:50:00","61,70","","",""
"30/11/2022 12:40:00","60,65","","",""
"30/11/2022 12:30:00","60,12","","",""
"30/11/2022 12:20:00","58,55","","",""
"30/11/2022 12:10:00","58,44","","",""
"30/11/2022 12:00:00","59,80","","",""
"30/11/2022 11:50:00","60,87","","",""
"30/11/2022 11:40:00","60,30","","",""
"30/11/2022 11:30:00","59,70","","",""
"30/11/2022 11:20:00","60,37","","",""
"30/11/2022 11:10:00","61,68","","",""
"30/11/2022 11:00:00","60,31","","",""
"30/11/2022 10:50:00","59,46","","",""
"30/11/2022 10:40:00","59,05","","",""
"30/11/2022 10:30:00","58,90","","",""
"30/11/2022 10:20:00","59,06","","",""
"30/11/2022 10:10:00","59,86","","",""
"30/11/2022 10:00:00","60,67","","",""
"30/11/2022 09:50:00","61,38","","",""
"30/11/2022 09:40:00","60,10","","",""
"30/11/2022 09:30:00","60,72","","",""
"30/11/2022 09:20:00","61,17","","",""
"30/11/2022 09:10:00","61,43","","",""
"30/11/2022 09:00:00","59,52","","",""
"30/11/2022 08:50:00","58,83","","",""
"30/11/2022 08:40:00","58,37","","",""
"30/11/2022 08:30:00","59,66","","",""
"30/11/2022 08:20:00","59,06","","",""
"30/11/2022 08:10:00","59,53","","",""
"30/11/2022 08:00:00","58,98","","",""
"30/11/2022 07:50:00","58,26","","",""
"30/11/2022 07:40:00","60,28","","",""
"30/11/2022 07:30:00","59,86","","",""
"30/11/2022 07:20:00","60,29","","",""
"30/11/2022 07:10:00","59,42","","",""
"30/11/2022 07:00:00","60,22","","",""
"30/11/2022 06:50:00","59,68","","",""
"30/11/2022 06:40:00","59,35","","",""
"30/11/2022 06:30:00","59,22","","",""
"30/11/2022 06:20:00","58,37","","",""
"30/11/2022 06:10:00","58,00","","",""
"30/11/2022 06:00:00","57,80","","",""
"30/11/2022 05:50:00","60,13","","",""
"30/11/2022 05:40:00","59,93","","",""
"30/11/2022 05:30:00","59,93","","",""
"30/11/2022 05:20:00","61,05","","",""
"30/11/2022 05:10:00","60,63","","",""
"30/11/2022 05:00:00","60,63","","",""
"30/11/2022 04:50:00","60,87","","",""
"30/11/2022 04:40:00","60,23","","",""
"30/11/2022 04:30:00","58,83","","",""
"30/11/2022 04:20:00","58,82","","",""
"30/11/2022 04:10:00","59,52","","",""
"30/11/2022 04:00:00","59,94","","",""
"30/11/2022 03:50:00","59,27","","",""
"30/11/2022 03:40:00","59,71","","",""
"30/11/2022 03:30:00","60,43","","",""
"30/11/2022 03:20:00","60,46","","",""
"30/11/2022 03:10:00","58,42","","",""
"30/11/2022 03:00:00","58,66","","",""
"30/11/2022 02:50:00","58,86","","",""
"30/11/2022 02:40:00","59,41","","",""
"30/11/2022 02:30:00","59,86","","",""
"30/11/2022 02:20:00","59,94","","",""
"30/11/2022 02:10:00","60,45","","",""
"30/11/2022 02:00:00","60,90","","",""
"30/11/2022 01:50:00","59,35","","",""
"30/11/2022 01:40:00","60,18","","",""
"30/11/2022 01:30:00","60,18","","",""
"30/11/2022 01:20:00","60,84","","",""
"30/11/2022 01:10:00","59,26","","",""
"30/11/2022 01:00:00","58,75","","",""
"30/11/2022 00:50:00","57,67","","",""
"30/11/2022 00:40:00","57,96","","",""
"30/11/2022 00:30:00","59,54","","",""
"30/11/2022 00:20:00","60,31","","",""
"30/11/2022 00:10:00","59,68","","",""
"30/11/2022 00:00:00","58,84","","",""
"29/11/2022 23:50:00","58,02","","",""
"29/11/2022 23:40:00","59,13","","",""
"29/11/2022 23:30:00","59,80","","",""
"29/11/2022 23:20:00","61,38","","",""
"29/11/2022 23:10:00","60,47","","",""
"29/11/2022 23:00:00","60,52","","",""
"29/11/2022 22:50:00","60,41","","",""
"29/11/2022 22:40:00","59,98","","",""
"29/11/2022 22:30:00","58,52","","",""
"29/11/2022 22:20:00","59,88","","",""
"29/11/2022 22:10:00","59,97","","",""
"29/11/2022 22:00:00","59,13","","",""
"29/11/2022 21:50:00","59,69","","",""
"29/11/2022 21:40:00","59,20","","",""
"29/11/2022 21:30:00","58,65","","",""
"29/11/2022 21:20:00","58,81","","",""
"29/11/2022 21:10:00","59,29","","",""
"29/11/2022 21:00:00","58,81","","",""
"29/11/2022 20:50:00","59,04","","",""
"29/11/2022 20:40:00","59,06","","",""
"29/11/2022 20:30:00","58,18","","",""
"29/11/2022 20:20:00","59,81","","",""
"29/11/2022 20:10:00","58,83","","",""
"29/11/2022 20:00:00","61,58","","",""
"29/11/2022 19:50:00","66,78","","",""
"29/11/2022 19:40:00","64,21","","",""
"29/11/2022 19:30:00","59,49","","",""
"29/11/2022 19:20:00","60,69","","",""
"29/11/2022 19:10:00","60,62","","",""
"29/11/2022 19:00:00","59,65","","",""
"29/11/2022 18:50:00","59,95","","",""
"29/11/2022 18:40:00","60,76","","",""
"29/11/2022 18:30:00","59,58","","",""
"29/11/2022 18:20:00","61,24","","",""
"29/11/2022 18:10:00","61,45","","",""
"29/11/2022 18:00:00","62,75","","",""
"29/11/2022 17:50:00","60,87","","",""
"29/11/2022 17:40:00","61,05","","",""
"29/11/2022 17:30:00","60,23","","",""
"29/11/2022 17:20:00","62,48","","",""
"29/11/2022 17:10:00","60,21","","",""
"29/11/2022 17:00:00","59,46","","",""
"29/11/2022 16:50:00","60,55","","",""
"29/11/2022 16:40:00","59,69","","",""
"29/11/2022 16:30:00","59,98","","",""
"29/11/2022 16:20:00","61,57","","",""
"29/11/2022 16:10:00","60,43","","",""
"29/11/2022 16:00:00","60,17","","",""
"29/11/2022 15:50:00","60,52","","",""
"29/11/2022 15:40:00","60,33","","",""
"29/11/2022 15:30:00","61,75","","",""
"29/11/2022 15:20:00","62,40","","",""
"29/11/2022 15:10:00","62,71","","",""
"29/11/2022 15:00:00","61,61","","",""
"29/11/2022 14:50:00","61,90","","",""
"29/11/2022 14:40:00","61,24","","",""
"29/11/2022 14:30:00","59,97","","",""
"29/11/2022 14:20:00","61,17","","",""
"29/11/2022 14:10:00","60,32","","",""
"29/11/2022 14:00:00","59,70","","",""
"29/11/2022 13:50:00","59,83","","",""
"29/11/2022 13:40:00","58,56","","",""
"29/11/2022 13:30:00","59,28","","",""
"29/11/2022 13:20:00","59,05","","",""
"29/11/2022 13:10:00","59,41","","",""
"29/11/2022 13:00:00","58,50","","",""
"29/11/2022 12:50:00","59,19","","",""
"29/11/2022 12:40:00","60,95","","",""
"29/11/2022 12:30:00","60,48","","",""
"29/11/2022 12:20:00","60,56","","",""
"29/11/2022 12:10:00","59,92","","",""
"29/11/2022 12:00:00","61,12","","",""
"29/11/2022 11:50:00","61,18","","",""
"29/11/2022 11:40:00","61,37","","",""
"29/11/2022 11:30:00","61,22","","",""
"29/11/2022 11:20:00","59,87","","",""
"29/11/2022 11:10:00","59,15","","",""
"29/11/2022 11:00:00","60,39","","",""
"29/11/2022 10:50:00","60,70","","",""
"29/11/2022 10:40:00","60,97","","",""
"29/11/2022 10:30:00","59,97","","",""
"29/11/2022 10:20:00","59,69","","",""
"29/11/2022 10:10:00","58,87","","",""
"29/11/2022 10:00:00","58,67","","",""
"29/11/2022 09:50:00","58,89","","",""
"29/11/2022 09:40:00","57,60","","",""
"29/11/2022 09:30:00","57,17","","",""
"29/11/2022 09:20:00","58,05","","",""
"29/11/2022 09:10:00","59,23","","",""
"29/11/2022 09:00:00","57,80","","",""
"29/11/2022 08:50:00","57,86","","",""
"29/11/2022 08:40:00","58,17","","",""
"29/11/2022 08:30:00","58,27","","",""
"29/11/2022 08:20:00","58,05","","",""
"29/11/2022 08:10:00","57,76","","",""
"29/11/2022 08:00:00","57,85","","",""
"29/11/2022 07:50:00","56,84","","",""
"29/11/2022 07:40:00","58,41","","",""
"29/11/2022 07:30:00","58,68","","",""
"29/11/2022 07:20:00","58,14","","",""
"29/11/2022 07:10:00","58,65","","",""
"29/11/2022 07:00:00","59,33","","",""
"29/11/2022 06:50:00","59,40","","",""
"29/11/2022 06:40:00","58,32","","",""
"29/11/2022 06:30:00","57,24","","",""
"29/11/2022 06:20:00","57,51","","",""
"29/11/2022 06:10:00","58,51","","",""
"29/11/2022 06:00:00","57,62","","",""
"29/11/2022 05:50:00","58,46","","",""
"29/11/2022 05:40:00","58,12","","",""
"29/11/2022 05:30:00","59,40","","",""
"29/11/2022 05:20:00","60,04","","",""
"29/11/2022 05:10:00","59,85","","",""
"29/11/2022 05:00:00","59,26","","",""
"29/11/2022 04:50:00","59,89","","",""
"29/11/2022 04:40:00","59,47","","",""
"29/11/2022 04:30:00","59,55","","",""
"29/11/2022 04:20:00","59,24","","",""
"29/11/2022 04:10:00","58,53","","",""
"29/11/2022 04:00:00","57,82","","",""
"29/11/2022 03:50:00","58,50","","",""
"29/11/2022 03:40:00","59,47","","",""
"29/11/2022 03:30:00","59,91","","",""
"29/11/2022 03:20:00","59,32","","",""
"29/11/2022 03:10:00","57,94","","",""
"29/11/2022 03:00:00","57,96","","",""
"29/11/2022 02:50:00","57,48","","",""
"29/11/2022 02:40:00","58,00","","",""
"29/11/2022 02:30:00","59,91","","",""
"29/11/2022 02:20:00","60,96","","",""
"29/11/2022 02:10:00","60,61","","",""
"29/11/2022 02:00:00","59,82","","",""
"29/11/2022 01:50:00","59,17","","",""
"29/11/2022 01:40:00","60,30","","",""
"29/11/2022 01:30:00","59,22","","",""
"29/11/2022 01:20:00","59,89","","",""
"29/11/2022 01:10:00","59,06","","",""
"29/11/2022 01:00:00","60,15","","",""
"29/11/2022 00:50:00","60,40","","",""
"29/11/2022 00:40:00","59,93","","",""
"29/11/2022 00:30:00","59,64","","",""
"29/11/2022 00:20:00","59,53","","",""
"29/11/2022 00:10:00","58,07","","",""
"29/11/2022 00:00:00","58,72","","",""
"28/11/2022 23:50:00","58,60","","",""
"28/11/2022 23:40:00","58,72","","",""
"28/11/2022 23:30:00","58,88","","",""
"28/11/2022 23:20:00","59,08","","",""
"28/11/2022 23:10:00","58,40","","",""
"28/11/2022 23:00:00","59,21","","",""
"28/11/2022 22:50:00","57,88","","",""
"28/11/2022 22:40:00","58,03","","",""
"28/11/2022 22:30:00","59,31","","",""
"28/11/2022 22:20:00","58,17","","",""
"28/11/2022 22:10:00","59,03","","",""
"28/11/2022 22:00:00","59,42","","",""
"28/11/2022 21:50:00","59,99","","",""
"28/11/2022 21:40:00","58,59","","",""
"28/11/2022 21:30:00","58,71","","",""
"28/11/2022 21:20:00","58,40","","",""
"28/11/2022 21:10:00","58,83","","",""
"28/11/2022 21:00:00","58,41","","",""
"28/11/2022 20:50:00","59,16","","",""
"28/11/2022 20:40:00","59,45","","",""
"28/11/2022 20:30:00","58,68","","",""
"28/11/2022 20:20:00","59,76","","",""
"28/11/2022 20:10:00","58,93","","",""
"28/11/2022 20:00:00","59,24","","",""
"28/11/2022 19:50:00","58,87","","",""
"28/11/2022 19:40:00","59,31","","",""
"28/11/2022 19:30:00","60,37","","",""
"28/11/2022 19:20:00","57,44","","",""
"28/11/2022 19:10:00","58,73","","",""
"28/11/2022 19:00:00","59,54","","",""
"28/11/2022 18:50:00","58,58","","",""
"28/11/2022 18:40:00","58,77","","",""
"28/11/2022 18:30:00","59,32","","",""
"28/11/2022 18:20:00","59,71","","",""
"28/11/2022 18:10:00","58,47","","",""
"28/11/2022 18:00:00","59,08","","",""
"28/11/2022 17:50:00","59,04","","",""
"28/11/2022 17:40:00","59,46","","",""
"28/11/2022 17:30:00","58,56","","",""
"28/11/2022 17:20:00","59,41","","",""
"28/11/2022 17:10:00","59,83","","",""
"28/11/2022 17:00:00","59,54","","",""
"28/11/2022 16:50:00","58,99","","",""
"28/11/2022 16:40:00","58,58","","",""
"28/11/2022 16:30:00","58,33","","",""
"28/11/2022 16:20:00","58,11","","",""
"28/11/2022 16:10:00","58,97","","",""
"28/11/2022 16:00:00","59,10","","",""
"28/11/2022 15:50:00","58,77","","",""
"28/11/2022 15:40:00","58,45","","",""
"28/11/2022 15:30:00","58,19","","",""
"28/11/2022 15:20:00","58,01","","",""
"28/11/2022 15:10:00","59,35","","",""
"28/11/2022 15:00:00","58,88","","",""
"28/11/2022 14:50:00","58,43","","",""
"28/11/2022 14:40:00","59,19","","",""
"28/11/2022 14:30:00","59,77","","",""
"28/11/2022 14:20:00","59,07","","",""
"28/11/2022 14:10:00","58,86","","",""
"28/11/2022 14:00:00","59,06","","",""
"28/11/2022 13:50:00","59,38","","",""
"28/11/2022 13:40:00","59,76","","",""
"28/11/2022 13:30:00","59,29","","",""
"28/11/2022 13:20:00","58,64","","",""
"28/11/2022 13:10:00","59,10","","",""
"28/11/2022 13:00:00","59,02","","",""
"28/11/2022 12:50:00","59,14","","",""
"28/11/2022 12:40:00","59,28","","",""
"28/11/2022 12:30:00","59,79","","",""
"28/11/2022 12:20:00","59,28","","",""
"28/11/2022 12:10:00","59,17","","",""
"28/11/2022 12:00:00","59,10","","",""
"28/11/2022 11:50:00","59,66","","",""
"28/11/2022 11:40:00","59,73","","",""
"28/11/2022 11:30:00","59,67","","",""
"28/11/2022 11:20:00","60,05","","",""
"28/11/2022 11:10:00","59,80","","",""
"28/11/2022 11:00:00","60,33","","",""
"28/11/2022 10:50:00","59,43","","",""
"28/11/2022 10:40:00","60,19","","",""
"28/11/2022 10:30:00","59,41","","",""
"28/11/2022 10:20:00","59,50","","",""
"28/11/2022 10:10:00","60,52","","",""
"28/11/2022 10:00:00","59,53","","",""
"28/11/2022 09:50:00","59,00","","",""
"28/11/2022 09:40:00","59,07","","",""
"28/11/2022 09:30:00","58,63","","",""
"28/11/2022 09:20:00","59,06","","",""
"28/11/2022 09:10:00","57,43","","",""
"28/11/2022 09:00:00","57,69","","",""
"28/11/2022 08:50:00","59,18","","",""
"28/11/2022 08:40:00","58,71","","",""
"28/11/2022 08:30:00","58,20","","",""
"28/11/2022 08:20:00","57,80","","",""
"28/11/2022 08:10:00","59,38","","",""
"28/11/2022 08:00:00","58,41","","",""
"28/11/2022 07:50:00","57,42","","",""
"28/11/2022 07:40:00","57,97","","",""
"28/11/2022 07:30:00","58,67","","",""
"28/11/2022 07:20:00","60,12","","",""
"28/11/2022 07:10:00","59,53","","",""
"28/11/2022 07:00:00","60,04","","",""
"28/11/2022 06:50:00","59,19","","",""
"28/11/2022 06:40:00","58,41","","",""
"28/11/2022 06:30:00","57,71","","",""
"28/11/2022 06:20:00","57,23","","",""
"28/11/2022 06:10:00","58,00","","",""
"28/11/2022 06:00:00","59,16","","",""
"28/11/2022 05:50:00","57,91","","",""
"28/11/2022 05:40:00","57,66","","",""
"28/11/2022 05:30:00","58,77","","",""
"28/11/2022 05:20:00","60,01","","",""
"28/11/2022 05:10:00","60,00","","",""
"28/11/2022 05:00:00","58,82","","",""
"28/11/2022 04:50:00","57,28","","",""
"28/11/2022 04:40:00","56,83","","",""
"28/11/2022 04:30:00","57,50","","",""
"28/11/2022 04:20:00","58,73","","",""
"28/11/2022 04:10:00","57,70","","",""
"28/11/2022 04:00:00","57,82","","",""
"28/11/2022 03:50:00","59,14","","",""
"28/11/2022 03:40:00","58,93","","",""
"28/11/2022 03:30:00","59,18","","",""
"28/11/2022 03:20:00","59,11","","",""
"28/11/2022 03:10:00","58,84","","",""
"28/11/2022 03:00:00","59,20","","",""
"28/11/2022 02:50:00","58,52","","",""
"28/11/2022 02:40:00","58,83","","",""
"28/11/2022 02:30:00","57,91","","",""
"28/11/2022 02:20:00","58,50","","",""
"28/11/2022 02:10:00","57,53","","",""
"28/11/2022 02:00:00","58,37","","",""
"28/11/2022 01:50:00","58,86","","",""
"28/11/2022 01:40:00","59,64","","",""
"28/11/2022 01:30:00","60,09","","",""
"28/11/2022 01:20:00","59,37","","",""
"28/11/2022 01:10:00","59,21","","",""
"28/11/2022 01:00:00","59,18","","",""
"28/11/2022 00:50:00","58,26","","",""
"28/11/2022 00:40:00","58,96","","",""
"28/11/2022 00:30:00","58,13","","",""
"28/11/2022 00:20:00","58,40","","",""
"28/11/2022 00:10:00","57,48","","",""
"28/11/2022 00:00:00","58,27","","",""
"27/11/2022 23:50:00","58,17","","",""
"27/11/2022 23:40:00","59,12","","",""
"27/11/2022 23:30:00","58,85","","",""
"27/11/2022 23:20:00","59,28","","",""
"27/11/2022 23:10:00","59,59","","",""
"27/11/2022 23:00:00","59,65","","",""
"27/11/2022 22:50:00","59,95","","",""
"27/11/2022 22:40:00","60,60","","",""
"27/11/2022 22:30:00","60,07","","",""
"27/11/2022 22:20:00","59,24","","",""
"27/11/2022 22:10:00","59,69","","",""
"27/11/2022 22:00:00","60,00","","",""
"27/11/2022 21:50:00","59,49","","",""
"27/11/2022 21:40:00","58,96","","",""
"27/11/2022 21:30:00","60,00","","",""
"27/11/2022 21:20:00","60,45","","",""
"27/11/2022 21:10:00","59,99","","",""
"27/11/2022 21:00:00","58,94","","",""
"27/11/2022 20:50:00","59,48","","",""
"27/11/2022 20:40:00","59,61","","",""
"27/11/2022 20:30:00","59,88","","",""
"27/11/2022 20:20:00","60,83","","",""
"27/11/2022 20:10:00","60,21","","",""
"27/11/2022 20:00:00","59,17","","",""
"27/11/2022 19:50:00","60,12","","",""
"27/11/2022 19:40:00","61,04","","",""
"27/11/2022 19:30:00","59,85","","",""
"27/11/2022 19:20:00","60,06","","",""
"27/11/2022 19:10:00","60,08","","",""
"27/11/2022 19:00:00","59,40","","",""
"27/11/2022 18:50:00","59,33","","",""
"27/11/2022 18:40:00","59,26","","",""
"27/11/2022 18:30:00","58,54","","",""
"27/11/2022 18:20:00","59,33","","",""
"27/11/2022 18:10:00","59,60","","",""
"27/11/2022 18:00:00","59,26","","",""
"27/11/2022 17:50:00","58,29","","",""
"27/11/2022 17:40:00","57,61","","",""
"27/11/2022 17:30:00","58,36","","",""
"27/11/2022 17:20:00","59,36","","",""
"27/11/2022 17:10:00","59,56","","",""
"27/11/2022 17:00:00","59,04","","",""
"27/11/2022 16:50:00","58,68","","",""
"27/11/2022 16:40:00","58,77","","",""
"27/11/2022 16:30:00","59,35","","",""
"27/11/2022 16:20:00","58,89","","",""
"27/11/2022 16:10:00","57,58","","",""
"27/11/2022 16:00:00","58,14","","",""
"27/11/2022 15:50:00","59,13","","",""
"27/11/2022 15:40:00","59,81","","",""
"27/11/2022 15:30:00","59,62","","",""
"27/11/2022 15:20:00","58,80","","",""
"27/11/2022 15:10:00","58,91","","",""
"27/11/2022 15:00:00","57,77","","",""
"27/11/2022 14:50:00","58,72","","",""
"27/11/2022 14:40:00","58,34","","",""
"27/11/2022 14:30:00","58,03","","",""
"27/11/2022 14:20:00","58,92","","",""
"27/11/2022 14:10:00","59,78","","",""
"27/11/2022 14:00:00","58,67","","",""
"27/11/2022 13:50:00","58,57","","",""
"27/11/2022 13:40:00","58,68","","",""
"27/11/2022 13:30:00","59,10","","",""
"27/11/2022 13:20:00","59,47","","",""
"27/11/2022 13:10:00","59,09","","",""
"27/11/2022 13:00:00","58,46","","",""
"27/11/2022 12:50:00","59,40","","",""
"27/11/2022 12:40:00","59,67","","",""
"27/11/2022 12:30:00","58,14","","",""
"27/11/2022 12:20:00","59,94","","",""
"27/11/2022 12:10:00","60,22","","",""
"27/11/2022 12:00:00","59,63","","",""
"27/11/2022 11:50:00","59,55","","",""
"27/11/2022 11:40:00","59,57","","",""
"27/11/2022 11:30:00","58,84","","",""
"27/11/2022 11:20:00","59,41","","",""
"27/11/2022 11:10:00","60,03","","",""
"27/11/2022 11:00:00","58,65","","",""
"27/11/2022 10:50:00","59,43","","",""
"27/11/2022 10:40:00","59,84","","",""
"27/11/2022 10:30:00","59,73","","",""
"27/11/2022 10:20:00","59,21","","",""
"27/11/2022 10:10:00","59,78","","",""
"27/11/2022 10:00:00","59,76","","",""
"27/11/2022 09:50:00","59,96","","",""
"27/11/2022 09:40:00","59,48","","",""
"27/11/2022 09:30:00","59,26","","",""
"27/11/2022 09:20:00","58,26","","",""
"27/11/2022 09:10:00","58,30","","",""
"27/11/2022 09:00:00","58,62","","",""
"27/11/2022 08:50:00","58,87","","",""
"27/11/2022 08:40:00","58,91","","",""
"27/11/2022 08:30:00","57,53","","",""
"27/11/2022 08:20:00","58,19","","",""
"27/11/2022 08:10:00","58,71","","",""
"27/11/2022 08:00:00","58,40","","",""
"27/11/2022 07:50:00","57,93","","",""
"27/11/2022 07:40:00","58,53","","",""
