"Time stamp","Value","Events","Comment","User"
"27/11/2022 07:30:00","59,18","","",""
"27/11/2022 07:20:00","59,37","","",""
"27/11/2022 07:10:00","58,62","","",""
"27/11/2022 07:00:00","59,52","","",""
"27/11/2022 06:50:00","58,53","","",""
"27/11/2022 06:40:00","58,20","","",""
"27/11/2022 06:30:00","58,32","","",""
"27/11/2022 06:20:00","57,15","","",""
"27/11/2022 06:10:00","58,83","","",""
"27/11/2022 06:00:00","58,26","","",""
"27/11/2022 05:50:00","58,84","","",""
"27/11/2022 05:40:00","58,50","","",""
"27/11/2022 05:30:00","60,56","","",""
"27/11/2022 05:20:00","58,54","","",""
"27/11/2022 05:10:00","60,14","","",""
"27/11/2022 05:00:00","58,44","","",""
"27/11/2022 04:50:00","59,61","","",""
"27/11/2022 04:40:00","59,45","","",""
"27/11/2022 04:30:00","59,29","","",""
"27/11/2022 04:20:00","59,05","","",""
"27/11/2022 04:10:00","59,80","","",""
"27/11/2022 04:00:00","58,10","","",""
"27/11/2022 03:50:00","59,08","","",""
"27/11/2022 03:40:00","61,01","","",""
"27/11/2022 03:30:00","60,51","","",""
"27/11/2022 03:20:00","60,11","","",""
"27/11/2022 03:10:00","58,66","","",""
"27/11/2022 03:00:00","58,42","","",""
"27/11/2022 02:50:00","59,40","","",""
"27/11/2022 02:40:00","59,76","","",""
"27/11/2022 02:30:00","59,59","","",""
"27/11/2022 02:20:00","60,71","","",""
"27/11/2022 02:10:00","59,90","","",""
"27/11/2022 02:00:00","60,29","","",""
"27/11/2022 01:50:00","61,19","","",""
"27/11/2022 01:40:00","59,75","","",""
"27/11/2022 01:30:00","60,03","","",""
"27/11/2022 01:20:00","60,35","","",""
"27/11/2022 01:10:00","59,60","","",""
"27/11/2022 01:00:00","58,76","","",""
"27/11/2022 00:50:00","60,27","","",""
"27/11/2022 00:40:00","60,02","","",""
"27/11/2022 00:30:00","58,56","","",""
"27/11/2022 00:20:00","60,07","","",""
"27/11/2022 00:10:00","58,95","","",""
"27/11/2022 00:00:00","58,79","","",""
"26/11/2022 23:50:00","59,11","","",""
"26/11/2022 23:40:00","59,44","","",""
"26/11/2022 23:30:00","58,55","","",""
"26/11/2022 23:20:00","57,07","","",""
"26/11/2022 23:10:00","58,87","","",""
"26/11/2022 23:00:00","58,54","","",""
"26/11/2022 22:50:00","58,91","","",""
"26/11/2022 22:40:00","58,18","","",""
"26/11/2022 22:30:00","58,62","","",""
"26/11/2022 22:20:00","58,58","","",""
"26/11/2022 22:10:00","58,50","","",""
"26/11/2022 22:00:00","58,72","","",""
"26/11/2022 21:50:00","58,60","","",""
"26/11/2022 21:40:00","58,84","","",""
"26/11/2022 21:30:00","59,09","","",""
"26/11/2022 21:20:00","58,88","","",""
"26/11/2022 21:10:00","59,64","","",""
"26/11/2022 21:00:00","59,98","","",""
"26/11/2022 20:50:00","59,73","","",""
"26/11/2022 20:40:00","59,39","","",""
"26/11/2022 20:30:00","58,77","","",""
"26/11/2022 20:20:00","58,87","","",""
"26/11/2022 20:10:00","58,17","","",""
"26/11/2022 20:00:00","58,33","","",""
"26/11/2022 19:50:00","60,25","","",""
"26/11/2022 19:40:00","60,32","","",""
"26/11/2022 19:30:00","61,03","","",""
"26/11/2022 19:20:00","59,13","","",""
"26/11/2022 19:10:00","58,57","","",""
"26/11/2022 19:00:00","59,05","","",""
"26/11/2022 18:50:00","60,26","","",""
"26/11/2022 18:40:00","58,65","","",""
"26/11/2022 18:30:00","60,51","","",""
"26/11/2022 18:20:00","58,74","","",""
"26/11/2022 18:10:00","58,06","","",""
"26/11/2022 18:00:00","59,41","","",""
"26/11/2022 17:50:00","58,78","","",""
"26/11/2022 17:40:00","58,69","","",""
"26/11/2022 17:30:00","58,84","","",""
"26/11/2022 17:20:00","59,72","","",""
"26/11/2022 17:10:00","59,82","","",""
"26/11/2022 17:00:00","59,59","","",""
"26/11/2022 16:50:00","59,07","","",""
"26/11/2022 16:40:00","59,47","","",""
"26/11/2022 16:30:00","59,71","","",""
"26/11/2022 16:20:00","58,85","","",""
"26/11/2022 16:10:00","57,06","","",""
"26/11/2022 16:00:00","59,66","","",""
"26/11/2022 15:50:00","59,59","","",""
"26/11/2022 15:40:00","59,32","","",""
"26/11/2022 15:30:00","58,41","","",""
"26/11/2022 15:20:00","59,15","","",""
"26/11/2022 15:10:00","58,33","","",""
"26/11/2022 15:00:00","58,81","","",""
"26/11/2022 14:50:00","59,37","","",""
"26/11/2022 14:40:00","58,83","","",""
"26/11/2022 14:30:00","58,94","","",""
"26/11/2022 14:20:00","58,59","","",""
"26/11/2022 14:10:00","59,06","","",""
"26/11/2022 14:00:00","58,70","","",""
"26/11/2022 13:50:00","59,12","","",""
"26/11/2022 13:40:00","58,55","","",""
"26/11/2022 13:30:00","58,98","","",""
"26/11/2022 13:20:00","58,58","","",""
"26/11/2022 13:10:00","60,26","","",""
"26/11/2022 13:00:00","61,06","","",""
"26/11/2022 12:50:00","59,51","","",""
"26/11/2022 12:40:00","59,38","","",""
"26/11/2022 12:30:00","58,39","","",""
"26/11/2022 12:20:00","59,14","","",""
"26/11/2022 12:10:00","58,91","","",""
"26/11/2022 12:00:00","58,86","","",""
"26/11/2022 11:50:00","58,35","","",""
"26/11/2022 11:40:00","59,71","","",""
"26/11/2022 11:30:00","57,87","","",""
"26/11/2022 11:20:00","59,19","","",""
"26/11/2022 11:10:00","59,94","","",""
"26/11/2022 11:00:00","60,19","","",""
"26/11/2022 10:50:00","59,55","","",""
"26/11/2022 10:40:00","59,56","","",""
"26/11/2022 10:30:00","59,40","","",""
"26/11/2022 10:20:00","59,67","","",""
"26/11/2022 10:10:00","60,35","","",""
"26/11/2022 10:00:00","58,79","","",""
"26/11/2022 09:50:00","58,98","","",""
"26/11/2022 09:40:00","60,52","","",""
"26/11/2022 09:30:00","59,63","","",""
"26/11/2022 09:20:00","60,01","","",""
"26/11/2022 09:10:00","58,86","","",""
"26/11/2022 09:00:00","58,85","","",""
"26/11/2022 08:50:00","59,51","","",""
"26/11/2022 08:40:00","60,44","","",""
"26/11/2022 08:30:00","61,55","","",""
"26/11/2022 08:20:00","60,59","","",""
"26/11/2022 08:10:00","59,43","","",""
"26/11/2022 08:00:00","59,99","","",""
"26/11/2022 07:50:00","58,42","","",""
"26/11/2022 07:40:00","59,85","","",""
"26/11/2022 07:30:00","60,00","","",""
"26/11/2022 07:20:00","60,32","","",""
"26/11/2022 07:10:00","59,25","","",""
"26/11/2022 07:00:00","59,62","","",""
"26/11/2022 06:50:00","59,46","","",""
"26/11/2022 06:40:00","59,71","","",""
"26/11/2022 06:30:00","60,28","","",""
"26/11/2022 06:20:00","59,23","","",""
"26/11/2022 06:10:00","58,39","","",""
"26/11/2022 06:00:00","59,03","","",""
"26/11/2022 05:50:00","58,43","","",""
"26/11/2022 05:40:00","59,26","","",""
"26/11/2022 05:30:00","59,28","","",""
"26/11/2022 05:20:00","60,59","","",""
"26/11/2022 05:10:00","60,71","","",""
"26/11/2022 05:00:00","60,23","","",""
"26/11/2022 04:50:00","59,44","","",""
"26/11/2022 04:40:00","58,96","","",""
"26/11/2022 04:30:00","59,41","","",""
"26/11/2022 04:20:00","59,02","","",""
"26/11/2022 04:10:00","59,78","","",""
"26/11/2022 04:00:00","58,52","","",""
"26/11/2022 03:50:00","57,94","","",""
"26/11/2022 03:40:00","59,17","","",""
"26/11/2022 03:30:00","59,15","","",""
"26/11/2022 03:20:00","60,25","","",""
"26/11/2022 03:10:00","60,09","","",""
"26/11/2022 03:00:00","60,11","","",""
"26/11/2022 02:50:00","58,71","","",""
"26/11/2022 02:40:00","58,60","","",""
"26/11/2022 02:30:00","58,77","","",""
"26/11/2022 02:20:00","58,54","","",""
"26/11/2022 02:10:00","57,75","","",""
"26/11/2022 02:00:00","58,16","","",""
"26/11/2022 01:50:00","58,21","","",""
"26/11/2022 01:40:00","58,60","","",""
"26/11/2022 01:30:00","58,58","","",""
"26/11/2022 01:20:00","59,43","","",""
"26/11/2022 01:10:00","58,85","","",""
"26/11/2022 01:00:00","59,13","","",""
"26/11/2022 00:50:00","59,59","","",""
"26/11/2022 00:40:00","58,81","","",""
"26/11/2022 00:30:00","58,93","","",""
"26/11/2022 00:20:00","58,46","","",""
"26/11/2022 00:10:00","58,99","","",""
"26/11/2022 00:00:00","58,58","","",""
"25/11/2022 23:50:00","58,36","","",""
"25/11/2022 23:40:00","58,62","","",""
"25/11/2022 23:30:00","58,08","","",""
"25/11/2022 23:20:00","56,88","","",""
"25/11/2022 23:10:00","57,82","","",""
"25/11/2022 23:00:00","57,62","","",""
"25/11/2022 22:50:00","58,00","","",""
"25/11/2022 22:40:00","58,02","","",""
"25/11/2022 22:30:00","58,60","","",""
"25/11/2022 22:20:00","58,88","","",""
"25/11/2022 22:10:00","58,77","","",""
"25/11/2022 22:00:00","58,10","","",""
"25/11/2022 21:50:00","58,07","","",""
"25/11/2022 21:40:00","60,25","","",""
"25/11/2022 21:30:00","58,73","","",""
"25/11/2022 21:20:00","59,87","","",""
"25/11/2022 21:10:00","59,81","","",""
"25/11/2022 21:00:00","59,61","","",""
"25/11/2022 20:50:00","58,50","","",""
"25/11/2022 20:40:00","59,56","","",""
"25/11/2022 20:30:00","59,75","","",""
"25/11/2022 20:20:00","59,00","","",""
"25/11/2022 20:10:00","58,02","","",""
"25/11/2022 20:00:00","58,18","","",""
"25/11/2022 19:50:00","58,71","","",""
"25/11/2022 19:40:00","59,74","","",""
"25/11/2022 19:30:00","59,37","","",""
"25/11/2022 19:20:00","58,78","","",""
"25/11/2022 19:10:00","58,28","","",""
"25/11/2022 19:00:00","57,64","","",""
"25/11/2022 18:50:00","58,93","","",""
"25/11/2022 18:40:00","58,90","","",""
"25/11/2022 18:30:00","57,36","","",""
"25/11/2022 18:20:00","57,83","","",""
"25/11/2022 18:10:00","57,74","","",""
"25/11/2022 18:00:00","58,05","","",""
"25/11/2022 17:50:00","60,02","","",""
"25/11/2022 17:40:00","58,37","","",""
"25/11/2022 17:30:00","58,23","","",""
"25/11/2022 17:20:00","58,28","","",""
"25/11/2022 17:10:00","58,21","","",""
"25/11/2022 17:00:00","58,71","","",""
"25/11/2022 16:50:00","57,70","","",""
"25/11/2022 16:40:00","58,08","","",""
"25/11/2022 16:30:00","59,27","","",""
"25/11/2022 16:20:00","59,40","","",""
"25/11/2022 16:10:00","59,41","","",""
"25/11/2022 16:00:00","58,28","","",""
"25/11/2022 15:50:00","58,26","","",""
"25/11/2022 15:40:00","58,71","","",""
"25/11/2022 15:30:00","59,67","","",""
"25/11/2022 15:20:00","59,41","","",""
"25/11/2022 15:10:00","58,33","","",""
"25/11/2022 15:00:00","57,11","","",""
"25/11/2022 14:50:00","57,56","","",""
"25/11/2022 14:40:00","57,47","","",""
"25/11/2022 14:30:00","58,20","","",""
"25/11/2022 14:20:00","57,79","","",""
"25/11/2022 14:10:00","59,05","","",""
"25/11/2022 14:00:00","59,34","","",""
"25/11/2022 13:50:00","59,80","","",""
"25/11/2022 13:40:00","59,82","","",""
"25/11/2022 13:30:00","58,44","","",""
"25/11/2022 13:20:00","58,80","","",""
"25/11/2022 13:10:00","58,05","","",""
"25/11/2022 13:00:00","58,05","","",""
"25/11/2022 12:50:00","58,53","","",""
"25/11/2022 12:40:00","59,40","","",""
"25/11/2022 12:30:00","58,67","","",""
"25/11/2022 12:20:00","58,36","","",""
"25/11/2022 12:10:00","59,37","","",""
"25/11/2022 12:00:00","59,46","","",""
"25/11/2022 11:50:00","58,93","","",""
"25/11/2022 11:40:00","59,51","","",""
"25/11/2022 11:30:00","59,30","","",""
"25/11/2022 11:20:00","58,74","","",""
"25/11/2022 11:10:00","59,47","","",""
"25/11/2022 11:00:00","58,85","","",""
"25/11/2022 10:50:00","59,57","","",""
"25/11/2022 10:40:00","58,74","","",""
"25/11/2022 10:30:00","59,59","","",""
"25/11/2022 10:20:00","58,91","","",""
"25/11/2022 10:10:00","58,66","","",""
"25/11/2022 10:00:00","58,23","","",""
"25/11/2022 09:50:00","58,33","","",""
"25/11/2022 09:40:00","57,73","","",""
"25/11/2022 09:30:00","59,05","","",""
"25/11/2022 09:20:00","59,03","","",""
"25/11/2022 09:10:00","58,47","","",""
"25/11/2022 09:00:00","58,71","","",""
"25/11/2022 08:50:00","58,99","","",""
"25/11/2022 08:40:00","58,81","","",""
"25/11/2022 08:30:00","59,57","","",""
"25/11/2022 08:20:00","59,61","","",""
"25/11/2022 08:10:00","60,25","","",""
"25/11/2022 08:00:00","59,54","","",""
"25/11/2022 07:50:00","58,93","","",""
"25/11/2022 07:40:00","59,82","","",""
"25/11/2022 07:30:00","59,57","","",""
"25/11/2022 07:20:00","59,15","","",""
"25/11/2022 07:10:00","59,81","","",""
"25/11/2022 07:00:00","59,46","","",""
"25/11/2022 06:50:00","59,14","","",""
"25/11/2022 06:40:00","60,01","","",""
"25/11/2022 06:30:00","58,08","","",""
"25/11/2022 06:20:00","57,25","","",""
"25/11/2022 06:10:00","57,44","","",""
"25/11/2022 06:00:00","59,34","","",""
"25/11/2022 05:50:00","60,04","","",""
"25/11/2022 05:40:00","59,29","","",""
"25/11/2022 05:30:00","58,19","","",""
"25/11/2022 05:20:00","60,02","","",""
"25/11/2022 05:10:00","60,46","","",""
"25/11/2022 05:00:00","59,24","","",""
"25/11/2022 04:50:00","59,59","","",""
"25/11/2022 04:40:00","58,39","","",""
"25/11/2022 04:30:00","58,82","","",""
"25/11/2022 04:20:00","59,57","","",""
"25/11/2022 04:10:00","58,75","","",""
"25/11/2022 04:00:00","58,73","","",""
"25/11/2022 03:50:00","58,02","","",""
"25/11/2022 03:40:00","57,79","","",""
"25/11/2022 03:30:00","57,89","","",""
"25/11/2022 03:20:00","58,54","","",""
"25/11/2022 03:10:00","59,12","","",""
"25/11/2022 03:00:00","59,18","","",""
"25/11/2022 02:50:00","58,94","","",""
"25/11/2022 02:40:00","59,97","","",""
"25/11/2022 02:30:00","59,61","","",""
"25/11/2022 02:20:00","59,33","","",""
"25/11/2022 02:10:00","58,95","","",""
"25/11/2022 02:00:00","58,24","","",""
"25/11/2022 01:50:00","59,30","","",""
"25/11/2022 01:40:00","59,36","","",""
"25/11/2022 01:30:00","59,21","","",""
"25/11/2022 01:20:00","57,85","","",""
"25/11/2022 01:10:00","58,15","","",""
"25/11/2022 01:00:00","59,51","","",""
"25/11/2022 00:50:00","59,23","","",""
"25/11/2022 00:40:00","59,27","","",""
"25/11/2022 00:30:00","59,63","","",""
"25/11/2022 00:20:00","58,68","","",""
"25/11/2022 00:10:00","59,60","","",""
"25/11/2022 00:00:00","60,44","","",""
"24/11/2022 23:50:00","59,47","","",""
"24/11/2022 23:40:00","58,20","","",""
"24/11/2022 23:30:00","58,31","","",""
"24/11/2022 23:20:00","57,89","","",""
"24/11/2022 23:10:00","59,09","","",""
"24/11/2022 23:00:00","58,89","","",""
"24/11/2022 22:50:00","59,14","","",""
"24/11/2022 22:40:00","59,03","","",""
"24/11/2022 22:30:00","58,70","","",""
"24/11/2022 22:20:00","59,74","","",""
"24/11/2022 22:10:00","57,88","","",""
"24/11/2022 22:00:00","59,64","","",""
"24/11/2022 21:50:00","59,52","","",""
"24/11/2022 21:40:00","59,20","","",""
"24/11/2022 21:30:00","59,75","","",""
"24/11/2022 21:20:00","59,12","","",""
"24/11/2022 21:10:00","59,00","","",""
"24/11/2022 21:00:00","58,98","","",""
"24/11/2022 20:50:00","59,11","","",""
"24/11/2022 20:40:00","60,01","","",""
"24/11/2022 20:30:00","58,40","","",""
"24/11/2022 20:20:00","59,06","","",""
"24/11/2022 20:10:00","58,80","","",""
"24/11/2022 20:00:00","58,46","","",""
"24/11/2022 19:50:00","58,75","","",""
"24/11/2022 19:40:00","58,54","","",""
"24/11/2022 19:30:00","59,27","","",""
"24/11/2022 19:20:00","58,61","","",""
"24/11/2022 19:10:00","58,48","","",""
"24/11/2022 19:00:00","58,15","","",""
"24/11/2022 18:50:00","58,84","","",""
"24/11/2022 18:40:00","58,71","","",""
"24/11/2022 18:30:00","59,52","","",""
"24/11/2022 18:20:00","58,87","","",""
"24/11/2022 18:10:00","58,67","","",""
"24/11/2022 18:00:00","58,56","","",""
"24/11/2022 17:50:00","57,01","","",""
"24/11/2022 17:40:00","57,23","","",""
"24/11/2022 17:30:00","57,63","","",""
"24/11/2022 17:20:00","57,20","","",""
"24/11/2022 17:10:00","58,17","","",""
"24/11/2022 17:00:00","57,54","","",""
"24/11/2022 16:50:00","57,14","","",""
"24/11/2022 16:40:00","57,33","","",""
"24/11/2022 16:30:00","56,89","","",""
"24/11/2022 16:20:00","57,78","","",""
"24/11/2022 16:10:00","57,76","","",""
"24/11/2022 16:00:00","58,30","","",""
"24/11/2022 15:50:00","57,96","","",""
"24/11/2022 15:40:00","56,48","","",""
"24/11/2022 15:30:00","57,45","","",""
"24/11/2022 15:20:00","58,10","","",""
"24/11/2022 15:10:00","57,66","","",""
"24/11/2022 15:00:00","57,25","","",""
"24/11/2022 14:50:00","57,95","","",""
"24/11/2022 14:40:00","58,47","","",""
"24/11/2022 14:30:00","58,91","","",""
"24/11/2022 14:20:00","58,35","","",""
"24/11/2022 14:10:00","58,58","","",""
"24/11/2022 14:00:00","57,68","","",""
"24/11/2022 13:50:00","58,50","","",""
"24/11/2022 13:40:00","59,44","","",""
"24/11/2022 13:30:00","59,13","","",""
"24/11/2022 13:20:00","58,05","","",""
"24/11/2022 13:10:00","58,54","","",""
"24/11/2022 13:00:00","59,75","","",""
"24/11/2022 12:50:00","58,52","","",""
"24/11/2022 12:40:00","58,78","","",""
"24/11/2022 12:30:00","59,70","","",""
"24/11/2022 12:20:00","59,08","","",""
"24/11/2022 12:10:00","59,31","","",""
"24/11/2022 12:00:00","59,62","","",""
"24/11/2022 11:50:00","59,37","","",""
"24/11/2022 11:40:00","58,88","","",""
"24/11/2022 11:30:00","58,75","","",""
"24/11/2022 11:20:00","59,19","","",""
"24/11/2022 11:10:00","57,77","","",""
"24/11/2022 11:00:00","58,43","","",""
"24/11/2022 10:50:00","57,41","","",""
"24/11/2022 10:40:00","57,56","","",""
"24/11/2022 10:30:00","57,36","","",""
"24/11/2022 10:20:00","58,89","","",""
"24/11/2022 10:10:00","59,96","","",""
"24/11/2022 10:00:00","60,00","","",""
"24/11/2022 09:50:00","58,89","","",""
"24/11/2022 09:40:00","58,68","","",""
"24/11/2022 09:30:00","57,81","","",""
"24/11/2022 09:20:00","58,42","","",""
"24/11/2022 09:10:00","57,71","","",""
"24/11/2022 09:00:00","58,17","","",""
"24/11/2022 08:50:00","58,57","","",""
"24/11/2022 08:40:00","59,47","","",""
"24/11/2022 08:30:00","60,94","","",""
"24/11/2022 08:20:00","59,49","","",""
"24/11/2022 08:10:00","59,87","","",""
"24/11/2022 08:00:00","58,71","","",""
"24/11/2022 07:50:00","59,23","","",""
"24/11/2022 07:40:00","58,73","","",""
"24/11/2022 07:30:00","59,92","","",""
"24/11/2022 07:20:00","60,63","","",""
"24/11/2022 07:10:00","60,13","","",""
"24/11/2022 07:00:00","60,61","","",""
"24/11/2022 06:50:00","59,87","","",""
"24/11/2022 06:40:00","58,72","","",""
"24/11/2022 06:30:00","60,24","","",""
"24/11/2022 06:20:00","59,37","","",""
"24/11/2022 06:10:00","58,64","","",""
"24/11/2022 06:00:00","59,30","","",""
"24/11/2022 05:50:00","59,61","","",""
"24/11/2022 05:40:00","58,62","","",""
"24/11/2022 05:30:00","58,40","","",""
"24/11/2022 05:20:00","59,06","","",""
"24/11/2022 05:10:00","59,10","","",""
"24/11/2022 05:00:00","58,40","","",""
"24/11/2022 04:50:00","58,30","","",""
"24/11/2022 04:40:00","60,61","","",""
"24/11/2022 04:30:00","59,68","","",""
"24/11/2022 04:20:00","59,01","","",""
"24/11/2022 04:10:00","59,34","","",""
"24/11/2022 04:00:00","59,03","","",""
"24/11/2022 03:50:00","60,52","","",""
"24/11/2022 03:40:00","60,25","","",""
"24/11/2022 03:30:00","58,55","","",""
"24/11/2022 03:20:00","57,10","","",""
"24/11/2022 03:10:00","59,01","","",""
"24/11/2022 03:00:00","58,00","","",""
"24/11/2022 02:50:00","58,65","","",""
"24/11/2022 02:40:00","58,61","","",""
"24/11/2022 02:30:00","57,97","","",""
"24/11/2022 02:20:00","58,09","","",""
"24/11/2022 02:10:00","59,97","","",""
"24/11/2022 02:00:00","59,90","","",""
"24/11/2022 01:50:00","58,99","","",""
"24/11/2022 01:40:00","59,29","","",""
"24/11/2022 01:30:00","59,81","","",""
"24/11/2022 01:20:00","59,15","","",""
"24/11/2022 01:10:00","59,68","","",""
"24/11/2022 01:00:00","59,40","","",""
"24/11/2022 00:50:00","59,20","","",""
"24/11/2022 00:40:00","59,23","","",""
"24/11/2022 00:30:00","57,24","","",""
"24/11/2022 00:20:00","57,37","","",""
"24/11/2022 00:10:00","58,33","","",""
"24/11/2022 00:00:00","58,22","","",""
"23/11/2022 23:50:00","58,76","","",""
"23/11/2022 23:40:00","58,26","","",""
"23/11/2022 23:30:00","58,89","","",""
"23/11/2022 23:20:00","58,99","","",""
"23/11/2022 23:10:00","58,58","","",""
"23/11/2022 23:00:00","58,25","","",""
"23/11/2022 22:50:00","58,19","","",""
"23/11/2022 22:40:00","58,74","","",""
"23/11/2022 22:30:00","57,94","","",""
"23/11/2022 22:20:00","57,78","","",""
"23/11/2022 22:10:00","57,87","","",""
"23/11/2022 22:00:00","57,76","","",""
"23/11/2022 21:50:00","57,56","","",""
"23/11/2022 21:40:00","58,56","","",""
"23/11/2022 21:30:00","59,50","","",""
"23/11/2022 21:20:00","57,79","","",""
"23/11/2022 21:10:00","57,95","","",""
"23/11/2022 21:00:00","59,39","","",""
"23/11/2022 20:50:00","59,57","","",""
"23/11/2022 20:40:00","58,45","","",""
"23/11/2022 20:30:00","57,84","","",""
"23/11/2022 20:20:00","57,95","","",""
"23/11/2022 20:10:00","58,84","","",""
"23/11/2022 20:00:00","58,12","","",""
"23/11/2022 19:50:00","57,74","","",""
"23/11/2022 19:40:00","58,09","","",""
"23/11/2022 19:30:00","57,65","","",""
"23/11/2022 19:20:00","58,15","","",""
"23/11/2022 19:10:00","58,65","","",""
"23/11/2022 19:00:00","57,90","","",""
"23/11/2022 18:50:00","58,01","","",""
"23/11/2022 18:40:00","57,77","","",""
"23/11/2022 18:30:00","58,24","","",""
"23/11/2022 18:20:00","57,65","","",""
"23/11/2022 18:10:00","57,11","","",""
"23/11/2022 18:00:00","57,20","","",""
"23/11/2022 17:50:00","57,12","","",""
"23/11/2022 17:40:00","58,25","","",""
"23/11/2022 17:30:00","58,56","","",""
"23/11/2022 17:20:00","57,00","","",""
"23/11/2022 17:10:00","58,14","","",""
"23/11/2022 17:00:00","57,37","","",""
"23/11/2022 16:50:00","56,05","","",""
"23/11/2022 16:40:00","56,77","","",""
"23/11/2022 16:30:00","56,51","","",""
"23/11/2022 16:20:00","57,61","","",""
"23/11/2022 16:10:00","56,38","","",""
"23/11/2022 16:00:00","56,26","","",""
"23/11/2022 15:50:00","57,62","","",""
"23/11/2022 15:40:00","56,59","","",""
"23/11/2022 15:30:00","55,84","","",""
"23/11/2022 15:20:00","56,94","","",""
"23/11/2022 15:10:00","57,86","","",""
"23/11/2022 15:00:00","57,59","","",""
"23/11/2022 14:50:00","59,22","","",""
"23/11/2022 14:40:00","57,91","","",""
"23/11/2022 14:30:00","58,27","","",""
"23/11/2022 14:20:00","57,60","","",""
"23/11/2022 14:10:00","57,65","","",""
"23/11/2022 14:00:00","57,49","","",""
"23/11/2022 13:50:00","57,56","","",""
"23/11/2022 13:40:00","56,98","","",""
"23/11/2022 13:30:00","57,14","","",""
"23/11/2022 13:20:00","57,10","","",""
"23/11/2022 13:10:00","57,01","","",""
"23/11/2022 13:00:00","57,80","","",""
"23/11/2022 12:50:00","57,85","","",""
"23/11/2022 12:40:00","58,06","","",""
"23/11/2022 12:30:00","57,48","","",""
"23/11/2022 12:20:00","57,82","","",""
"23/11/2022 12:10:00","57,37","","",""
"23/11/2022 12:00:00","59,04","","",""
"23/11/2022 11:50:00","58,29","","",""
"23/11/2022 11:40:00","58,10","","",""
"23/11/2022 11:30:00","57,75","","",""
"23/11/2022 11:20:00","58,58","","",""
"23/11/2022 11:10:00","58,82","","",""
"23/11/2022 11:00:00","59,70","","",""
"23/11/2022 10:50:00","58,56","","",""
"23/11/2022 10:40:00","59,38","","",""
"23/11/2022 10:30:00","57,44","","",""
"23/11/2022 10:20:00","57,08","","",""
"23/11/2022 10:10:00","58,29","","",""
"23/11/2022 10:00:00","57,55","","",""
"23/11/2022 09:50:00","58,36","","",""
"23/11/2022 09:40:00","56,45","","",""
"23/11/2022 09:30:00","57,54","","",""
"23/11/2022 09:20:00","58,23","","",""
"23/11/2022 09:10:00","58,13","","",""
"23/11/2022 09:00:00","58,46","","",""
"23/11/2022 08:50:00","57,68","","",""
"23/11/2022 08:40:00","57,74","","",""
"23/11/2022 08:30:00","58,27","","",""
"23/11/2022 08:20:00","59,06","","",""
"23/11/2022 08:10:00","60,01","","",""
"23/11/2022 08:00:00","59,00","","",""
"23/11/2022 07:50:00","58,22","","",""
"23/11/2022 07:40:00","58,82","","",""
"23/11/2022 07:30:00","59,35","","",""
"23/11/2022 07:20:00","58,96","","",""
"23/11/2022 07:10:00","59,32","","",""
"23/11/2022 07:00:00","58,54","","",""
"23/11/2022 06:50:00","57,43","","",""
"23/11/2022 06:40:00","57,21","","",""
"23/11/2022 06:30:00","57,60","","",""
"23/11/2022 06:20:00","58,13","","",""
"23/11/2022 06:10:00","58,13","","",""
"23/11/2022 06:00:00","58,11","","",""
"23/11/2022 05:50:00","59,30","","",""
"23/11/2022 05:40:00","58,71","","",""
"23/11/2022 05:30:00","58,39","","",""
"23/11/2022 05:20:00","58,11","","",""
"23/11/2022 05:10:00","58,41","","",""
"23/11/2022 05:00:00","58,89","","",""
"23/11/2022 04:50:00","58,78","","",""
"23/11/2022 04:40:00","58,39","","",""
"23/11/2022 04:30:00","59,71","","",""
"23/11/2022 04:20:00","57,94","","",""
"23/11/2022 04:10:00","58,35","","",""
"23/11/2022 04:00:00","59,31","","",""
"23/11/2022 03:50:00","58,80","","",""
"23/11/2022 03:40:00","58,88","","",""
"23/11/2022 03:30:00","58,20","","",""
"23/11/2022 03:20:00","57,90","","",""
"23/11/2022 03:10:00","59,48","","",""
"23/11/2022 03:00:00","59,52","","",""
"23/11/2022 02:50:00","57,61","","",""
"23/11/2022 02:40:00","57,30","","",""
"23/11/2022 02:30:00","58,39","","",""
"23/11/2022 02:20:00","58,22","","",""
"23/11/2022 02:10:00","58,29","","",""
"23/11/2022 02:00:00","58,63","","",""
"23/11/2022 01:50:00","57,98","","",""
"23/11/2022 01:40:00","56,77","","",""
"23/11/2022 01:30:00","56,42","","",""
"23/11/2022 01:20:00","56,67","","",""
"23/11/2022 01:10:00","57,62","","",""
"23/11/2022 01:00:00","57,93","","",""
"23/11/2022 00:50:00","59,09","","",""
"23/11/2022 00:40:00","58,49","","",""
"23/11/2022 00:30:00","58,70","","",""
"23/11/2022 00:20:00","58,88","","",""
"23/11/2022 00:10:00","58,04","","",""
"23/11/2022 00:00:00","59,72","","",""
"22/11/2022 23:50:00","59,21","","",""
"22/11/2022 23:40:00","58,32","","",""
"22/11/2022 23:30:00","58,45","","",""
"22/11/2022 23:20:00","57,53","","",""
"22/11/2022 23:10:00","58,48","","",""
"22/11/2022 23:00:00","58,44","","",""
"22/11/2022 22:50:00","59,25","","",""
"22/11/2022 22:40:00","58,77","","",""
"22/11/2022 22:30:00","56,78","","",""
"22/11/2022 22:20:00","58,08","","",""
"22/11/2022 22:10:00","58,10","","",""
"22/11/2022 22:00:00","58,25","","",""
"22/11/2022 21:50:00","58,07","","",""
"22/11/2022 21:40:00","58,07","","",""
"22/11/2022 21:30:00","56,40","","",""
"22/11/2022 21:20:00","56,32","","",""
"22/11/2022 21:10:00","56,37","","",""
"22/11/2022 21:00:00","57,04","","",""
"22/11/2022 20:50:00","57,19","","",""
"22/11/2022 20:40:00","55,45","","",""
"22/11/2022 20:30:00","56,16","","",""
"22/11/2022 20:20:00","55,80","","",""
"22/11/2022 20:10:00","56,69","","",""
"22/11/2022 20:00:00","59,06","","",""
"22/11/2022 19:50:00","65,13","","",""
"22/11/2022 19:40:00","62,59","","",""
"22/11/2022 19:30:00","58,83","","",""
"22/11/2022 19:20:00","58,63","","",""
"22/11/2022 19:10:00","59,40","","",""
"22/11/2022 19:00:00","59,86","","",""
"22/11/2022 18:50:00","59,05","","",""
"22/11/2022 18:40:00","57,34","","",""
"22/11/2022 18:30:00","56,70","","",""
"22/11/2022 18:20:00","56,82","","",""
"22/11/2022 18:10:00","56,42","","",""
"22/11/2022 18:00:00","57,36","","",""
"22/11/2022 17:50:00","57,54","","",""
"22/11/2022 17:40:00","57,92","","",""
"22/11/2022 17:30:00","58,09","","",""
"22/11/2022 17:20:00","56,40","","",""
"22/11/2022 17:10:00","56,73","","",""
"22/11/2022 17:00:00","56,67","","",""
"22/11/2022 16:50:00","57,21","","",""
"22/11/2022 16:40:00","56,73","","",""
"22/11/2022 16:30:00","56,02","","",""
"22/11/2022 16:20:00","57,74","","",""
"22/11/2022 16:10:00","57,44","","",""
"22/11/2022 16:00:00","57,52","","",""
"22/11/2022 15:50:00","56,66","","",""
"22/11/2022 15:40:00","57,60","","",""
"22/11/2022 15:30:00","57,88","","",""
"22/11/2022 15:20:00","57,70","","",""
"22/11/2022 15:10:00","57,23","","",""
"22/11/2022 15:00:00","57,02","","",""
"22/11/2022 14:50:00","57,08","","",""
"22/11/2022 14:40:00","58,39","","",""
"22/11/2022 14:30:00","58,30","","",""
"22/11/2022 14:20:00","56,68","","",""
"22/11/2022 14:10:00","57,60","","",""
"22/11/2022 14:00:00","58,60","","",""
"22/11/2022 13:50:00","57,78","","",""
"22/11/2022 13:40:00","57,83","","",""
"22/11/2022 13:30:00","57,16","","",""
"22/11/2022 13:20:00","57,80","","",""
"22/11/2022 13:10:00","56,87","","",""
"22/11/2022 13:00:00","57,23","","",""
"22/11/2022 12:50:00","57,12","","",""
"22/11/2022 12:40:00","57,71","","",""
"22/11/2022 12:30:00","58,39","","",""
"22/11/2022 12:20:00","57,93","","",""
"22/11/2022 12:10:00","57,28","","",""
"22/11/2022 12:00:00","57,73","","",""
"22/11/2022 11:50:00","56,44","","",""
"22/11/2022 11:40:00","57,21","","",""
"22/11/2022 11:30:00","57,02","","",""
"22/11/2022 11:20:00","58,52","","",""
"22/11/2022 11:10:00","57,93","","",""
"22/11/2022 11:00:00","58,07","","",""
"22/11/2022 10:50:00","58,63","","",""
"22/11/2022 10:40:00","59,30","","",""
"22/11/2022 10:30:00","58,89","","",""
"22/11/2022 10:20:00","58,08","","",""
"22/11/2022 10:10:00","57,78","","",""
"22/11/2022 10:00:00","58,66","","",""
"22/11/2022 09:50:00","58,33","","",""
"22/11/2022 09:40:00","56,80","","",""
"22/11/2022 09:30:00","57,69","","",""
"22/11/2022 09:20:00","58,89","","",""
"22/11/2022 09:10:00","59,73","","",""
"22/11/2022 09:00:00","58,86","","",""
"22/11/2022 08:50:00","57,41","","",""
"22/11/2022 08:40:00","57,13","","",""
"22/11/2022 08:30:00","57,90","","",""
"22/11/2022 08:20:00","57,97","","",""
"22/11/2022 08:10:00","57,74","","",""
"22/11/2022 08:00:00","57,58","","",""
"22/11/2022 07:50:00","57,01","","",""
"22/11/2022 07:40:00","57,98","","",""
"22/11/2022 07:30:00","57,83","","",""
"22/11/2022 07:20:00","57,41","","",""
"22/11/2022 07:10:00","57,04","","",""
"22/11/2022 07:00:00","56,43","","",""
"22/11/2022 06:50:00","56,51","","",""
"22/11/2022 06:40:00","57,12","","",""
"22/11/2022 06:30:00","57,62","","",""
"22/11/2022 06:20:00","57,62","","",""
"22/11/2022 06:10:00","57,82","","",""
"22/11/2022 06:00:00","58,02","","",""
"22/11/2022 05:50:00","57,48","","",""
"22/11/2022 05:40:00","58,97","","",""
"22/11/2022 05:30:00","60,33","","",""
"22/11/2022 05:20:00","58,61","","",""
"22/11/2022 05:10:00","59,05","","",""
"22/11/2022 05:00:00","58,86","","",""
"22/11/2022 04:50:00","59,74","","",""
"22/11/2022 04:40:00","58,62","","",""
"22/11/2022 04:30:00","57,87","","",""
"22/11/2022 04:20:00","58,42","","",""
"22/11/2022 04:10:00","57,35","","",""
"22/11/2022 04:00:00","58,20","","",""
"22/11/2022 03:50:00","59,41","","",""
"22/11/2022 03:40:00","58,47","","",""
"22/11/2022 03:30:00","57,89","","",""
"22/11/2022 03:20:00","58,11","","",""
"22/11/2022 03:10:00","58,91","","",""
"22/11/2022 03:00:00","58,14","","",""
"22/11/2022 02:50:00","58,48","","",""
"22/11/2022 02:40:00","58,09","","",""
"22/11/2022 02:30:00","58,33","","",""
"22/11/2022 02:20:00","58,50","","",""
"22/11/2022 02:10:00","58,14","","",""
"22/11/2022 02:00:00","59,06","","",""
"22/11/2022 01:50:00","56,82","","",""
"22/11/2022 01:40:00","56,85","","",""
"22/11/2022 01:30:00","58,92","","",""
"22/11/2022 01:20:00","58,45","","",""
"22/11/2022 01:10:00","57,49","","",""
"22/11/2022 01:00:00","58,09","","",""
"22/11/2022 00:50:00","57,18","","",""
"22/11/2022 00:40:00","57,30","","",""
"22/11/2022 00:30:00","58,92","","",""
"22/11/2022 00:20:00","58,31","","",""
"22/11/2022 00:10:00","58,06","","",""
"22/11/2022 00:00:00","59,03","","",""
"21/11/2022 23:50:00","57,66","","",""
"21/11/2022 23:40:00","57,57","","",""
"21/11/2022 23:30:00","58,16","","",""
"21/11/2022 23:20:00","57,46","","",""
"21/11/2022 23:10:00","58,28","","",""
"21/11/2022 23:00:00","58,06","","",""
"21/11/2022 22:50:00","59,47","","",""
"21/11/2022 22:40:00","59,84","","",""
"21/11/2022 22:30:00","58,49","","",""
"21/11/2022 22:20:00","58,31","","",""
"21/11/2022 22:10:00","57,91","","",""
"21/11/2022 22:00:00","58,61","","",""
"21/11/2022 21:50:00","58,88","","",""
"21/11/2022 21:40:00","59,43","","",""
"21/11/2022 21:30:00","56,52","","",""
"21/11/2022 21:20:00","58,89","","",""
"21/11/2022 21:10:00","58,52","","",""
"21/11/2022 21:00:00","58,22","","",""
"21/11/2022 20:50:00","58,17","","",""
"21/11/2022 20:40:00","58,20","","",""
"21/11/2022 20:30:00","58,41","","",""
"21/11/2022 20:20:00","58,98","","",""
"21/11/2022 20:10:00","58,36","","",""
"21/11/2022 20:00:00","57,55","","",""
"21/11/2022 19:50:00","57,68","","",""
"21/11/2022 19:40:00","57,46","","",""
"21/11/2022 19:30:00","57,03","","",""
"21/11/2022 19:20:00","58,55","","",""
"21/11/2022 19:10:00","57,28","","",""
"21/11/2022 19:00:00","58,51","","",""
"21/11/2022 18:50:00","57,95","","",""
"21/11/2022 18:40:00","56,74","","",""
"21/11/2022 18:30:00","55,76","","",""
"21/11/2022 18:20:00","56,82","","",""
"21/11/2022 18:10:00","57,22","","",""
"21/11/2022 18:00:00","57,85","","",""
"21/11/2022 17:50:00","57,60","","",""
"21/11/2022 17:40:00","58,20","","",""
"21/11/2022 17:30:00","57,21","","",""
"21/11/2022 17:20:00","57,34","","",""
"21/11/2022 17:10:00","57,64","","",""
"21/11/2022 17:00:00","57,01","","",""
"21/11/2022 16:50:00","56,74","","",""
"21/11/2022 16:40:00","56,91","","",""
"21/11/2022 16:30:00","56,81","","",""
"21/11/2022 16:20:00","57,06","","",""
"21/11/2022 16:10:00","56,52","","",""
"21/11/2022 16:00:00","57,57","","",""
"21/11/2022 15:50:00","57,32","","",""
"21/11/2022 15:40:00","58,32","","",""
"21/11/2022 15:30:00","58,07","","",""
"21/11/2022 15:20:00","56,41","","",""
"21/11/2022 15:10:00","56,54","","",""
"21/11/2022 15:00:00","57,92","","",""
"21/11/2022 14:50:00","57,46","","",""
"21/11/2022 14:40:00","57,25","","",""
"21/11/2022 14:30:00","56,89","","",""
"21/11/2022 14:20:00","55,67","","",""
"21/11/2022 14:10:00","55,53","","",""
"21/11/2022 14:00:00","57,71","","",""
"21/11/2022 13:50:00","56,00","","",""
"21/11/2022 13:40:00","57,77","","",""
"21/11/2022 13:30:00","56,78","","",""
"21/11/2022 13:20:00","56,66","","",""
"21/11/2022 13:10:00","57,77","","",""
"21/11/2022 13:00:00","57,99","","",""
"21/11/2022 12:50:00","56,33","","",""
"21/11/2022 12:40:00","56,61","","",""
"21/11/2022 12:30:00","57,47","","",""
"21/11/2022 12:20:00","58,28","","",""
"21/11/2022 12:10:00","58,89","","",""
"21/11/2022 12:00:00","58,66","","",""
"21/11/2022 11:50:00","59,16","","",""
"21/11/2022 11:40:00","59,83","","",""
"21/11/2022 11:30:00","59,93","","",""
"21/11/2022 11:20:00","60,51","","",""
"21/11/2022 11:10:00","59,41","","",""
"21/11/2022 11:00:00","59,08","","",""
"21/11/2022 10:50:00","58,14","","",""
"21/11/2022 10:40:00","58,92","","",""
"21/11/2022 10:30:00","59,08","","",""
"21/11/2022 10:20:00","58,02","","",""
"21/11/2022 10:10:00","57,63","","",""
"21/11/2022 10:00:00","57,98","","",""
"21/11/2022 09:50:00","59,61","","",""
"21/11/2022 09:40:00","58,36","","",""
"21/11/2022 09:30:00","58,07","","",""
"21/11/2022 09:20:00","58,83","","",""
"21/11/2022 09:10:00","58,43","","",""
"21/11/2022 09:00:00","59,24","","",""
"21/11/2022 08:50:00","59,12","","",""
"21/11/2022 08:40:00","58,71","","",""
"21/11/2022 08:30:00","58,69","","",""
"21/11/2022 08:20:00","60,01","","",""
"21/11/2022 08:10:00","59,94","","",""
"21/11/2022 08:00:00","59,90","","",""
"21/11/2022 07:50:00","58,99","","",""
"21/11/2022 07:40:00","58,68","","",""
"21/11/2022 07:30:00","58,19","","",""
"21/11/2022 07:20:00","59,15","","",""
"21/11/2022 07:10:00","58,88","","",""
"21/11/2022 07:00:00","58,90","","",""
"21/11/2022 06:50:00","59,43","","",""
"21/11/2022 06:40:00","58,60","","",""
"21/11/2022 06:30:00","58,50","","",""
"21/11/2022 06:20:00","59,69","","",""
"21/11/2022 06:10:00","59,40","","",""
"21/11/2022 06:00:00","59,96","","",""
"21/11/2022 05:50:00","59,00","","",""
"21/11/2022 05:40:00","58,36","","",""
"21/11/2022 05:30:00","59,55","","",""
"21/11/2022 05:20:00","57,99","","",""
"21/11/2022 05:10:00","58,13","","",""
"21/11/2022 05:00:00","57,66","","",""
"21/11/2022 04:50:00","58,97","","",""
"21/11/2022 04:40:00","58,65","","",""
"21/11/2022 04:30:00","58,65","","",""
"21/11/2022 04:20:00","57,90","","",""
"21/11/2022 04:10:00","57,66","","",""
"21/11/2022 04:00:00","57,84","","",""
"21/11/2022 03:50:00","58,12","","",""
"21/11/2022 03:40:00","57,69","","",""
"21/11/2022 03:30:00","57,49","","",""
"21/11/2022 03:20:00","58,13","","",""
"21/11/2022 03:10:00","57,40","","",""
"21/11/2022 03:00:00","58,79","","",""
"21/11/2022 02:50:00","58,55","","",""
"21/11/2022 02:40:00","58,56","","",""
"21/11/2022 02:30:00","57,61","","",""
"21/11/2022 02:20:00","58,82","","",""
"21/11/2022 02:10:00","58,21","","",""
"21/11/2022 02:00:00","60,91","","",""
"21/11/2022 01:50:00","59,25","","",""
"21/11/2022 01:40:00","58,22","","",""
"21/11/2022 01:30:00","59,55","","",""
"21/11/2022 01:20:00","58,89","","",""
"21/11/2022 01:10:00","58,56","","",""
"21/11/2022 01:00:00","59,39","","",""
"21/11/2022 00:50:00","59,35","","",""
"21/11/2022 00:40:00","59,67","","",""
"21/11/2022 00:30:00","59,89","","",""
"21/11/2022 00:20:00","60,27","","",""
"21/11/2022 00:10:00","60,49","","",""
"21/11/2022 00:00:00","57,70","","",""
"20/11/2022 23:50:00","58,45","","",""
"20/11/2022 23:40:00","59,50","","",""
"20/11/2022 23:30:00","60,07","","",""
"20/11/2022 23:20:00","58,89","","",""
"20/11/2022 23:10:00","58,93","","",""
"20/11/2022 23:00:00","58,01","","",""
"20/11/2022 22:50:00","58,60","","",""
"20/11/2022 22:40:00","59,66","","",""
"20/11/2022 22:30:00","58,55","","",""
"20/11/2022 22:20:00","57,70","","",""
"20/11/2022 22:10:00","58,13","","",""
"20/11/2022 22:00:00","57,41","","",""
"20/11/2022 21:50:00","59,55","","",""
"20/11/2022 21:40:00","57,95","","",""
"20/11/2022 21:30:00","56,11","","",""
"20/11/2022 21:20:00","57,05","","",""
"20/11/2022 21:10:00","59,27","","",""
"20/11/2022 21:00:00","58,30","","",""
"20/11/2022 20:50:00","58,54","","",""
"20/11/2022 20:40:00","58,99","","",""
"20/11/2022 20:30:00","57,79","","",""
"20/11/2022 20:20:00","57,98","","",""
"20/11/2022 20:10:00","57,65","","",""
"20/11/2022 20:00:00","57,60","","",""
"20/11/2022 19:50:00","57,73","","",""
"20/11/2022 19:40:00","57,36","","",""
"20/11/2022 19:30:00","57,68","","",""
"20/11/2022 19:20:00","58,83","","",""
"20/11/2022 19:10:00","59,12","","",""
"20/11/2022 19:00:00","56,67","","",""
"20/11/2022 18:50:00","57,81","","",""
"20/11/2022 18:40:00","57,97","","",""
"20/11/2022 18:30:00","56,19","","",""
"20/11/2022 18:20:00","57,09","","",""
"20/11/2022 18:10:00","56,89","","",""
"20/11/2022 18:00:00","57,83","","",""
"20/11/2022 17:50:00","58,79","","",""
"20/11/2022 17:40:00","57,51","","",""
"20/11/2022 17:30:00","57,54","","",""
"20/11/2022 17:20:00","58,58","","",""
"20/11/2022 17:10:00","58,05","","",""
"20/11/2022 17:00:00","57,44","","",""
"20/11/2022 16:50:00","56,92","","",""
"20/11/2022 16:40:00","58,46","","",""
"20/11/2022 16:30:00","58,49","","",""
"20/11/2022 16:20:00","57,30","","",""
"20/11/2022 16:10:00","57,78","","",""
"20/11/2022 16:00:00","58,07","","",""
"20/11/2022 15:50:00","58,83","","",""
"20/11/2022 15:40:00","57,78","","",""
"20/11/2022 15:30:00","57,84","","",""
"20/11/2022 15:20:00","59,28","","",""
"20/11/2022 15:10:00","58,69","","",""
"20/11/2022 15:00:00","59,53","","",""
"20/11/2022 14:50:00","59,42","","",""
"20/11/2022 14:40:00","57,91","","",""
"20/11/2022 14:30:00","57,59","","",""
"20/11/2022 14:20:00","57,76","","",""
"20/11/2022 14:10:00","57,92","","",""
"20/11/2022 14:00:00","57,62","","",""
"20/11/2022 13:50:00","57,85","","",""
"20/11/2022 13:40:00","58,71","","",""
"20/11/2022 13:30:00","57,50","","",""
"20/11/2022 13:20:00","57,58","","",""
"20/11/2022 13:10:00","57,97","","",""
"20/11/2022 13:00:00","58,88","","",""
"20/11/2022 12:50:00","58,16","","",""
"20/11/2022 12:40:00","58,69","","",""
"20/11/2022 12:30:00","57,94","","",""
"20/11/2022 12:20:00","58,46","","",""
"20/11/2022 12:10:00","58,03","","",""
"20/11/2022 12:00:00","58,16","","",""
"20/11/2022 11:50:00","58,34","","",""
"20/11/2022 11:40:00","57,73","","",""
"20/11/2022 11:30:00","57,51","","",""
"20/11/2022 11:20:00","58,31","","",""
"20/11/2022 11:10:00","58,54","","",""
"20/11/2022 11:00:00","58,41","","",""
"20/11/2022 10:50:00","58,99","","",""
"20/11/2022 10:40:00","58,61","","",""
"20/11/2022 10:30:00","58,58","","",""
"20/11/2022 10:20:00","58,53","","",""
"20/11/2022 10:10:00","58,67","","",""
"20/11/2022 10:00:00","57,39","","",""
"20/11/2022 09:50:00","57,61","","",""
"20/11/2022 09:40:00","58,92","","",""
"20/11/2022 09:30:00","59,17","","",""
"20/11/2022 09:20:00","58,80","","",""
"20/11/2022 09:10:00","58,33","","",""
"20/11/2022 09:00:00","58,90","","",""
"20/11/2022 08:50:00","58,42","","",""
"20/11/2022 08:40:00","58,21","","",""
"20/11/2022 08:30:00","58,30","","",""
"20/11/2022 08:20:00","59,90","","",""
"20/11/2022 08:10:00","58,76","","",""
"20/11/2022 08:00:00","58,42","","",""
"20/11/2022 07:50:00","58,90","","",""
"20/11/2022 07:40:00","59,27","","",""
"20/11/2022 07:30:00","58,45","","",""
"20/11/2022 07:20:00","58,33","","",""
"20/11/2022 07:10:00","58,41","","",""
"20/11/2022 07:00:00","58,05","","",""
"20/11/2022 06:50:00","60,31","","",""
"20/11/2022 06:40:00","58,88","","",""
"20/11/2022 06:30:00","59,68","","",""
"20/11/2022 06:20:00","58,55","","",""
"20/11/2022 06:10:00","57,52","","",""
"20/11/2022 06:00:00","58,87","","",""
"20/11/2022 05:50:00","59,22","","",""
"20/11/2022 05:40:00","59,26","","",""
"20/11/2022 05:30:00","58,79","","",""
"20/11/2022 05:20:00","58,77","","",""
"20/11/2022 05:10:00","58,88","","",""
"20/11/2022 05:00:00","57,44","","",""
"20/11/2022 04:50:00","58,14","","",""
"20/11/2022 04:40:00","57,95","","",""
"20/11/2022 04:30:00","57,73","","",""
"20/11/2022 04:20:00","57,94","","",""
"20/11/2022 04:10:00","57,41","","",""
"20/11/2022 04:00:00","59,27","","",""
"20/11/2022 03:50:00","59,38","","",""
"20/11/2022 03:40:00","58,69","","",""
"20/11/2022 03:30:00","57,80","","",""
"20/11/2022 03:20:00","58,17","","",""
"20/11/2022 03:10:00","59,06","","",""
"20/11/2022 03:00:00","58,86","","",""
"20/11/2022 02:50:00","57,72","","",""
"20/11/2022 02:40:00","57,77","","",""
"20/11/2022 02:30:00","58,69","","",""
"20/11/2022 02:20:00","57,24","","",""
"20/11/2022 02:10:00","57,27","","",""
"20/11/2022 02:00:00","58,65","","",""
"20/11/2022 01:50:00","58,91","","",""
"20/11/2022 01:40:00","59,46","","",""
"20/11/2022 01:30:00","58,12","","",""
"20/11/2022 01:20:00","59,41","","",""
"20/11/2022 01:10:00","58,06","","",""
"20/11/2022 01:00:00","57,63","","",""
"20/11/2022 00:50:00","59,33","","",""
"20/11/2022 00:40:00","57,70","","",""
"20/11/2022 00:30:00","57,96","","",""
"20/11/2022 00:20:00","57,71","","",""
"20/11/2022 00:10:00","57,79","","",""
"20/11/2022 00:00:00","58,44","","",""
"19/11/2022 23:50:00","58,81","","",""
"19/11/2022 23:40:00","59,92","","",""
"19/11/2022 23:30:00","59,50","","",""
"19/11/2022 23:20:00","58,64","","",""
"19/11/2022 23:10:00","58,76","","",""
"19/11/2022 23:00:00","58,24","","",""
"19/11/2022 22:50:00","57,69","","",""
"19/11/2022 22:40:00","58,92","","",""
"19/11/2022 22:30:00","58,36","","",""
"19/11/2022 22:20:00","58,64","","",""
"19/11/2022 22:10:00","58,82","","",""
"19/11/2022 22:00:00","58,83","","",""
"19/11/2022 21:50:00","59,00","","",""
"19/11/2022 21:40:00","57,84","","",""
"19/11/2022 21:30:00","58,06","","",""
"19/11/2022 21:20:00","56,74","","",""
"19/11/2022 21:10:00","58,14","","",""
"19/11/2022 21:00:00","58,96","","",""
"19/11/2022 20:50:00","57,52","","",""
"19/11/2022 20:40:00","58,56","","",""
"19/11/2022 20:30:00","57,95","","",""
"19/11/2022 20:20:00","57,35","","",""
"19/11/2022 20:10:00","59,09","","",""
"19/11/2022 20:00:00","58,97","","",""
"19/11/2022 19:50:00","58,86","","",""
"19/11/2022 19:40:00","58,58","","",""
"19/11/2022 19:30:00","57,36","","",""
"19/11/2022 19:20:00","59,39","","",""
"19/11/2022 19:10:00","58,66","","",""
"19/11/2022 19:00:00","58,24","","",""
"19/11/2022 18:50:00","58,63","","",""
"19/11/2022 18:40:00","57,85","","",""
"19/11/2022 18:30:00","58,78","","",""
"19/11/2022 18:20:00","58,61","","",""
"19/11/2022 18:10:00","57,81","","",""
"19/11/2022 18:00:00","56,95","","",""
"19/11/2022 17:50:00","58,18","","",""
"19/11/2022 17:40:00","58,31","","",""
"19/11/2022 17:30:00","58,04","","",""
"19/11/2022 17:20:00","59,16","","",""
"19/11/2022 17:10:00","58,53","","",""
"19/11/2022 17:00:00","59,41","","",""
"19/11/2022 16:50:00","58,81","","",""
"19/11/2022 16:40:00","58,87","","",""
"19/11/2022 16:30:00","57,97","","",""
"19/11/2022 16:20:00","57,41","","",""
"19/11/2022 16:10:00","57,17","","",""
"19/11/2022 16:00:00","58,22","","",""
"19/11/2022 15:50:00","57,39","","",""
"19/11/2022 15:40:00","58,60","","",""
"19/11/2022 15:30:00","58,72","","",""
"19/11/2022 15:20:00","58,42","","",""
"19/11/2022 15:10:00","58,34","","",""
"19/11/2022 15:00:00","58,18","","",""
"19/11/2022 14:50:00","57,69","","",""
"19/11/2022 14:40:00","58,35","","",""
"19/11/2022 14:30:00","57,93","","",""
"19/11/2022 14:20:00","58,63","","",""
"19/11/2022 14:10:00","56,79","","",""
"19/11/2022 14:00:00","57,89","","",""
"19/11/2022 13:50:00","57,95","","",""
"19/11/2022 13:40:00","57,64","","",""
"19/11/2022 13:30:00","57,93","","",""
"19/11/2022 13:20:00","58,00","","",""
"19/11/2022 13:10:00","58,28","","",""
"19/11/2022 13:00:00","58,02","","",""
"19/11/2022 12:50:00","58,10","","",""
"19/11/2022 12:40:00","57,94","","",""
"19/11/2022 12:30:00","57,29","","",""
"19/11/2022 12:20:00","58,59","","",""
"19/11/2022 12:10:00","57,93","","",""
"19/11/2022 12:00:00","58,31","","",""
"19/11/2022 11:50:00","58,94","","",""
"19/11/2022 11:40:00","58,62","","",""
"19/11/2022 11:30:00","56,98","","",""
"19/11/2022 11:20:00","57,21","","",""
"19/11/2022 11:10:00","58,17","","",""
"19/11/2022 11:00:00","58,12","","",""
"19/11/2022 10:50:00","56,26","","",""
"19/11/2022 10:40:00","57,05","","",""
"19/11/2022 10:30:00","58,86","","",""
"19/11/2022 10:20:00","58,07","","",""
"19/11/2022 10:10:00","58,93","","",""
"19/11/2022 10:00:00","57,43","","",""
"19/11/2022 09:50:00","57,72","","",""
"19/11/2022 09:40:00","58,48","","",""
"19/11/2022 09:30:00","58,64","","",""
"19/11/2022 09:20:00","59,30","","",""
"19/11/2022 09:10:00","58,64","","",""
"19/11/2022 09:00:00","57,65","","",""
"19/11/2022 08:50:00","57,53","","",""
"19/11/2022 08:40:00","58,31","","",""
"19/11/2022 08:30:00","59,02","","",""
"19/11/2022 08:20:00","59,01","","",""
"19/11/2022 08:10:00","58,31","","",""
"19/11/2022 08:00:00","58,39","","",""
"19/11/2022 07:50:00","58,27","","",""
"19/11/2022 07:40:00","59,80","","",""
"19/11/2022 07:30:00","59,25","","",""
"19/11/2022 07:20:00","58,14","","",""
"19/11/2022 07:10:00","58,85","","",""
"19/11/2022 07:00:00","58,45","","",""
"19/11/2022 06:50:00","58,16","","",""
"19/11/2022 06:40:00","58,64","","",""
"19/11/2022 06:30:00","58,92","","",""
"19/11/2022 06:20:00","57,98","","",""
"19/11/2022 06:10:00","58,96","","",""
"19/11/2022 06:00:00","58,15","","",""
"19/11/2022 05:50:00","57,96","","",""
"19/11/2022 05:40:00","57,78","","",""
"19/11/2022 05:30:00","57,86","","",""
"19/11/2022 05:20:00","58,51","","",""
"19/11/2022 05:10:00","59,59","","",""
"19/11/2022 05:00:00","58,38","","",""
"19/11/2022 04:50:00","58,00","","",""
"19/11/2022 04:40:00","58,29","","",""
"19/11/2022 04:30:00","58,78","","",""
"19/11/2022 04:20:00","56,96","","",""
"19/11/2022 04:10:00","56,90","","",""
"19/11/2022 04:00:00","57,37","","",""
"19/11/2022 03:50:00","58,43","","",""
"19/11/2022 03:40:00","58,45","","",""
"19/11/2022 03:30:00","58,14","","",""
"19/11/2022 03:20:00","58,42","","",""
"19/11/2022 03:10:00","58,33","","",""
"19/11/2022 03:00:00","59,22","","",""
"19/11/2022 02:50:00","58,21","","",""
"19/11/2022 02:40:00","57,85","","",""
"19/11/2022 02:30:00","57,59","","",""
"19/11/2022 02:20:00","58,06","","",""
"19/11/2022 02:10:00","57,52","","",""
"19/11/2022 02:00:00","57,95","","",""
"19/11/2022 01:50:00","58,17","","",""
"19/11/2022 01:40:00","57,37","","",""
"19/11/2022 01:30:00","57,36","","",""
"19/11/2022 01:20:00","56,93","","",""
"19/11/2022 01:10:00","58,19","","",""
"19/11/2022 01:00:00","57,53","","",""
"19/11/2022 00:50:00","57,19","","",""
"19/11/2022 00:40:00","56,98","","",""
"19/11/2022 00:30:00","57,55","","",""
"19/11/2022 00:20:00","57,70","","",""
"19/11/2022 00:10:00","57,71","","",""
"19/11/2022 00:00:00","58,68","","",""
"18/11/2022 23:50:00","57,44","","",""
"18/11/2022 23:40:00","57,59","","",""
"18/11/2022 23:30:00","57,92","","",""
"18/11/2022 23:20:00","57,64","","",""
"18/11/2022 23:10:00","58,57","","",""
"18/11/2022 23:00:00","58,33","","",""
"18/11/2022 22:50:00","58,25","","",""
"18/11/2022 22:40:00","57,53","","",""
"18/11/2022 22:30:00","57,45","","",""
"18/11/2022 22:20:00","56,45","","",""
"18/11/2022 22:10:00","57,33","","",""
"18/11/2022 22:00:00","56,59","","",""
"18/11/2022 21:50:00","57,30","","",""
"18/11/2022 21:40:00","57,69","","",""
"18/11/2022 21:30:00","57,69","","",""
"18/11/2022 21:20:00","58,05","","",""
"18/11/2022 21:10:00","56,93","","",""
"18/11/2022 21:00:00","57,39","","",""
"18/11/2022 20:50:00","57,39","","",""
"18/11/2022 20:40:00","57,21","","",""
"18/11/2022 20:30:00","57,41","","",""
"18/11/2022 20:20:00","57,49","","",""
"18/11/2022 20:10:00","57,82","","",""
"18/11/2022 20:00:00","57,18","","",""
"18/11/2022 19:50:00","57,76","","",""
"18/11/2022 19:40:00","58,81","","",""
"18/11/2022 19:30:00","58,04","","",""
"18/11/2022 19:20:00","57,26","","",""
"18/11/2022 19:10:00","58,79","","",""
"18/11/2022 19:00:00","58,55","","",""
"18/11/2022 18:50:00","58,16","","",""
"18/11/2022 18:40:00","57,03","","",""
