"Time stamp","Value","Events","Comment","User"
"18/11/2022 18:30:00","57,09","","",""
"18/11/2022 18:20:00","57,02","","",""
"18/11/2022 18:10:00","56,70","","",""
"18/11/2022 18:00:00","57,02","","",""
"18/11/2022 17:50:00","56,84","","",""
"18/11/2022 17:40:00","56,70","","",""
"18/11/2022 17:30:00","56,44","","",""
"18/11/2022 17:20:00","56,68","","",""
"18/11/2022 17:10:00","56,66","","",""
"18/11/2022 17:00:00","56,14","","",""
"18/11/2022 16:50:00","56,37","","",""
"18/11/2022 16:40:00","56,09","","",""
"18/11/2022 16:30:00","57,13","","",""
"18/11/2022 16:20:00","57,39","","",""
"18/11/2022 16:10:00","57,88","","",""
"18/11/2022 16:00:00","57,10","","",""
"18/11/2022 15:50:00","56,93","","",""
"18/11/2022 15:40:00","56,93","","",""
"18/11/2022 15:30:00","57,20","","",""
"18/11/2022 15:20:00","56,47","","",""
"18/11/2022 15:10:00","55,61","","",""
"18/11/2022 15:00:00","55,60","","",""
"18/11/2022 14:50:00","57,08","","",""
"18/11/2022 14:40:00","57,34","","",""
"18/11/2022 14:30:00","58,59","","",""
"18/11/2022 14:20:00","56,09","","",""
"18/11/2022 14:10:00","56,11","","",""
"18/11/2022 14:00:00","56,38","","",""
"18/11/2022 13:50:00","57,61","","",""
"18/11/2022 13:40:00","58,08","","",""
"18/11/2022 13:30:00","58,25","","",""
"18/11/2022 13:20:00","57,39","","",""
"18/11/2022 13:10:00","57,33","","",""
"18/11/2022 13:00:00","56,85","","",""
"18/11/2022 12:50:00","56,00","","",""
"18/11/2022 12:40:00","55,83","","",""
"18/11/2022 12:30:00","55,83","","",""
"18/11/2022 12:20:00","57,36","","",""
"18/11/2022 12:10:00","57,79","","",""
"18/11/2022 12:00:00","56,99","","",""
"18/11/2022 11:50:00","56,50","","",""
"18/11/2022 11:40:00","55,98","","",""
"18/11/2022 11:30:00","56,61","","",""
"18/11/2022 11:20:00","58,35","","",""
"18/11/2022 11:10:00","57,24","","",""
"18/11/2022 11:00:00","56,40","","",""
"18/11/2022 10:50:00","56,00","","",""
"18/11/2022 10:40:00","56,67","","",""
"18/11/2022 10:30:00","57,83","","",""
"18/11/2022 10:20:00","56,22","","",""
"18/11/2022 10:10:00","57,09","","",""
"18/11/2022 10:00:00","58,15","","",""
"18/11/2022 09:50:00","58,07","","",""
"18/11/2022 09:40:00","57,45","","",""
"18/11/2022 09:30:00","57,03","","",""
"18/11/2022 09:20:00","56,86","","",""
"18/11/2022 09:10:00","57,41","","",""
"18/11/2022 09:00:00","57,45","","",""
"18/11/2022 08:50:00","57,71","","",""
"18/11/2022 08:40:00","57,37","","",""
"18/11/2022 08:30:00","57,55","","",""
"18/11/2022 08:20:00","57,80","","",""
"18/11/2022 08:10:00","58,51","","",""
"18/11/2022 08:00:00","58,12","","",""
"18/11/2022 07:50:00","58,13","","",""
"18/11/2022 07:40:00","57,28","","",""
"18/11/2022 07:30:00","59,04","","",""
"18/11/2022 07:20:00","57,95","","",""
"18/11/2022 07:10:00","58,20","","",""
"18/11/2022 07:00:00","58,21","","",""
"18/11/2022 06:50:00","57,12","","",""
"18/11/2022 06:40:00","57,25","","",""
"18/11/2022 06:30:00","57,31","","",""
"18/11/2022 06:20:00","56,55","","",""
"18/11/2022 06:10:00","56,49","","",""
"18/11/2022 06:00:00","56,89","","",""
"18/11/2022 05:50:00","57,34","","",""
"18/11/2022 05:40:00","58,00","","",""
"18/11/2022 05:30:00","57,99","","",""
"18/11/2022 05:20:00","56,84","","",""
"18/11/2022 05:10:00","56,91","","",""
"18/11/2022 05:00:00","56,35","","",""
"18/11/2022 04:50:00","57,58","","",""
"18/11/2022 04:40:00","56,80","","",""
"18/11/2022 04:30:00","56,81","","",""
"18/11/2022 04:20:00","57,93","","",""
"18/11/2022 04:10:00","58,56","","",""
"18/11/2022 04:00:00","58,79","","",""
"18/11/2022 03:50:00","57,33","","",""
"18/11/2022 03:40:00","58,28","","",""
"18/11/2022 03:30:00","56,44","","",""
"18/11/2022 03:20:00","57,72","","",""
"18/11/2022 03:10:00","57,93","","",""
"18/11/2022 03:00:00","57,24","","",""
"18/11/2022 02:50:00","56,79","","",""
"18/11/2022 02:40:00","55,98","","",""
"18/11/2022 02:30:00","56,85","","",""
"18/11/2022 02:20:00","56,78","","",""
"18/11/2022 02:10:00","56,80","","",""
"18/11/2022 02:00:00","57,46","","",""
"18/11/2022 01:50:00","56,94","","",""
"18/11/2022 01:40:00","57,01","","",""
"18/11/2022 01:30:00","57,69","","",""
"18/11/2022 01:20:00","57,06","","",""
"18/11/2022 01:10:00","57,83","","",""
"18/11/2022 01:00:00","58,55","","",""
"18/11/2022 00:50:00","58,28","","",""
"18/11/2022 00:40:00","56,91","","",""
"18/11/2022 00:30:00","57,31","","",""
"18/11/2022 00:20:00","57,17","","",""
"18/11/2022 00:10:00","58,59","","",""
"18/11/2022 00:00:00","57,94","","",""
"17/11/2022 23:50:00","57,48","","",""
"17/11/2022 23:40:00","58,99","","",""
"17/11/2022 23:30:00","58,56","","",""
"17/11/2022 23:20:00","58,61","","",""
"17/11/2022 23:10:00","57,89","","",""
"17/11/2022 23:00:00","57,27","","",""
"17/11/2022 22:50:00","58,03","","",""
"17/11/2022 22:40:00","57,23","","",""
"17/11/2022 22:30:00","58,48","","",""
"17/11/2022 22:20:00","58,09","","",""
"17/11/2022 22:10:00","58,44","","",""
"17/11/2022 22:00:00","57,01","","",""
"17/11/2022 21:50:00","58,34","","",""
"17/11/2022 21:40:00","58,23","","",""
"17/11/2022 21:30:00","57,47","","",""
"17/11/2022 21:20:00","56,90","","",""
"17/11/2022 21:10:00","57,47","","",""
"17/11/2022 21:00:00","58,47","","",""
"17/11/2022 20:50:00","58,56","","",""
"17/11/2022 20:40:00","59,39","","",""
"17/11/2022 20:30:00","57,53","","",""
"17/11/2022 20:20:00","58,43","","",""
"17/11/2022 20:10:00","58,97","","",""
"17/11/2022 20:00:00","58,04","","",""
"17/11/2022 19:50:00","58,30","","",""
"17/11/2022 19:40:00","58,25","","",""
"17/11/2022 19:30:00","56,52","","",""
"17/11/2022 19:20:00","57,60","","",""
"17/11/2022 19:10:00","58,28","","",""
"17/11/2022 19:00:00","56,76","","",""
"17/11/2022 18:50:00","57,98","","",""
"17/11/2022 18:40:00","57,36","","",""
"17/11/2022 18:30:00","57,66","","",""
"17/11/2022 18:20:00","58,47","","",""
"17/11/2022 18:10:00","57,59","","",""
"17/11/2022 18:00:00","57,66","","",""
"17/11/2022 17:50:00","56,68","","",""
"17/11/2022 17:40:00","58,00","","",""
"17/11/2022 17:30:00","57,85","","",""
"17/11/2022 17:20:00","58,01","","",""
"17/11/2022 17:10:00","57,04","","",""
"17/11/2022 17:00:00","56,94","","",""
"17/11/2022 16:50:00","56,70","","",""
"17/11/2022 16:40:00","56,85","","",""
"17/11/2022 16:30:00","56,63","","",""
"17/11/2022 16:20:00","57,13","","",""
"17/11/2022 16:10:00","57,67","","",""
"17/11/2022 16:00:00","57,40","","",""
"17/11/2022 15:50:00","57,16","","",""
"17/11/2022 15:40:00","57,60","","",""
"17/11/2022 15:30:00","56,69","","",""
"17/11/2022 15:20:00","56,11","","",""
"17/11/2022 15:10:00","56,88","","",""
"17/11/2022 15:00:00","57,10","","",""
"17/11/2022 14:50:00","56,62","","",""
"17/11/2022 14:40:00","57,55","","",""
"17/11/2022 14:30:00","57,59","","",""
"17/11/2022 14:20:00","58,42","","",""
"17/11/2022 14:10:00","57,80","","",""
"17/11/2022 14:00:00","57,11","","",""
"17/11/2022 13:50:00","57,29","","",""
"17/11/2022 13:40:00","57,65","","",""
"17/11/2022 13:30:00","57,09","","",""
"17/11/2022 13:20:00","58,24","","",""
"17/11/2022 13:10:00","57,86","","",""
"17/11/2022 13:00:00","58,54","","",""
"17/11/2022 12:50:00","57,13","","",""
"17/11/2022 12:40:00","57,58","","",""
"17/11/2022 12:30:00","56,93","","",""
"17/11/2022 12:20:00","57,49","","",""
"17/11/2022 12:10:00","57,78","","",""
"17/11/2022 12:00:00","57,09","","",""
"17/11/2022 11:50:00","58,36","","",""
"17/11/2022 11:40:00","57,61","","",""
"17/11/2022 11:30:00","57,61","","",""
"17/11/2022 11:20:00","57,53","","",""
"17/11/2022 11:10:00","56,44","","",""
"17/11/2022 11:00:00","58,35","","",""
"17/11/2022 10:50:00","58,62","","",""
"17/11/2022 10:40:00","58,78","","",""
"17/11/2022 10:30:00","58,17","","",""
"17/11/2022 10:20:00","58,54","","",""
"17/11/2022 10:10:00","57,23","","",""
"17/11/2022 10:00:00","57,22","","",""
"17/11/2022 09:50:00","57,38","","",""
"17/11/2022 09:40:00","58,41","","",""
"17/11/2022 09:30:00","57,29","","",""
"17/11/2022 09:20:00","57,16","","",""
"17/11/2022 09:10:00","58,23","","",""
"17/11/2022 09:00:00","57,27","","",""
"17/11/2022 08:50:00","57,66","","",""
"17/11/2022 08:40:00","56,38","","",""
"17/11/2022 08:30:00","57,18","","",""
"17/11/2022 08:20:00","58,67","","",""
"17/11/2022 08:10:00","59,50","","",""
"17/11/2022 08:00:00","58,36","","",""
"17/11/2022 07:50:00","56,93","","",""
"17/11/2022 07:40:00","58,36","","",""
"17/11/2022 07:30:00","57,72","","",""
"17/11/2022 07:20:00","58,75","","",""
"17/11/2022 07:10:00","59,51","","",""
"17/11/2022 07:00:00","58,91","","",""
"17/11/2022 06:50:00","57,92","","",""
"17/11/2022 06:40:00","57,97","","",""
"17/11/2022 06:30:00","56,81","","",""
"17/11/2022 06:20:00","57,53","","",""
"17/11/2022 06:10:00","58,71","","",""
"17/11/2022 06:00:00","57,99","","",""
"17/11/2022 05:50:00","57,72","","",""
"17/11/2022 05:40:00","58,87","","",""
"17/11/2022 05:30:00","56,64","","",""
"17/11/2022 05:20:00","57,06","","",""
"17/11/2022 05:10:00","57,26","","",""
"17/11/2022 05:00:00","57,77","","",""
"17/11/2022 04:50:00","57,64","","",""
"17/11/2022 04:40:00","57,79","","",""
"17/11/2022 04:30:00","58,15","","",""
"17/11/2022 04:20:00","57,92","","",""
"17/11/2022 04:10:00","57,28","","",""
"17/11/2022 04:00:00","58,20","","",""
"17/11/2022 03:50:00","58,17","","",""
"17/11/2022 03:40:00","57,60","","",""
"17/11/2022 03:30:00","57,48","","",""
"17/11/2022 03:20:00","58,13","","",""
"17/11/2022 03:10:00","57,94","","",""
"17/11/2022 03:00:00","57,88","","",""
"17/11/2022 02:50:00","56,99","","",""
"17/11/2022 02:40:00","56,64","","",""
"17/11/2022 02:30:00","57,19","","",""
"17/11/2022 02:20:00","57,93","","",""
"17/11/2022 02:10:00","57,07","","",""
"17/11/2022 02:00:00","57,08","","",""
"17/11/2022 01:50:00","58,11","","",""
"17/11/2022 01:40:00","58,88","","",""
"17/11/2022 01:30:00","57,82","","",""
"17/11/2022 01:20:00","57,65","","",""
"17/11/2022 01:10:00","57,09","","",""
"17/11/2022 01:00:00","57,19","","",""
"17/11/2022 00:50:00","57,11","","",""
"17/11/2022 00:40:00","57,65","","",""
"17/11/2022 00:30:00","57,08","","",""
"17/11/2022 00:20:00","56,49","","",""
"17/11/2022 00:10:00","58,09","","",""
"17/11/2022 00:00:00","59,22","","",""
"16/11/2022 23:50:00","58,51","","",""
"16/11/2022 23:40:00","57,61","","",""
"16/11/2022 23:30:00","57,96","","",""
"16/11/2022 23:20:00","56,88","","",""
"16/11/2022 23:10:00","57,38","","",""
"16/11/2022 23:00:00","57,29","","",""
"16/11/2022 22:50:00","56,69","","",""
"16/11/2022 22:40:00","56,44","","",""
"16/11/2022 22:30:00","56,50","","",""
"16/11/2022 22:20:00","57,21","","",""
"16/11/2022 22:10:00","58,47","","",""
"16/11/2022 22:00:00","58,21","","",""
"16/11/2022 21:50:00","58,26","","",""
"16/11/2022 21:40:00","58,71","","",""
"16/11/2022 21:30:00","58,26","","",""
"16/11/2022 21:20:00","58,59","","",""
"16/11/2022 21:10:00","57,85","","",""
"16/11/2022 21:00:00","57,31","","",""
"16/11/2022 20:50:00","56,87","","",""
"16/11/2022 20:40:00","56,63","","",""
"16/11/2022 20:30:00","56,62","","",""
"16/11/2022 20:20:00","56,44","","",""
"16/11/2022 20:10:00","57,12","","",""
"16/11/2022 20:00:00","57,27","","",""
"16/11/2022 19:50:00","56,51","","",""
"16/11/2022 19:40:00","57,89","","",""
"16/11/2022 19:30:00","57,98","","",""
"16/11/2022 19:20:00","57,48","","",""
"16/11/2022 19:10:00","56,94","","",""
"16/11/2022 19:00:00","56,92","","",""
"16/11/2022 18:50:00","57,84","","",""
"16/11/2022 18:40:00","57,54","","",""
"16/11/2022 18:30:00","57,06","","",""
"16/11/2022 18:20:00","57,01","","",""
"16/11/2022 18:10:00","58,55","","",""
"16/11/2022 18:00:00","58,21","","",""
"16/11/2022 17:50:00","58,65","","",""
"16/11/2022 17:40:00","58,05","","",""
"16/11/2022 17:30:00","57,03","","",""
"16/11/2022 17:20:00","56,95","","",""
"16/11/2022 17:10:00","56,26","","",""
"16/11/2022 17:00:00","57,67","","",""
"16/11/2022 16:50:00","57,77","","",""
"16/11/2022 16:40:00","57,93","","",""
"16/11/2022 16:30:00","58,32","","",""
"16/11/2022 16:20:00","58,48","","",""
"16/11/2022 16:10:00","57,38","","",""
"16/11/2022 16:00:00","57,57","","",""
"16/11/2022 15:50:00","56,81","","",""
"16/11/2022 15:40:00","57,15","","",""
"16/11/2022 15:30:00","57,01","","",""
"16/11/2022 15:20:00","58,71","","",""
"16/11/2022 15:10:00","57,61","","",""
"16/11/2022 15:00:00","58,12","","",""
"16/11/2022 14:50:00","58,62","","",""
"16/11/2022 14:40:00","56,09","","",""
"16/11/2022 14:30:00","56,16","","",""
"16/11/2022 14:20:00","57,00","","",""
"16/11/2022 14:10:00","57,33","","",""
"16/11/2022 14:00:00","56,90","","",""
"16/11/2022 13:50:00","56,75","","",""
"16/11/2022 13:40:00","57,66","","",""
"16/11/2022 13:30:00","57,74","","",""
"16/11/2022 13:20:00","56,77","","",""
"16/11/2022 13:10:00","56,80","","",""
"16/11/2022 13:00:00","57,14","","",""
"16/11/2022 12:50:00","57,67","","",""
"16/11/2022 12:40:00","57,85","","",""
"16/11/2022 12:30:00","57,44","","",""
"16/11/2022 12:20:00","57,98","","",""
"16/11/2022 12:10:00","58,08","","",""
"16/11/2022 12:00:00","57,56","","",""
"16/11/2022 11:50:00","58,06","","",""
"16/11/2022 11:40:00","57,43","","",""
"16/11/2022 11:30:00","57,32","","",""
"16/11/2022 11:20:00","57,82","","",""
"16/11/2022 11:10:00","58,01","","",""
"16/11/2022 11:00:00","58,39","","",""
"16/11/2022 10:50:00","57,22","","",""
"16/11/2022 10:40:00","57,74","","",""
"16/11/2022 10:30:00","57,86","","",""
"16/11/2022 10:20:00","57,95","","",""
"16/11/2022 10:10:00","57,34","","",""
"16/11/2022 10:00:00","57,43","","",""
"16/11/2022 09:50:00","59,11","","",""
"16/11/2022 09:40:00","58,75","","",""
"16/11/2022 09:30:00","58,29","","",""
"16/11/2022 09:20:00","58,17","","",""
"16/11/2022 09:10:00","58,20","","",""
"16/11/2022 09:00:00","58,22","","",""
"16/11/2022 08:50:00","58,27","","",""
"16/11/2022 08:40:00","58,23","","",""
"16/11/2022 08:30:00","58,16","","",""
"16/11/2022 08:20:00","58,22","","",""
"16/11/2022 08:10:00","58,29","","",""
"16/11/2022 08:00:00","58,76","","",""
"16/11/2022 07:50:00","58,04","","",""
"16/11/2022 07:40:00","58,69","","",""
"16/11/2022 07:30:00","58,67","","",""
"16/11/2022 07:20:00","58,58","","",""
"16/11/2022 07:10:00","57,18","","",""
"16/11/2022 07:00:00","57,44","","",""
"16/11/2022 06:50:00","58,09","","",""
"16/11/2022 06:40:00","57,42","","",""
"16/11/2022 06:30:00","58,51","","",""
"16/11/2022 06:20:00","57,85","","",""
"16/11/2022 06:10:00","58,38","","",""
"16/11/2022 06:00:00","58,14","","",""
"16/11/2022 05:50:00","57,87","","",""
"16/11/2022 05:40:00","58,72","","",""
"16/11/2022 05:30:00","59,15","","",""
"16/11/2022 05:20:00","58,39","","",""
"16/11/2022 05:10:00","57,85","","",""
"16/11/2022 05:00:00","57,39","","",""
"16/11/2022 04:50:00","57,50","","",""
"16/11/2022 04:40:00","57,83","","",""
"16/11/2022 04:30:00","57,29","","",""
"16/11/2022 04:20:00","57,82","","",""
"16/11/2022 04:10:00","58,36","","",""
"16/11/2022 04:00:00","57,90","","",""
"16/11/2022 03:50:00","59,13","","",""
"16/11/2022 03:40:00","59,43","","",""
"16/11/2022 03:30:00","59,18","","",""
"16/11/2022 03:20:00","58,94","","",""
"16/11/2022 03:10:00","57,72","","",""
"16/11/2022 03:00:00","57,73","","",""
"16/11/2022 02:50:00","59,19","","",""
"16/11/2022 02:40:00","58,93","","",""
"16/11/2022 02:30:00","57,58","","",""
"16/11/2022 02:20:00","57,50","","",""
"16/11/2022 02:10:00","57,45","","",""
"16/11/2022 02:00:00","58,78","","",""
"16/11/2022 01:50:00","58,52","","",""
"16/11/2022 01:40:00","58,32","","",""
"16/11/2022 01:30:00","57,15","","",""
"16/11/2022 01:20:00","57,68","","",""
"16/11/2022 01:10:00","57,87","","",""
"16/11/2022 01:00:00","58,07","","",""
"16/11/2022 00:50:00","58,60","","",""
"16/11/2022 00:40:00","58,33","","",""
"16/11/2022 00:30:00","57,48","","",""
"16/11/2022 00:20:00","57,89","","",""
"16/11/2022 00:10:00","58,23","","",""
"16/11/2022 00:00:00","58,74","","",""
"15/11/2022 23:50:00","58,29","","",""
"15/11/2022 23:40:00","58,25","","",""
"15/11/2022 23:30:00","59,07","","",""
"15/11/2022 23:20:00","58,75","","",""
"15/11/2022 23:10:00","58,67","","",""
"15/11/2022 23:00:00","58,72","","",""
"15/11/2022 22:50:00","57,14","","",""
"15/11/2022 22:40:00","55,97","","",""
"15/11/2022 22:30:00","56,38","","",""
"15/11/2022 22:20:00","57,98","","",""
"15/11/2022 22:10:00","56,94","","",""
"15/11/2022 22:00:00","56,54","","",""
"15/11/2022 21:50:00","56,56","","",""
"15/11/2022 21:40:00","56,51","","",""
"15/11/2022 21:30:00","56,78","","",""
"15/11/2022 21:20:00","57,08","","",""
"15/11/2022 21:10:00","57,50","","",""
"15/11/2022 21:00:00","57,08","","",""
"15/11/2022 20:50:00","56,59","","",""
"15/11/2022 20:40:00","57,82","","",""
"15/11/2022 20:30:00","56,01","","",""
"15/11/2022 20:20:00","55,44","","",""
"15/11/2022 20:10:00","55,59","","",""
"15/11/2022 20:00:00","59,21","","",""
"15/11/2022 19:50:00","64,21","","",""
"15/11/2022 19:40:00","62,35","","",""
"15/11/2022 19:30:00","57,41","","",""
"15/11/2022 19:20:00","58,37","","",""
"15/11/2022 19:10:00","56,87","","",""
"15/11/2022 19:00:00","57,74","","",""
"15/11/2022 18:50:00","57,62","","",""
"15/11/2022 18:40:00","57,91","","",""
"15/11/2022 18:30:00","58,40","","",""
"15/11/2022 18:20:00","58,35","","",""
"15/11/2022 18:10:00","58,43","","",""
"15/11/2022 18:00:00","57,97","","",""
"15/11/2022 17:50:00","57,98","","",""
"15/11/2022 17:40:00","57,36","","",""
"15/11/2022 17:30:00","57,99","","",""
"15/11/2022 17:20:00","58,35","","",""
"15/11/2022 17:10:00","58,20","","",""
"15/11/2022 17:00:00","57,58","","",""
"15/11/2022 16:50:00","57,24","","",""
"15/11/2022 16:40:00","57,41","","",""
"15/11/2022 16:30:00","56,15","","",""
"15/11/2022 16:20:00","56,04","","",""
"15/11/2022 16:10:00","56,17","","",""
"15/11/2022 16:00:00","57,28","","",""
"15/11/2022 15:50:00","57,76","","",""
"15/11/2022 15:40:00","57,76","","",""
"15/11/2022 15:30:00","58,20","","",""
"15/11/2022 15:20:00","58,33","","",""
"15/11/2022 15:10:00","58,03","","",""
"15/11/2022 15:00:00","57,62","","",""
"15/11/2022 14:50:00","57,47","","",""
"15/11/2022 14:40:00","57,78","","",""
"15/11/2022 14:30:00","56,95","","",""
"15/11/2022 14:20:00","56,62","","",""
"15/11/2022 14:10:00","57,81","","",""
"15/11/2022 14:00:00","57,92","","",""
"15/11/2022 13:50:00","57,61","","",""
"15/11/2022 13:40:00","59,06","","",""
"15/11/2022 13:30:00","58,95","","",""
"15/11/2022 13:20:00","57,78","","",""
"15/11/2022 13:10:00","58,63","","",""
"15/11/2022 13:00:00","58,81","","",""
"15/11/2022 12:50:00","58,81","","",""
"15/11/2022 12:40:00","59,33","","",""
"15/11/2022 12:30:00","57,81","","",""
"15/11/2022 12:20:00","58,32","","",""
"15/11/2022 12:10:00","57,66","","",""
"15/11/2022 12:00:00","58,12","","",""
"15/11/2022 11:50:00","58,21","","",""
"15/11/2022 11:40:00","56,97","","",""
"15/11/2022 11:30:00","57,80","","",""
"15/11/2022 11:20:00","57,76","","",""
"15/11/2022 11:10:00","58,73","","",""
"15/11/2022 11:00:00","58,28","","",""
"15/11/2022 10:50:00","58,58","","",""
"15/11/2022 10:40:00","57,89","","",""
"15/11/2022 10:30:00","58,15","","",""
"15/11/2022 10:20:00","57,99","","",""
"15/11/2022 10:10:00","58,50","","",""
"15/11/2022 10:00:00","58,21","","",""
"15/11/2022 09:50:00","57,89","","",""
"15/11/2022 09:40:00","59,32","","",""
"15/11/2022 09:30:00","59,66","","",""
"15/11/2022 09:20:00","59,18","","",""
"15/11/2022 09:10:00","59,04","","",""
"15/11/2022 09:00:00","58,09","","",""
"15/11/2022 08:50:00","58,00","","",""
"15/11/2022 08:40:00","58,38","","",""
"15/11/2022 08:30:00","58,76","","",""
"15/11/2022 08:20:00","57,96","","",""
"15/11/2022 08:10:00","58,87","","",""
"15/11/2022 08:00:00","58,19","","",""
"15/11/2022 07:50:00","58,75","","",""
"15/11/2022 07:40:00","58,16","","",""
"15/11/2022 07:30:00","59,62","","",""
"15/11/2022 07:20:00","59,16","","",""
"15/11/2022 07:10:00","59,90","","",""
"15/11/2022 07:00:00","59,03","","",""
"15/11/2022 06:50:00","58,44","","",""
"15/11/2022 06:40:00","58,49","","",""
"15/11/2022 06:30:00","58,57","","",""
"15/11/2022 06:20:00","59,24","","",""
"15/11/2022 06:10:00","58,44","","",""
"15/11/2022 06:00:00","57,84","","",""
"15/11/2022 05:50:00","58,20","","",""
"15/11/2022 05:40:00","60,17","","",""
"15/11/2022 05:30:00","59,90","","",""
"15/11/2022 05:20:00","59,09","","",""
"15/11/2022 05:10:00","58,35","","",""
"15/11/2022 05:00:00","58,01","","",""
"15/11/2022 04:50:00","58,07","","",""
"15/11/2022 04:40:00","58,14","","",""
"15/11/2022 04:30:00","58,40","","",""
"15/11/2022 04:20:00","57,39","","",""
"15/11/2022 04:10:00","58,44","","",""
"15/11/2022 04:00:00","59,36","","",""
"15/11/2022 03:50:00","57,99","","",""
"15/11/2022 03:40:00","58,42","","",""
"15/11/2022 03:30:00","58,62","","",""
"15/11/2022 03:20:00","58,82","","",""
"15/11/2022 03:10:00","57,76","","",""
"15/11/2022 03:00:00","57,74","","",""
"15/11/2022 02:50:00","58,34","","",""
"15/11/2022 02:40:00","58,23","","",""
"15/11/2022 02:30:00","58,22","","",""
"15/11/2022 02:20:00","59,10","","",""
"15/11/2022 02:10:00","59,43","","",""
"15/11/2022 02:00:00","58,19","","",""
"15/11/2022 01:50:00","59,09","","",""
"15/11/2022 01:40:00","58,26","","",""
"15/11/2022 01:30:00","57,78","","",""
"15/11/2022 01:20:00","57,51","","",""
"15/11/2022 01:10:00","57,87","","",""
"15/11/2022 01:00:00","58,93","","",""
"15/11/2022 00:50:00","59,50","","",""
"15/11/2022 00:40:00","59,03","","",""
"15/11/2022 00:30:00","58,42","","",""
"15/11/2022 00:20:00","57,94","","",""
"15/11/2022 00:10:00","58,18","","",""
"15/11/2022 00:00:00","59,09","","",""
"14/11/2022 23:50:00","59,86","","",""
"14/11/2022 23:40:00","58,72","","",""
"14/11/2022 23:30:00","58,12","","",""
"14/11/2022 23:20:00","57,30","","",""
"14/11/2022 23:10:00","57,51","","",""
"14/11/2022 23:00:00","58,35","","",""
"14/11/2022 22:50:00","58,66","","",""
"14/11/2022 22:40:00","58,26","","",""
"14/11/2022 22:30:00","57,89","","",""
"14/11/2022 22:20:00","59,42","","",""
"14/11/2022 22:10:00","58,28","","",""
"14/11/2022 22:00:00","57,97","","",""
"14/11/2022 21:50:00","58,32","","",""
"14/11/2022 21:40:00","59,04","","",""
"14/11/2022 21:30:00","58,51","","",""
"14/11/2022 21:20:00","57,92","","",""
"14/11/2022 21:10:00","57,04","","",""
"14/11/2022 21:00:00","56,49","","",""
"14/11/2022 20:50:00","58,68","","",""
"14/11/2022 20:40:00","57,57","","",""
"14/11/2022 20:30:00","58,13","","",""
"14/11/2022 20:20:00","58,32","","",""
"14/11/2022 20:10:00","57,21","","",""
"14/11/2022 20:00:00","57,81","","",""
"14/11/2022 19:50:00","58,78","","",""
"14/11/2022 19:40:00","58,52","","",""
"14/11/2022 19:30:00","57,90","","",""
"14/11/2022 19:20:00","58,05","","",""
"14/11/2022 19:10:00","58,05","","",""
"14/11/2022 19:00:00","57,47","","",""
"14/11/2022 18:50:00","57,70","","",""
"14/11/2022 18:40:00","57,60","","",""
"14/11/2022 18:30:00","57,66","","",""
"14/11/2022 18:20:00","59,36","","",""
"14/11/2022 18:10:00","59,12","","",""
"14/11/2022 18:00:00","56,86","","",""
"14/11/2022 17:50:00","57,17","","",""
"14/11/2022 17:40:00","57,39","","",""
"14/11/2022 17:30:00","57,37","","",""
"14/11/2022 17:20:00","57,33","","",""
"14/11/2022 17:10:00","56,67","","",""
"14/11/2022 17:00:00","58,12","","",""
"14/11/2022 16:50:00","57,39","","",""
"14/11/2022 16:40:00","57,94","","",""
"14/11/2022 16:30:00","57,80","","",""
"14/11/2022 16:20:00","57,48","","",""
"14/11/2022 16:10:00","59,00","","",""
"14/11/2022 16:00:00","58,67","","",""
"14/11/2022 15:50:00","57,76","","",""
"14/11/2022 15:40:00","57,39","","",""
"14/11/2022 15:30:00","56,46","","",""
"14/11/2022 15:20:00","58,57","","",""
"14/11/2022 15:10:00","58,99","","",""
"14/11/2022 15:00:00","58,61","","",""
"14/11/2022 14:50:00","58,66","","",""
"14/11/2022 14:40:00","57,49","","",""
"14/11/2022 14:30:00","58,37","","",""
"14/11/2022 14:20:00","58,59","","",""
"14/11/2022 14:10:00","57,85","","",""
"14/11/2022 14:00:00","58,08","","",""
"14/11/2022 13:50:00","57,72","","",""
"14/11/2022 13:40:00","57,57","","",""
"14/11/2022 13:30:00","57,78","","",""
"14/11/2022 13:20:00","58,70","","",""
"14/11/2022 13:10:00","57,62","","",""
"14/11/2022 13:00:00","58,21","","",""
"14/11/2022 12:50:00","57,61","","",""
"14/11/2022 12:40:00","58,06","","",""
"14/11/2022 12:30:00","58,28","","",""
"14/11/2022 12:20:00","58,42","","",""
"14/11/2022 12:10:00","57,18","","",""
"14/11/2022 12:00:00","57,80","","",""
"14/11/2022 11:50:00","58,17","","",""
"14/11/2022 11:40:00","59,03","","",""
"14/11/2022 11:30:00","57,97","","",""
"14/11/2022 11:20:00","57,76","","",""
"14/11/2022 11:10:00","59,07","","",""
"14/11/2022 11:00:00","57,76","","",""
"14/11/2022 10:50:00","58,21","","",""
"14/11/2022 10:40:00","57,73","","",""
"14/11/2022 10:30:00","57,67","","",""
"14/11/2022 10:20:00","58,83","","",""
"14/11/2022 10:10:00","58,16","","",""
"14/11/2022 10:00:00","57,74","","",""
"14/11/2022 09:50:00","57,60","","",""
"14/11/2022 09:40:00","57,99","","",""
"14/11/2022 09:30:00","58,46","","",""
"14/11/2022 09:20:00","59,16","","",""
"14/11/2022 09:10:00","58,40","","",""
"14/11/2022 09:00:00","58,63","","",""
"14/11/2022 08:50:00","58,09","","",""
"14/11/2022 08:40:00","58,17","","",""
"14/11/2022 08:30:00","58,44","","",""
"14/11/2022 08:20:00","59,16","","",""
"14/11/2022 08:10:00","59,41","","",""
"14/11/2022 08:00:00","58,11","","",""
"14/11/2022 07:50:00","59,50","","",""
"14/11/2022 07:40:00","59,45","","",""
"14/11/2022 07:30:00","57,58","","",""
"14/11/2022 07:20:00","58,09","","",""
"14/11/2022 07:10:00","57,92","","",""
"14/11/2022 07:00:00","56,38","","",""
"14/11/2022 06:50:00","57,54","","",""
"14/11/2022 06:40:00","58,56","","",""
"14/11/2022 06:30:00","58,24","","",""
"14/11/2022 06:20:00","58,33","","",""
"14/11/2022 06:10:00","58,63","","",""
"14/11/2022 06:00:00","58,32","","",""
"14/11/2022 05:50:00","59,32","","",""
"14/11/2022 05:40:00","58,76","","",""
"14/11/2022 05:30:00","58,83","","",""
"14/11/2022 05:20:00","58,77","","",""
"14/11/2022 05:10:00","58,22","","",""
"14/11/2022 05:00:00","58,82","","",""
"14/11/2022 04:50:00","58,25","","",""
"14/11/2022 04:40:00","58,04","","",""
"14/11/2022 04:30:00","57,25","","",""
"14/11/2022 04:20:00","57,17","","",""
"14/11/2022 04:10:00","58,96","","",""
"14/11/2022 04:00:00","58,83","","",""
"14/11/2022 03:50:00","59,13","","",""
"14/11/2022 03:40:00","59,07","","",""
"14/11/2022 03:30:00","58,79","","",""
"14/11/2022 03:20:00","58,96","","",""
"14/11/2022 03:10:00","58,90","","",""
"14/11/2022 03:00:00","58,10","","",""
"14/11/2022 02:50:00","60,34","","",""
"14/11/2022 02:40:00","58,29","","",""
"14/11/2022 02:30:00","58,65","","",""
"14/11/2022 02:20:00","57,63","","",""
"14/11/2022 02:10:00","58,25","","",""
"14/11/2022 02:00:00","57,83","","",""
"14/11/2022 01:50:00","58,34","","",""
"14/11/2022 01:40:00","57,83","","",""
"14/11/2022 01:30:00","58,32","","",""
"14/11/2022 01:20:00","60,01","","",""
"14/11/2022 01:10:00","58,24","","",""
"14/11/2022 01:00:00","59,26","","",""
"14/11/2022 00:50:00","57,92","","",""
"14/11/2022 00:40:00","57,95","","",""
"14/11/2022 00:30:00","58,86","","",""
"14/11/2022 00:20:00","58,75","","",""
"14/11/2022 00:10:00","58,70","","",""
"14/11/2022 00:00:00","58,16","","",""
"13/11/2022 23:50:00","57,84","","",""
"13/11/2022 23:40:00","56,93","","",""
"13/11/2022 23:30:00","58,49","","",""
"13/11/2022 23:20:00","60,06","","",""
"13/11/2022 23:10:00","60,41","","",""
"13/11/2022 23:00:00","58,19","","",""
"13/11/2022 22:50:00","57,56","","",""
"13/11/2022 22:40:00","57,53","","",""
"13/11/2022 22:30:00","58,56","","",""
"13/11/2022 22:20:00","58,43","","",""
"13/11/2022 22:10:00","59,07","","",""
"13/11/2022 22:00:00","58,65","","",""
"13/11/2022 21:50:00","59,11","","",""
"13/11/2022 21:40:00","58,70","","",""
"13/11/2022 21:30:00","58,92","","",""
"13/11/2022 21:20:00","58,40","","",""
"13/11/2022 21:10:00","58,83","","",""
"13/11/2022 21:00:00","58,28","","",""
"13/11/2022 20:50:00","57,99","","",""
"13/11/2022 20:40:00","59,04","","",""
"13/11/2022 20:30:00","58,44","","",""
"13/11/2022 20:20:00","57,64","","",""
"13/11/2022 20:10:00","58,07","","",""
"13/11/2022 20:00:00","58,05","","",""
"13/11/2022 19:50:00","58,44","","",""
"13/11/2022 19:40:00","59,38","","",""
"13/11/2022 19:30:00","58,30","","",""
"13/11/2022 19:20:00","57,58","","",""
"13/11/2022 19:10:00","57,79","","",""
"13/11/2022 19:00:00","57,36","","",""
"13/11/2022 18:50:00","59,47","","",""
"13/11/2022 18:40:00","59,11","","",""
"13/11/2022 18:30:00","58,94","","",""
"13/11/2022 18:20:00","57,53","","",""
"13/11/2022 18:10:00","58,11","","",""
"13/11/2022 18:00:00","57,92","","",""
"13/11/2022 17:50:00","57,47","","",""
"13/11/2022 17:40:00","58,10","","",""
"13/11/2022 17:30:00","58,01","","",""
"13/11/2022 17:20:00","57,69","","",""
"13/11/2022 17:10:00","58,49","","",""
"13/11/2022 17:00:00","58,14","","",""
"13/11/2022 16:50:00","56,53","","",""
"13/11/2022 16:40:00","58,21","","",""
"13/11/2022 16:30:00","58,17","","",""
"13/11/2022 16:20:00","58,62","","",""
"13/11/2022 16:10:00","60,20","","",""
"13/11/2022 16:00:00","57,76","","",""
"13/11/2022 15:50:00","59,45","","",""
"13/11/2022 15:40:00","58,07","","",""
"13/11/2022 15:30:00","59,15","","",""
"13/11/2022 15:20:00","57,58","","",""
"13/11/2022 15:10:00","58,56","","",""
"13/11/2022 15:00:00","59,44","","",""
"13/11/2022 14:50:00","58,13","","",""
"13/11/2022 14:40:00","57,59","","",""
"13/11/2022 14:30:00","57,70","","",""
"13/11/2022 14:20:00","59,24","","",""
"13/11/2022 14:10:00","59,11","","",""
"13/11/2022 14:00:00","59,26","","",""
"13/11/2022 13:50:00","59,06","","",""
"13/11/2022 13:40:00","58,49","","",""
"13/11/2022 13:30:00","58,88","","",""
"13/11/2022 13:20:00","59,03","","",""
"13/11/2022 13:10:00","59,03","","",""
"13/11/2022 13:00:00","58,46","","",""
"13/11/2022 12:50:00","59,33","","",""
"13/11/2022 12:40:00","58,47","","",""
"13/11/2022 12:30:00","59,30","","",""
"13/11/2022 12:20:00","59,65","","",""
"13/11/2022 12:10:00","58,34","","",""
"13/11/2022 12:00:00","59,01","","",""
"13/11/2022 11:50:00","59,43","","",""
"13/11/2022 11:40:00","60,48","","",""
"13/11/2022 11:30:00","59,17","","",""
"13/11/2022 11:20:00","58,51","","",""
"13/11/2022 11:10:00","57,78","","",""
"13/11/2022 11:00:00","58,00","","",""
"13/11/2022 10:50:00","58,48","","",""
"13/11/2022 10:40:00","59,19","","",""
"13/11/2022 10:30:00","59,53","","",""
"13/11/2022 10:20:00","59,25","","",""
"13/11/2022 10:10:00","58,21","","",""
"13/11/2022 10:00:00","59,66","","",""
"13/11/2022 09:50:00","59,68","","",""
"13/11/2022 09:40:00","57,44","","",""
"13/11/2022 09:30:00","57,06","","",""
"13/11/2022 09:20:00","56,49","","",""
"13/11/2022 09:10:00","57,78","","",""
"13/11/2022 09:00:00","57,84","","",""
"13/11/2022 08:50:00","58,99","","",""
"13/11/2022 08:40:00","59,49","","",""
"13/11/2022 08:30:00","59,56","","",""
"13/11/2022 08:20:00","59,21","","",""
"13/11/2022 08:10:00","59,92","","",""
"13/11/2022 08:00:00","59,76","","",""
"13/11/2022 07:50:00","59,26","","",""
"13/11/2022 07:40:00","58,46","","",""
"13/11/2022 07:30:00","60,26","","",""
"13/11/2022 07:20:00","59,76","","",""
"13/11/2022 07:10:00","59,36","","",""
"13/11/2022 07:00:00","58,72","","",""
"13/11/2022 06:50:00","58,79","","",""
"13/11/2022 06:40:00","58,45","","",""
"13/11/2022 06:30:00","58,58","","",""
"13/11/2022 06:20:00","58,24","","",""
"13/11/2022 06:10:00","58,54","","",""
"13/11/2022 06:00:00","58,06","","",""
"13/11/2022 05:50:00","58,86","","",""
"13/11/2022 05:40:00","59,28","","",""
"13/11/2022 05:30:00","60,35","","",""
"13/11/2022 05:20:00","59,70","","",""
"13/11/2022 05:10:00","57,75","","",""
"13/11/2022 05:00:00","58,76","","",""
"13/11/2022 04:50:00","59,06","","",""
"13/11/2022 04:40:00","58,94","","",""
"13/11/2022 04:30:00","58,48","","",""
"13/11/2022 04:20:00","58,70","","",""
"13/11/2022 04:10:00","58,48","","",""
"13/11/2022 04:00:00","59,16","","",""
"13/11/2022 03:50:00","58,50","","",""
"13/11/2022 03:40:00","59,21","","",""
"13/11/2022 03:30:00","58,47","","",""
"13/11/2022 03:20:00","58,48","","",""
"13/11/2022 03:10:00","57,68","","",""
"13/11/2022 03:00:00","58,35","","",""
"13/11/2022 02:50:00","58,74","","",""
"13/11/2022 02:40:00","59,57","","",""
"13/11/2022 02:30:00","58,70","","",""
"13/11/2022 02:20:00","58,65","","",""
"13/11/2022 02:10:00","58,38","","",""
"13/11/2022 02:00:00","57,97","","",""
"13/11/2022 01:50:00","59,02","","",""
"13/11/2022 01:40:00","58,39","","",""
"13/11/2022 01:30:00","59,90","","",""
"13/11/2022 01:20:00","59,48","","",""
"13/11/2022 01:10:00","58,09","","",""
"13/11/2022 01:00:00","58,16","","",""
"13/11/2022 00:50:00","57,60","","",""
"13/11/2022 00:40:00","57,72","","",""
"13/11/2022 00:30:00","58,34","","",""
"13/11/2022 00:20:00","58,63","","",""
"13/11/2022 00:10:00","57,16","","",""
"13/11/2022 00:00:00","57,82","","",""
"12/11/2022 23:50:00","57,64","","",""
"12/11/2022 23:40:00","58,31","","",""
"12/11/2022 23:30:00","57,09","","",""
"12/11/2022 23:20:00","57,15","","",""
"12/11/2022 23:10:00","57,91","","",""
"12/11/2022 23:00:00","57,58","","",""
"12/11/2022 22:50:00","58,36","","",""
"12/11/2022 22:40:00","58,26","","",""
"12/11/2022 22:30:00","57,05","","",""
"12/11/2022 22:20:00","57,66","","",""
"12/11/2022 22:10:00","56,57","","",""
"12/11/2022 22:00:00","57,54","","",""
"12/11/2022 21:50:00","58,83","","",""
"12/11/2022 21:40:00","58,38","","",""
"12/11/2022 21:30:00","58,30","","",""
"12/11/2022 21:20:00","57,46","","",""
"12/11/2022 21:10:00","58,07","","",""
"12/11/2022 21:00:00","58,44","","",""
"12/11/2022 20:50:00","58,18","","",""
"12/11/2022 20:40:00","58,06","","",""
"12/11/2022 20:30:00","58,70","","",""
"12/11/2022 20:20:00","57,63","","",""
"12/11/2022 20:10:00","57,92","","",""
"12/11/2022 20:00:00","58,01","","",""
"12/11/2022 19:50:00","57,59","","",""
"12/11/2022 19:40:00","57,77","","",""
"12/11/2022 19:30:00","58,00","","",""
"12/11/2022 19:20:00","58,77","","",""
"12/11/2022 19:10:00","57,89","","",""
"12/11/2022 19:00:00","57,67","","",""
"12/11/2022 18:50:00","58,63","","",""
"12/11/2022 18:40:00","58,74","","",""
"12/11/2022 18:30:00","58,07","","",""
"12/11/2022 18:20:00","58,16","","",""
"12/11/2022 18:10:00","57,32","","",""
"12/11/2022 18:00:00","57,15","","",""
"12/11/2022 17:50:00","58,53","","",""
"12/11/2022 17:40:00","58,37","","",""
"12/11/2022 17:30:00","57,67","","",""
"12/11/2022 17:20:00","57,48","","",""
"12/11/2022 17:10:00","57,96","","",""
"12/11/2022 17:00:00","57,55","","",""
"12/11/2022 16:50:00","57,47","","",""
"12/11/2022 16:40:00","57,38","","",""
"12/11/2022 16:30:00","57,75","","",""
"12/11/2022 16:20:00","58,12","","",""
"12/11/2022 16:10:00","58,54","","",""
"12/11/2022 16:00:00","57,13","","",""
"12/11/2022 15:50:00","57,48","","",""
"12/11/2022 15:40:00","57,93","","",""
"12/11/2022 15:30:00","58,29","","",""
"12/11/2022 15:20:00","56,64","","",""
"12/11/2022 15:10:00","56,45","","",""
"12/11/2022 15:00:00","56,87","","",""
"12/11/2022 14:50:00","57,62","","",""
"12/11/2022 14:40:00","57,36","","",""
"12/11/2022 14:30:00","56,34","","",""
"12/11/2022 14:20:00","56,86","","",""
"12/11/2022 14:10:00","58,12","","",""
"12/11/2022 14:00:00","57,87","","",""
"12/11/2022 13:50:00","58,24","","",""
"12/11/2022 13:40:00","56,91","","",""
"12/11/2022 13:30:00","56,36","","",""
"12/11/2022 13:20:00","57,12","","",""
"12/11/2022 13:10:00","57,70","","",""
"12/11/2022 13:00:00","58,97","","",""
"12/11/2022 12:50:00","58,74","","",""
"12/11/2022 12:40:00","57,47","","",""
"12/11/2022 12:30:00","57,74","","",""
"12/11/2022 12:20:00","58,27","","",""
"12/11/2022 12:10:00","58,42","","",""
"12/11/2022 12:00:00","57,04","","",""
"12/11/2022 11:50:00","57,08","","",""
"12/11/2022 11:40:00","57,63","","",""
"12/11/2022 11:30:00","58,08","","",""
"12/11/2022 11:20:00","57,93","","",""
"12/11/2022 11:10:00","58,25","","",""
"12/11/2022 11:00:00","59,15","","",""
"12/11/2022 10:50:00","58,37","","",""
"12/11/2022 10:40:00","58,00","","",""
"12/11/2022 10:30:00","58,32","","",""
"12/11/2022 10:20:00","58,56","","",""
"12/11/2022 10:10:00","58,85","","",""
"12/11/2022 10:00:00","58,28","","",""
"12/11/2022 09:50:00","59,55","","",""
"12/11/2022 09:40:00","59,63","","",""
"12/11/2022 09:30:00","58,65","","",""
"12/11/2022 09:20:00","58,51","","",""
"12/11/2022 09:10:00","57,89","","",""
"12/11/2022 09:00:00","58,02","","",""
"12/11/2022 08:50:00","58,07","","",""
"12/11/2022 08:40:00","58,83","","",""
"12/11/2022 08:30:00","57,69","","",""
"12/11/2022 08:20:00","58,00","","",""
"12/11/2022 08:10:00","59,00","","",""
"12/11/2022 08:00:00","60,68","","",""
"12/11/2022 07:50:00","59,57","","",""
"12/11/2022 07:40:00","60,66","","",""
"12/11/2022 07:30:00","58,11","","",""
"12/11/2022 07:20:00","58,55","","",""
"12/11/2022 07:10:00","59,08","","",""
"12/11/2022 07:00:00","58,05","","",""
"12/11/2022 06:50:00","58,92","","",""
"12/11/2022 06:40:00","57,55","","",""
"12/11/2022 06:30:00","58,49","","",""
"12/11/2022 06:20:00","57,21","","",""
"12/11/2022 06:10:00","56,98","","",""
"12/11/2022 06:00:00","58,61","","",""
"12/11/2022 05:50:00","58,46","","",""
"12/11/2022 05:40:00","58,13","","",""
"12/11/2022 05:30:00","58,37","","",""
"12/11/2022 05:20:00","57,92","","",""
"12/11/2022 05:10:00","59,11","","",""
"12/11/2022 05:00:00","58,60","","",""
"12/11/2022 04:50:00","58,62","","",""
"12/11/2022 04:40:00","58,58","","",""
"12/11/2022 04:30:00","58,96","","",""
"12/11/2022 04:20:00","59,51","","",""
"12/11/2022 04:10:00","57,78","","",""
"12/11/2022 04:00:00","58,43","","",""
"12/11/2022 03:50:00","58,82","","",""
"12/11/2022 03:40:00","57,66","","",""
"12/11/2022 03:30:00","58,82","","",""
"12/11/2022 03:20:00","58,45","","",""
"12/11/2022 03:10:00","57,59","","",""
"12/11/2022 03:00:00","57,37","","",""
"12/11/2022 02:50:00","58,66","","",""
"12/11/2022 02:40:00","58,40","","",""
"12/11/2022 02:30:00","58,16","","",""
"12/11/2022 02:20:00","57,31","","",""
"12/11/2022 02:10:00","57,93","","",""
"12/11/2022 02:00:00","57,73","","",""
"12/11/2022 01:50:00","58,39","","",""
"12/11/2022 01:40:00","58,32","","",""
"12/11/2022 01:30:00","58,34","","",""
"12/11/2022 01:20:00","57,89","","",""
"12/11/2022 01:10:00","58,28","","",""
"12/11/2022 01:00:00","58,08","","",""
"12/11/2022 00:50:00","58,48","","",""
"12/11/2022 00:40:00","57,85","","",""
"12/11/2022 00:30:00","57,93","","",""
"12/11/2022 00:20:00","57,73","","",""
"12/11/2022 00:10:00","58,14","","",""
"12/11/2022 00:00:00","58,18","","",""
"11/11/2022 23:50:00","56,79","","",""
"11/11/2022 23:40:00","57,97","","",""
"11/11/2022 23:30:00","58,84","","",""
"11/11/2022 23:20:00","56,95","","",""
"11/11/2022 23:10:00","57,38","","",""
"11/11/2022 23:00:00","58,40","","",""
"11/11/2022 22:50:00","57,56","","",""
"11/11/2022 22:40:00","57,29","","",""
"11/11/2022 22:30:00","57,83","","",""
"11/11/2022 22:20:00","58,84","","",""
"11/11/2022 22:10:00","58,84","","",""
"11/11/2022 22:00:00","58,86","","",""
"11/11/2022 21:50:00","57,94","","",""
"11/11/2022 21:40:00","58,42","","",""
"11/11/2022 21:30:00","57,45","","",""
"11/11/2022 21:20:00","58,17","","",""
"11/11/2022 21:10:00","58,25","","",""
"11/11/2022 21:00:00","58,25","","",""
"11/11/2022 20:50:00","57,75","","",""
"11/11/2022 20:40:00","58,02","","",""
"11/11/2022 20:30:00","57,30","","",""
"11/11/2022 20:20:00","59,02","","",""
"11/11/2022 20:10:00","58,07","","",""
"11/11/2022 20:00:00","58,72","","",""
"11/11/2022 19:50:00","59,20","","",""
"11/11/2022 19:40:00","57,78","","",""
"11/11/2022 19:30:00","57,90","","",""
"11/11/2022 19:20:00","58,31","","",""
"11/11/2022 19:10:00","58,92","","",""
"11/11/2022 19:00:00","58,78","","",""
"11/11/2022 18:50:00","58,75","","",""
"11/11/2022 18:40:00","58,66","","",""
"11/11/2022 18:30:00","56,51","","",""
"11/11/2022 18:20:00","57,01","","",""
"11/11/2022 18:10:00","57,85","","",""
"11/11/2022 18:00:00","57,45","","",""
"11/11/2022 17:50:00","57,48","","",""
"11/11/2022 17:40:00","57,45","","",""
"11/11/2022 17:30:00","57,37","","",""
"11/11/2022 17:20:00","57,44","","",""
"11/11/2022 17:10:00","57,44","","",""
"11/11/2022 17:00:00","56,38","","",""
"11/11/2022 16:50:00","56,87","","",""
"11/11/2022 16:40:00","57,36","","",""
"11/11/2022 16:30:00","56,64","","",""
"11/11/2022 16:20:00","57,26","","",""
"11/11/2022 16:10:00","56,20","","",""
"11/11/2022 16:00:00","57,05","","",""
"11/11/2022 15:50:00","56,76","","",""
"11/11/2022 15:40:00","56,80","","",""
"11/11/2022 15:30:00","58,12","","",""
"11/11/2022 15:20:00","57,81","","",""
"11/11/2022 15:10:00","57,46","","",""
"11/11/2022 15:00:00","59,20","","",""
"11/11/2022 14:50:00","57,58","","",""
"11/11/2022 14:40:00","58,81","","",""
"11/11/2022 14:30:00","57,12","","",""
"11/11/2022 14:20:00","57,86","","",""
"11/11/2022 14:10:00","59,97","","",""
"11/11/2022 14:00:00","57,75","","",""
"11/11/2022 13:50:00","57,43","","",""
"11/11/2022 13:40:00","57,03","","",""
"11/11/2022 13:30:00","57,03","","",""
"11/11/2022 13:20:00","59,51","","",""
"11/11/2022 13:10:00","56,80","","",""
"11/11/2022 13:00:00","56,22","","",""
"11/11/2022 12:50:00","57,69","","",""
"11/11/2022 12:40:00","57,79","","",""
"11/11/2022 12:30:00","58,94","","",""
"11/11/2022 12:20:00","59,03","","",""
"11/11/2022 12:10:00","58,62","","",""
"11/11/2022 12:00:00","57,65","","",""
"11/11/2022 11:50:00","57,66","","",""
"11/11/2022 11:40:00","57,22","","",""
"11/11/2022 11:30:00","57,55","","",""
"11/11/2022 11:20:00","57,18","","",""
"11/11/2022 11:10:00","57,51","","",""
"11/11/2022 11:00:00","57,99","","",""
"11/11/2022 10:50:00","57,67","","",""
"11/11/2022 10:40:00","57,56","","",""
"11/11/2022 10:30:00","57,06","","",""
"11/11/2022 10:20:00","56,87","","",""
"11/11/2022 10:10:00","59,57","","",""
"11/11/2022 10:00:00","59,12","","",""
"11/11/2022 09:50:00","58,49","","",""
"11/11/2022 09:40:00","58,02","","",""
"11/11/2022 09:30:00","56,39","","",""
"11/11/2022 09:20:00","57,89","","",""
"11/11/2022 09:10:00","57,05","","",""
"11/11/2022 09:00:00","56,46","","",""
"11/11/2022 08:50:00","56,72","","",""
"11/11/2022 08:40:00","57,01","","",""
"11/11/2022 08:30:00","57,74","","",""
"11/11/2022 08:20:00","57,79","","",""
"11/11/2022 08:10:00","58,98","","",""
"11/11/2022 08:00:00","57,55","","",""
"11/11/2022 07:50:00","58,60","","",""
"11/11/2022 07:40:00","58,55","","",""
"11/11/2022 07:30:00","58,60","","",""
"11/11/2022 07:20:00","57,89","","",""
"11/11/2022 07:10:00","58,40","","",""
"11/11/2022 07:00:00","56,53","","",""
"11/11/2022 06:50:00","56,48","","",""
"11/11/2022 06:40:00","57,34","","",""
"11/11/2022 06:30:00","56,62","","",""
"11/11/2022 06:20:00","58,11","","",""
"11/11/2022 06:10:00","57,78","","",""
"11/11/2022 06:00:00","57,31","","",""
"11/11/2022 05:50:00","58,75","","",""
"11/11/2022 05:40:00","58,42","","",""
"11/11/2022 05:30:00","58,55","","",""
"11/11/2022 05:20:00","59,23","","",""
"11/11/2022 05:10:00","59,31","","",""
"11/11/2022 05:00:00","57,74","","",""
"11/11/2022 04:50:00","57,93","","",""
"11/11/2022 04:40:00","59,02","","",""
"11/11/2022 04:30:00","58,56","","",""
"11/11/2022 04:20:00","57,82","","",""
"11/11/2022 04:10:00","56,20","","",""
"11/11/2022 04:00:00","57,30","","",""
"11/11/2022 03:50:00","58,44","","",""
"11/11/2022 03:40:00","58,22","","",""
"11/11/2022 03:30:00","58,12","","",""
"11/11/2022 03:20:00","58,17","","",""
"11/11/2022 03:10:00","59,06","","",""
"11/11/2022 03:00:00","58,31","","",""
"11/11/2022 02:50:00","56,98","","",""
"11/11/2022 02:40:00","56,18","","",""
"11/11/2022 02:30:00","57,14","","",""
"11/11/2022 02:20:00","56,70","","",""
"11/11/2022 02:10:00","57,74","","",""
"11/11/2022 02:00:00","58,26","","",""
"11/11/2022 01:50:00","57,49","","",""
"11/11/2022 01:40:00","58,59","","",""
"11/11/2022 01:30:00","58,62","","",""
"11/11/2022 01:20:00","58,33","","",""
"11/11/2022 01:10:00","58,38","","",""
"11/11/2022 01:00:00","56,86","","",""
"11/11/2022 00:50:00","57,64","","",""
"11/11/2022 00:40:00","57,30","","",""
"11/11/2022 00:30:00","59,09","","",""
"11/11/2022 00:20:00","59,34","","",""
"11/11/2022 00:10:00","58,10","","",""
"11/11/2022 00:00:00","57,10","","",""
"10/11/2022 23:50:00","57,61","","",""
"10/11/2022 23:40:00","57,60","","",""
"10/11/2022 23:30:00","58,11","","",""
"10/11/2022 23:20:00","57,51","","",""
"10/11/2022 23:10:00","57,67","","",""
"10/11/2022 23:00:00","58,33","","",""
"10/11/2022 22:50:00","58,25","","",""
"10/11/2022 22:40:00","58,81","","",""
"10/11/2022 22:30:00","59,32","","",""
"10/11/2022 22:20:00","58,19","","",""
"10/11/2022 22:10:00","58,10","","",""
"10/11/2022 22:00:00","57,05","","",""
"10/11/2022 21:50:00","57,40","","",""
"10/11/2022 21:40:00","58,34","","",""
"10/11/2022 21:30:00","57,84","","",""
"10/11/2022 21:20:00","57,97","","",""
"10/11/2022 21:10:00","58,30","","",""
"10/11/2022 21:00:00","57,75","","",""
"10/11/2022 20:50:00","58,00","","",""
"10/11/2022 20:40:00","57,85","","",""
"10/11/2022 20:30:00","57,34","","",""
"10/11/2022 20:20:00","58,07","","",""
"10/11/2022 20:10:00","57,82","","",""
"10/11/2022 20:00:00","58,37","","",""
"10/11/2022 19:50:00","58,21","","",""
"10/11/2022 19:40:00","57,27","","",""
"10/11/2022 19:30:00","58,53","","",""
"10/11/2022 19:20:00","56,88","","",""
"10/11/2022 19:10:00","57,69","","",""
"10/11/2022 19:00:00","57,40","","",""
"10/11/2022 18:50:00","57,23","","",""
"10/11/2022 18:40:00","57,76","","",""
"10/11/2022 18:30:00","57,14","","",""
"10/11/2022 18:20:00","57,15","","",""
"10/11/2022 18:10:00","57,05","","",""
"10/11/2022 18:00:00","56,86","","",""
"10/11/2022 17:50:00","58,08","","",""
"10/11/2022 17:40:00","57,75","","",""
"10/11/2022 17:30:00","57,90","","",""
"10/11/2022 17:20:00","58,15","","",""
"10/11/2022 17:10:00","57,39","","",""
"10/11/2022 17:00:00","58,06","","",""
"10/11/2022 16:50:00","57,15","","",""
"10/11/2022 16:40:00","57,43","","",""
"10/11/2022 16:30:00","57,20","","",""
"10/11/2022 16:20:00","56,75","","",""
"10/11/2022 16:10:00","57,94","","",""
"10/11/2022 16:00:00","57,16","","",""
"10/11/2022 15:50:00","55,47","","",""
"10/11/2022 15:40:00","57,16","","",""
"10/11/2022 15:30:00","57,26","","",""
"10/11/2022 15:20:00","57,38","","",""
"10/11/2022 15:10:00","57,78","","",""
"10/11/2022 15:00:00","59,40","","",""
"10/11/2022 14:50:00","58,83","","",""
"10/11/2022 14:40:00","58,04","","",""
"10/11/2022 14:30:00","57,97","","",""
"10/11/2022 14:20:00","57,48","","",""
"10/11/2022 14:10:00","57,15","","",""
"10/11/2022 14:00:00","57,27","","",""
"10/11/2022 13:50:00","57,57","","",""
"10/11/2022 13:40:00","57,82","","",""
"10/11/2022 13:30:00","57,40","","",""
"10/11/2022 13:20:00","58,87","","",""
"10/11/2022 13:10:00","59,31","","",""
"10/11/2022 13:00:00","57,80","","",""
"10/11/2022 12:50:00","58,00","","",""
"10/11/2022 12:40:00","58,34","","",""
"10/11/2022 12:30:00","58,02","","",""
"10/11/2022 12:20:00","57,06","","",""
"10/11/2022 12:10:00","57,89","","",""
"10/11/2022 12:00:00","57,22","","",""
"10/11/2022 11:50:00","57,48","","",""
"10/11/2022 11:40:00","57,88","","",""
"10/11/2022 11:30:00","58,66","","",""
"10/11/2022 11:20:00","57,62","","",""
"10/11/2022 11:10:00","58,57","","",""
"10/11/2022 11:00:00","58,43","","",""
"10/11/2022 10:50:00","58,76","","",""
"10/11/2022 10:40:00","58,07","","",""
"10/11/2022 10:30:00","57,46","","",""
"10/11/2022 10:20:00","58,05","","",""
"10/11/2022 10:10:00","58,13","","",""
"10/11/2022 10:00:00","58,35","","",""
"10/11/2022 09:50:00","59,13","","",""
"10/11/2022 09:40:00","58,01","","",""
"10/11/2022 09:30:00","57,02","","",""
"10/11/2022 09:20:00","57,27","","",""
"10/11/2022 09:10:00","56,01","","",""
"10/11/2022 09:00:00","57,83","","",""
"10/11/2022 08:50:00","58,45","","",""
"10/11/2022 08:40:00","58,21","","",""
"10/11/2022 08:30:00","57,63","","",""
"10/11/2022 08:20:00","57,76","","",""
"10/11/2022 08:10:00","58,05","","",""
"10/11/2022 08:00:00","58,72","","",""
"10/11/2022 07:50:00","57,31","","",""
"10/11/2022 07:40:00","58,83","","",""
"10/11/2022 07:30:00","58,67","","",""
"10/11/2022 07:20:00","58,45","","",""
"10/11/2022 07:10:00","57,09","","",""
"10/11/2022 07:00:00","58,16","","",""
"10/11/2022 06:50:00","59,21","","",""
"10/11/2022 06:40:00","58,24","","",""
"10/11/2022 06:30:00","57,39","","",""
"10/11/2022 06:20:00","57,69","","",""
"10/11/2022 06:10:00","58,10","","",""
"10/11/2022 06:00:00","58,70","","",""
"10/11/2022 05:50:00","58,81","","",""
"10/11/2022 05:40:00","57,38","","",""
