"Time stamp","Value","Events","Comment","User"
"01/11/2022 16:30:00","60,59","","",""
"01/11/2022 16:20:00","61,96","","",""
"01/11/2022 16:10:00","60,07","","",""
"01/11/2022 16:00:00","59,82","","",""
"01/11/2022 15:50:00","60,30","","",""
"01/11/2022 15:40:00","59,74","","",""
"01/11/2022 15:30:00","59,95","","",""
"01/11/2022 15:20:00","60,21","","",""
"01/11/2022 15:10:00","59,53","","",""
"01/11/2022 15:00:00","60,97","","",""
"01/11/2022 14:50:00","61,19","","",""
"01/11/2022 14:40:00","60,64","","",""
"01/11/2022 14:30:00","60,34","","",""
"01/11/2022 14:20:00","60,43","","",""
"01/11/2022 14:10:00","59,96","","",""
"01/11/2022 14:00:00","60,36","","",""
"01/11/2022 13:50:00","60,40","","",""
"01/11/2022 13:40:00","59,98","","",""
"01/11/2022 13:30:00","60,94","","",""
"01/11/2022 13:20:00","60,43","","",""
"01/11/2022 13:10:00","61,48","","",""
"01/11/2022 13:00:00","59,79","","",""
"01/11/2022 12:50:00","61,20","","",""
"01/11/2022 12:40:00","59,61","","",""
"01/11/2022 12:30:00","60,44","","",""
"01/11/2022 12:20:00","60,64","","",""
"01/11/2022 12:10:00","61,07","","",""
"01/11/2022 12:00:00","61,36","","",""
"01/11/2022 11:50:00","60,62","","",""
"01/11/2022 11:40:00","61,14","","",""
"01/11/2022 11:30:00","60,83","","",""
"01/11/2022 11:20:00","60,96","","",""
"01/11/2022 11:10:00","60,50","","",""
"01/11/2022 11:00:00","60,59","","",""
"01/11/2022 10:50:00","60,68","","",""
"01/11/2022 10:40:00","61,26","","",""
"01/11/2022 10:30:00","60,89","","",""
"01/11/2022 10:20:00","59,58","","",""
"01/11/2022 10:10:00","57,17","","",""
"01/11/2022 10:00:00","58,14","","",""
"01/11/2022 09:50:00","57,63","","",""
"01/11/2022 09:40:00","57,88","","",""
"01/11/2022 09:30:00","57,85","","",""
"01/11/2022 09:20:00","56,89","","",""
"01/11/2022 09:10:00","57,52","","",""
"01/11/2022 09:00:00","58,45","","",""
"01/11/2022 08:50:00","58,35","","",""
"01/11/2022 08:40:00","57,50","","",""
"01/11/2022 08:30:00","56,78","","",""
"01/11/2022 08:20:00","58,37","","",""
"01/11/2022 08:10:00","58,12","","",""
"01/11/2022 08:00:00","56,86","","",""
"01/11/2022 07:50:00","55,94","","",""
"01/11/2022 07:40:00","56,74","","",""
"01/11/2022 07:30:00","57,76","","",""
"01/11/2022 07:20:00","58,24","","",""
"01/11/2022 07:10:00","56,78","","",""
"01/11/2022 07:00:00","57,74","","",""
"01/11/2022 06:50:00","56,85","","",""
"01/11/2022 06:40:00","57,50","","",""
"01/11/2022 06:30:00","57,30","","",""
"01/11/2022 06:20:00","57,59","","",""
"01/11/2022 06:10:00","58,33","","",""
"01/11/2022 06:00:00","57,84","","",""
"01/11/2022 05:50:00","56,84","","",""
"01/11/2022 05:40:00","57,22","","",""
"01/11/2022 05:30:00","57,37","","",""
"01/11/2022 05:20:00","58,76","","",""
"01/11/2022 05:10:00","60,39","","",""
"01/11/2022 05:00:00","58,20","","",""
"01/11/2022 04:50:00","59,19","","",""
"01/11/2022 04:40:00","61,69","","",""
"01/11/2022 04:30:00","61,32","","",""
"01/11/2022 04:20:00","62,29","","",""
"01/11/2022 04:10:00","60,73","","",""
"01/11/2022 04:00:00","60,58","","",""
"01/11/2022 03:50:00","61,24","","",""
"01/11/2022 03:40:00","62,63","","",""
"01/11/2022 03:30:00","61,55","","",""
"01/11/2022 03:20:00","60,62","","",""
"01/11/2022 03:10:00","60,73","","",""
"01/11/2022 03:00:00","61,60","","",""
"01/11/2022 02:50:00","60,00","","",""
"01/11/2022 02:40:00","60,09","","",""
"01/11/2022 02:30:00","60,68","","",""
"01/11/2022 02:20:00","61,98","","",""
"01/11/2022 02:10:00","62,14","","",""
"01/11/2022 02:00:00","60,44","","",""
"01/11/2022 01:50:00","60,99","","",""
"01/11/2022 01:40:00","60,80","","",""
"01/11/2022 01:30:00","60,89","","",""
"01/11/2022 01:20:00","60,92","","",""
"01/11/2022 01:10:00","60,78","","",""
"01/11/2022 01:00:00","61,14","","",""
"01/11/2022 00:50:00","60,38","","",""
"01/11/2022 00:40:00","60,11","","",""
"01/11/2022 00:30:00","60,55","","",""
"01/11/2022 00:20:00","60,70","","",""
"01/11/2022 00:10:00","61,34","","",""
"01/11/2022 00:00:00","60,56","","",""
"31/10/2022 23:50:00","61,68","","",""
"31/10/2022 23:40:00","60,48","","",""
"31/10/2022 23:30:00","60,53","","",""
"31/10/2022 23:20:00","60,33","","",""
"31/10/2022 23:10:00","61,92","","",""
"31/10/2022 23:00:00","61,16","","",""
"31/10/2022 22:50:00","62,28","","",""
"31/10/2022 22:40:00","60,09","","",""
"31/10/2022 22:30:00","60,30","","",""
"31/10/2022 22:20:00","60,47","","",""
"31/10/2022 22:10:00","61,19","","",""
"31/10/2022 22:00:00","61,82","","",""
"31/10/2022 21:50:00","61,31","","",""
"31/10/2022 21:40:00","62,11","","",""
"31/10/2022 21:30:00","61,85","","",""
"31/10/2022 21:20:00","61,36","","",""
"31/10/2022 21:10:00","61,88","","",""
"31/10/2022 21:00:00","62,12","","",""
"31/10/2022 20:50:00","62,50","","",""
"31/10/2022 20:40:00","61,39","","",""
"31/10/2022 20:30:00","61,03","","",""
"31/10/2022 20:20:00","60,97","","",""
"31/10/2022 20:10:00","60,29","","",""
"31/10/2022 20:00:00","59,96","","",""
"31/10/2022 19:50:00","60,11","","",""
"31/10/2022 19:40:00","60,31","","",""
"31/10/2022 19:30:00","61,08","","",""
"31/10/2022 19:20:00","61,28","","",""
"31/10/2022 19:10:00","59,83","","",""
"31/10/2022 19:00:00","59,30","","",""
"31/10/2022 18:50:00","59,21","","",""
"31/10/2022 18:40:00","59,70","","",""
"31/10/2022 18:30:00","60,55","","",""
"31/10/2022 18:20:00","59,98","","",""
"31/10/2022 18:10:00","59,21","","",""
"31/10/2022 18:00:00","58,72","","",""
"31/10/2022 17:50:00","59,19","","",""
"31/10/2022 17:40:00","59,70","","",""
"31/10/2022 17:30:00","58,56","","",""
"31/10/2022 17:20:00","58,98","","",""
"31/10/2022 17:10:00","58,96","","",""
"31/10/2022 17:00:00","58,54","","",""
"31/10/2022 16:50:00","58,51","","",""
"31/10/2022 16:40:00","59,27","","",""
"31/10/2022 16:30:00","60,66","","",""
"31/10/2022 16:20:00","59,29","","",""
"31/10/2022 16:10:00","58,82","","",""
"31/10/2022 16:00:00","59,39","","",""
"31/10/2022 15:50:00","58,48","","",""
"31/10/2022 15:40:00","59,26","","",""
"31/10/2022 15:30:00","59,57","","",""
"31/10/2022 15:20:00","59,47","","",""
"31/10/2022 15:10:00","59,82","","",""
"31/10/2022 15:00:00","59,42","","",""
"31/10/2022 14:50:00","58,88","","",""
"31/10/2022 14:40:00","59,40","","",""
"31/10/2022 14:30:00","59,31","","",""
"31/10/2022 14:20:00","61,00","","",""
"31/10/2022 14:10:00","60,47","","",""
"31/10/2022 14:00:00","60,65","","",""
"31/10/2022 13:50:00","60,64","","",""
"31/10/2022 13:40:00","58,86","","",""
"31/10/2022 13:30:00","59,47","","",""
"31/10/2022 13:20:00","58,89","","",""
"31/10/2022 13:10:00","58,90","","",""
"31/10/2022 13:00:00","59,83","","",""
"31/10/2022 12:50:00","58,93","","",""
"31/10/2022 12:40:00","60,21","","",""
"31/10/2022 12:30:00","60,43","","",""
"31/10/2022 12:20:00","60,07","","",""
"31/10/2022 12:10:00","60,79","","",""
"31/10/2022 12:00:00","60,74","","",""
"31/10/2022 11:50:00","60,25","","",""
"31/10/2022 11:40:00","61,09","","",""
"31/10/2022 11:30:00","60,08","","",""
"31/10/2022 11:20:00","60,26","","",""
"31/10/2022 11:10:00","60,40","","",""
"31/10/2022 11:00:00","60,52","","",""
"31/10/2022 10:50:00","60,86","","",""
"31/10/2022 10:40:00","61,07","","",""
"31/10/2022 10:30:00","62,25","","",""
"31/10/2022 10:20:00","61,31","","",""
"31/10/2022 10:10:00","62,18","","",""
"31/10/2022 10:00:00","61,60","","",""
"31/10/2022 09:50:00","61,78","","",""
"31/10/2022 09:40:00","61,06","","",""
"31/10/2022 09:30:00","62,70","","",""
"31/10/2022 09:20:00","61,98","","",""
"31/10/2022 09:10:00","62,32","","",""
"31/10/2022 09:00:00","61,71","","",""
"31/10/2022 08:50:00","62,26","","",""
"31/10/2022 08:40:00","61,45","","",""
"31/10/2022 08:30:00","60,35","","",""
"31/10/2022 08:20:00","61,69","","",""
"31/10/2022 08:10:00","61,61","","",""
"31/10/2022 08:00:00","61,71","","",""
"31/10/2022 07:50:00","61,76","","",""
"31/10/2022 07:40:00","61,25","","",""
"31/10/2022 07:30:00","61,57","","",""
"31/10/2022 07:20:00","61,61","","",""
"31/10/2022 07:10:00","60,59","","",""
"31/10/2022 07:00:00","60,32","","",""
"31/10/2022 06:50:00","59,94","","",""
"31/10/2022 06:40:00","61,01","","",""
"31/10/2022 06:30:00","61,31","","",""
"31/10/2022 06:20:00","61,29","","",""
"31/10/2022 06:10:00","61,62","","",""
"31/10/2022 06:00:00","61,44","","",""
"31/10/2022 05:50:00","61,91","","",""
"31/10/2022 05:40:00","61,86","","",""
"31/10/2022 05:30:00","61,25","","",""
"31/10/2022 05:20:00","60,54","","",""
"31/10/2022 05:10:00","61,81","","",""
"31/10/2022 05:00:00","61,97","","",""
"31/10/2022 04:50:00","62,45","","",""
"31/10/2022 04:40:00","60,42","","",""
"31/10/2022 04:30:00","61,42","","",""
"31/10/2022 04:20:00","61,92","","",""
"31/10/2022 04:10:00","61,79","","",""
"31/10/2022 04:00:00","61,78","","",""
"31/10/2022 03:50:00","61,45","","",""
"31/10/2022 03:40:00","61,22","","",""
"31/10/2022 03:30:00","60,36","","",""
"31/10/2022 03:20:00","60,58","","",""
"31/10/2022 03:10:00","61,36","","",""
"31/10/2022 03:00:00","61,81","","",""
"31/10/2022 02:50:00","61,59","","",""
"31/10/2022 02:40:00","61,81","","",""
"31/10/2022 02:30:00","62,18","","",""
"31/10/2022 02:20:00","60,79","","",""
"31/10/2022 02:10:00","60,94","","",""
"31/10/2022 02:00:00","61,23","","",""
"31/10/2022 01:50:00","59,82","","",""
"31/10/2022 01:40:00","60,68","","",""
"31/10/2022 01:30:00","60,41","","",""
"31/10/2022 01:20:00","60,20","","",""
"31/10/2022 01:10:00","59,98","","",""
"31/10/2022 01:00:00","60,34","","",""
"31/10/2022 00:50:00","60,88","","",""
"31/10/2022 00:40:00","60,85","","",""
"31/10/2022 00:30:00","59,93","","",""
"31/10/2022 00:20:00","59,84","","",""
"31/10/2022 00:10:00","61,23","","",""
"31/10/2022 00:00:00","61,28","","",""
"30/10/2022 23:50:00","61,41","","",""
"30/10/2022 23:40:00","60,37","","",""
"30/10/2022 23:30:00","60,10","","",""
"30/10/2022 23:20:00","59,59","","",""
"30/10/2022 23:10:00","60,15","","",""
"30/10/2022 23:00:00","60,81","","",""
"30/10/2022 22:50:00","62,47","","",""
"30/10/2022 22:40:00","61,03","","",""
"30/10/2022 22:30:00","61,68","","",""
"30/10/2022 22:20:00","61,06","","",""
"30/10/2022 22:10:00","61,33","","",""
"30/10/2022 22:00:00","60,70","","",""
"30/10/2022 21:50:00","60,51","","",""
"30/10/2022 21:40:00","61,32","","",""
"30/10/2022 21:30:00","61,28","","",""
"30/10/2022 21:20:00","60,91","","",""
"30/10/2022 21:10:00","60,08","","",""
"30/10/2022 21:00:00","61,78","","",""
"30/10/2022 20:50:00","60,60","","",""
"30/10/2022 20:40:00","60,56","","",""
"30/10/2022 20:30:00","60,39","","",""
"30/10/2022 20:20:00","61,02","","",""
"30/10/2022 20:10:00","60,89","","",""
"30/10/2022 20:00:00","60,80","","",""
"30/10/2022 19:50:00","59,60","","",""
"30/10/2022 19:40:00","59,54","","",""
"30/10/2022 19:30:00","59,90","","",""
"30/10/2022 19:20:00","58,88","","",""
"30/10/2022 19:10:00","60,67","","",""
"30/10/2022 19:00:00","60,75","","",""
"30/10/2022 18:50:00","60,35","","",""
"30/10/2022 18:40:00","60,96","","",""
"30/10/2022 18:30:00","59,13","","",""
"30/10/2022 18:20:00","59,75","","",""
"30/10/2022 18:10:00","60,07","","",""
"30/10/2022 18:00:00","59,76","","",""
"30/10/2022 17:50:00","60,67","","",""
"30/10/2022 17:40:00","60,22","","",""
"30/10/2022 17:30:00","59,61","","",""
"30/10/2022 17:20:00","59,88","","",""
"30/10/2022 17:10:00","59,58","","",""
"30/10/2022 17:00:00","61,13","","",""
"30/10/2022 16:50:00","59,89","","",""
"30/10/2022 16:40:00","59,37","","",""
"30/10/2022 16:30:00","59,85","","",""
"30/10/2022 16:20:00","59,34","","",""
"30/10/2022 16:10:00","59,42","","",""
"30/10/2022 16:00:00","59,04","","",""
"30/10/2022 15:50:00","58,14","","",""
"30/10/2022 15:40:00","60,08","","",""
"30/10/2022 15:30:00","59,50","","",""
"30/10/2022 15:20:00","58,20","","",""
"30/10/2022 15:10:00","58,62","","",""
"30/10/2022 15:00:00","58,70","","",""
"30/10/2022 14:50:00","60,38","","",""
"30/10/2022 14:40:00","60,03","","",""
"30/10/2022 14:30:00","60,05","","",""
"30/10/2022 14:20:00","59,98","","",""
"30/10/2022 14:10:00","59,82","","",""
"30/10/2022 14:00:00","59,38","","",""
"30/10/2022 13:50:00","59,37","","",""
"30/10/2022 13:40:00","59,76","","",""
"30/10/2022 13:30:00","60,05","","",""
"30/10/2022 13:20:00","59,67","","",""
"30/10/2022 13:10:00","59,38","","",""
"30/10/2022 13:00:00","60,21","","",""
"30/10/2022 12:50:00","59,48","","",""
"30/10/2022 12:40:00","61,02","","",""
"30/10/2022 12:30:00","60,38","","",""
"30/10/2022 12:20:00","60,58","","",""
"30/10/2022 12:10:00","60,62","","",""
"30/10/2022 12:00:00","59,85","","",""
"30/10/2022 11:50:00","60,06","","",""
"30/10/2022 11:40:00","61,05","","",""
"30/10/2022 11:30:00","60,86","","",""
"30/10/2022 11:20:00","61,52","","",""
"30/10/2022 11:10:00","60,24","","",""
"30/10/2022 11:00:00","59,81","","",""
"30/10/2022 10:50:00","60,60","","",""
"30/10/2022 10:40:00","60,26","","",""
"30/10/2022 10:30:00","60,39","","",""
"30/10/2022 10:20:00","61,47","","",""
"30/10/2022 10:10:00","61,13","","",""
"30/10/2022 10:00:00","60,42","","",""
"30/10/2022 09:50:00","61,13","","",""
"30/10/2022 09:40:00","60,80","","",""
"30/10/2022 09:30:00","60,12","","",""
"30/10/2022 09:20:00","60,58","","",""
"30/10/2022 09:10:00","61,53","","",""
"30/10/2022 09:00:00","60,78","","",""
"30/10/2022 08:50:00","60,79","","",""
"30/10/2022 08:40:00","60,82","","",""
"30/10/2022 08:30:00","60,24","","",""
"30/10/2022 08:20:00","60,60","","",""
"30/10/2022 08:10:00","61,10","","",""
"30/10/2022 08:00:00","61,73","","",""
"30/10/2022 07:50:00","61,88","","",""
"30/10/2022 07:40:00","60,85","","",""
"30/10/2022 07:30:00","61,19","","",""
"30/10/2022 07:20:00","61,94","","",""
"30/10/2022 07:10:00","62,62","","",""
"30/10/2022 07:00:00","62,06","","",""
"30/10/2022 06:50:00","63,21","","",""
"30/10/2022 06:40:00","62,24","","",""
"30/10/2022 06:30:00","62,01","","",""
"30/10/2022 06:20:00","61,70","","",""
"30/10/2022 06:10:00","61,89","","",""
"30/10/2022 06:00:00","62,09","","",""
"30/10/2022 05:50:00","60,25","","",""
"30/10/2022 05:40:00","61,14","","",""
"30/10/2022 05:30:00","61,64","","",""
"30/10/2022 05:20:00","61,98","","",""
"30/10/2022 05:10:00","61,99","","",""
"30/10/2022 05:00:00","62,00","","",""
"30/10/2022 04:50:00","62,59","","",""
"30/10/2022 04:40:00","61,47","","",""
"30/10/2022 04:30:00","61,16","","",""
"30/10/2022 04:20:00","60,79","","",""
"30/10/2022 04:10:00","60,63","","",""
"30/10/2022 04:00:00","60,18","","",""
"30/10/2022 03:50:00","62,18","","",""
"30/10/2022 03:40:00","62,01","","",""
"30/10/2022 03:30:00","61,16","","",""
"30/10/2022 03:20:00","61,82","","",""
"30/10/2022 03:10:00","62,09","","",""
"30/10/2022 03:00:00","61,61","","",""
"30/10/2022 02:50:00","60,90","","",""
"30/10/2022 02:50:00","59,81","","",""
"30/10/2022 02:40:00","60,24","","",""
"30/10/2022 02:40:00","60,12","","",""
"30/10/2022 02:30:00","61,09","","",""
"30/10/2022 02:30:00","61,70","","",""
"30/10/2022 02:20:00","62,23","","",""
"30/10/2022 02:20:00","62,00","","",""
"30/10/2022 02:10:00","62,41","","",""
"30/10/2022 02:10:00","63,48","","",""
"30/10/2022 02:00:00","61,69","","",""
"30/10/2022 02:00:00","61,22","","",""
"30/10/2022 01:50:00","60,76","","",""
"30/10/2022 01:40:00","60,68","","",""
"30/10/2022 01:30:00","60,75","","",""
"30/10/2022 01:20:00","61,07","","",""
"30/10/2022 01:10:00","60,78","","",""
"30/10/2022 01:00:00","60,85","","",""
"30/10/2022 00:50:00","60,77","","",""
"30/10/2022 00:40:00","60,30","","",""
"30/10/2022 00:30:00","60,39","","",""
"30/10/2022 00:20:00","60,29","","",""
"30/10/2022 00:10:00","61,31","","",""
"30/10/2022 00:00:00","61,57","","",""
"29/10/2022 23:50:00","61,39","","",""
"29/10/2022 23:40:00","61,45","","",""
"29/10/2022 23:30:00","61,46","","",""
"29/10/2022 23:20:00","61,21","","",""
"29/10/2022 23:10:00","61,01","","",""
"29/10/2022 23:00:00","61,93","","",""
"29/10/2022 22:50:00","60,72","","",""
"29/10/2022 22:40:00","60,62","","",""
"29/10/2022 22:30:00","59,68","","",""
"29/10/2022 22:20:00","59,89","","",""
"29/10/2022 22:10:00","60,11","","",""
"29/10/2022 22:00:00","59,80","","",""
"29/10/2022 21:50:00","60,36","","",""
"29/10/2022 21:40:00","60,56","","",""
"29/10/2022 21:30:00","60,41","","",""
"29/10/2022 21:20:00","59,73","","",""
"29/10/2022 21:10:00","60,10","","",""
"29/10/2022 21:00:00","59,79","","",""
"29/10/2022 20:50:00","60,76","","",""
"29/10/2022 20:40:00","61,00","","",""
"29/10/2022 20:30:00","59,18","","",""
"29/10/2022 20:20:00","59,57","","",""
"29/10/2022 20:10:00","60,34","","",""
"29/10/2022 20:00:00","60,40","","",""
"29/10/2022 19:50:00","60,17","","",""
"29/10/2022 19:40:00","60,59","","",""
"29/10/2022 19:30:00","60,98","","",""
"29/10/2022 19:20:00","59,85","","",""
"29/10/2022 19:10:00","59,93","","",""
"29/10/2022 19:00:00","59,86","","",""
"29/10/2022 18:50:00","60,89","","",""
"29/10/2022 18:40:00","60,93","","",""
"29/10/2022 18:30:00","59,60","","",""
"29/10/2022 18:20:00","58,98","","",""
"29/10/2022 18:10:00","59,15","","",""
"29/10/2022 18:00:00","59,85","","",""
"29/10/2022 17:50:00","59,10","","",""
"29/10/2022 17:40:00","59,87","","",""
"29/10/2022 17:30:00","60,07","","",""
"29/10/2022 17:20:00","60,00","","",""
"29/10/2022 17:10:00","59,55","","",""
"29/10/2022 17:00:00","59,90","","",""
"29/10/2022 16:50:00","59,51","","",""
"29/10/2022 16:40:00","59,53","","",""
"29/10/2022 16:30:00","59,63","","",""
"29/10/2022 16:20:00","59,82","","",""
"29/10/2022 16:10:00","60,08","","",""
"29/10/2022 16:00:00","60,64","","",""
"29/10/2022 15:50:00","60,84","","",""
"29/10/2022 15:40:00","59,48","","",""
"29/10/2022 15:30:00","60,37","","",""
"29/10/2022 15:20:00","59,04","","",""
"29/10/2022 15:10:00","59,28","","",""
"29/10/2022 15:00:00","58,82","","",""
"29/10/2022 14:50:00","59,55","","",""
"29/10/2022 14:40:00","59,65","","",""
"29/10/2022 14:30:00","59,01","","",""
"29/10/2022 14:20:00","59,89","","",""
"29/10/2022 14:10:00","58,88","","",""
"29/10/2022 14:00:00","59,59","","",""
"29/10/2022 13:50:00","59,83","","",""
"29/10/2022 13:40:00","60,26","","",""
"29/10/2022 13:30:00","60,03","","",""
"29/10/2022 13:20:00","60,59","","",""
"29/10/2022 13:10:00","59,96","","",""
"29/10/2022 13:00:00","60,57","","",""
"29/10/2022 12:50:00","60,80","","",""
"29/10/2022 12:40:00","60,23","","",""
"29/10/2022 12:30:00","60,37","","",""
"29/10/2022 12:20:00","60,89","","",""
"29/10/2022 12:10:00","60,54","","",""
"29/10/2022 12:00:00","61,18","","",""
"29/10/2022 11:50:00","60,70","","",""
"29/10/2022 11:40:00","61,34","","",""
"29/10/2022 11:30:00","61,55","","",""
"29/10/2022 11:20:00","61,34","","",""
"29/10/2022 11:10:00","61,53","","",""
"29/10/2022 11:00:00","61,39","","",""
"29/10/2022 10:50:00","61,29","","",""
"29/10/2022 10:40:00","61,06","","",""
"29/10/2022 10:30:00","61,14","","",""
"29/10/2022 10:20:00","61,69","","",""
"29/10/2022 10:10:00","62,09","","",""
"29/10/2022 10:00:00","61,88","","",""
"29/10/2022 09:50:00","62,64","","",""
"29/10/2022 09:40:00","63,14","","",""
"29/10/2022 09:30:00","61,29","","",""
"29/10/2022 09:20:00","62,10","","",""
"29/10/2022 09:10:00","62,16","","",""
"29/10/2022 09:00:00","62,01","","",""
"29/10/2022 08:50:00","62,87","","",""
"29/10/2022 08:40:00","61,98","","",""
"29/10/2022 08:30:00","61,32","","",""
"29/10/2022 08:20:00","59,99","","",""
"29/10/2022 08:10:00","62,09","","",""
"29/10/2022 08:00:00","62,08","","",""
"29/10/2022 07:50:00","62,30","","",""
"29/10/2022 07:40:00","61,98","","",""
"29/10/2022 07:30:00","61,64","","",""
"29/10/2022 07:20:00","62,74","","",""
"29/10/2022 07:10:00","62,19","","",""
"29/10/2022 07:00:00","61,26","","",""
"29/10/2022 06:50:00","62,07","","",""
"29/10/2022 06:40:00","61,31","","",""
"29/10/2022 06:30:00","62,40","","",""
"29/10/2022 06:20:00","62,63","","",""
"29/10/2022 06:10:00","61,82","","",""
"29/10/2022 06:00:00","62,88","","",""
"29/10/2022 05:50:00","62,02","","",""
"29/10/2022 05:40:00","60,90","","",""
"29/10/2022 05:30:00","60,62","","",""
"29/10/2022 05:20:00","62,09","","",""
"29/10/2022 05:10:00","62,60","","",""
"29/10/2022 05:00:00","61,85","","",""
"29/10/2022 04:50:00","61,37","","",""
"29/10/2022 04:40:00","61,34","","",""
"29/10/2022 04:30:00","60,74","","",""
"29/10/2022 04:20:00","61,59","","",""
"29/10/2022 04:10:00","61,24","","",""
"29/10/2022 04:00:00","60,94","","",""
"29/10/2022 03:50:00","61,13","","",""
"29/10/2022 03:40:00","60,37","","",""
"29/10/2022 03:30:00","60,25","","",""
"29/10/2022 03:20:00","61,55","","",""
"29/10/2022 03:10:00","61,79","","",""
"29/10/2022 03:00:00","63,19","","",""
"29/10/2022 02:50:00","62,27","","",""
"29/10/2022 02:40:00","61,39","","",""
"29/10/2022 02:30:00","61,64","","",""
"29/10/2022 02:20:00","61,13","","",""
"29/10/2022 02:10:00","60,94","","",""
"29/10/2022 02:00:00","62,63","","",""
"29/10/2022 01:50:00","61,43","","",""
"29/10/2022 01:40:00","60,73","","",""
"29/10/2022 01:30:00","61,96","","",""
"29/10/2022 01:20:00","61,64","","",""
"29/10/2022 01:10:00","61,08","","",""
"29/10/2022 01:00:00","60,80","","",""
"29/10/2022 00:50:00","61,58","","",""
"29/10/2022 00:40:00","62,32","","",""
"29/10/2022 00:30:00","61,06","","",""
"29/10/2022 00:20:00","60,78","","",""
"29/10/2022 00:10:00","60,46","","",""
"29/10/2022 00:00:00","61,11","","",""
"28/10/2022 23:50:00","61,00","","",""
"28/10/2022 23:40:00","60,58","","",""
"28/10/2022 23:30:00","61,48","","",""
"28/10/2022 23:20:00","61,77","","",""
"28/10/2022 23:10:00","60,79","","",""
"28/10/2022 23:00:00","61,08","","",""
"28/10/2022 22:50:00","60,76","","",""
"28/10/2022 22:40:00","61,11","","",""
"28/10/2022 22:30:00","61,82","","",""
"28/10/2022 22:20:00","61,43","","",""
"28/10/2022 22:10:00","61,17","","",""
"28/10/2022 22:00:00","61,33","","",""
"28/10/2022 21:50:00","60,56","","",""
"28/10/2022 21:40:00","61,06","","",""
"28/10/2022 21:30:00","62,07","","",""
"28/10/2022 21:20:00","61,43","","",""
"28/10/2022 21:10:00","61,70","","",""
"28/10/2022 21:00:00","61,67","","",""
"28/10/2022 20:50:00","59,70","","",""
"28/10/2022 20:40:00","59,55","","",""
"28/10/2022 20:30:00","60,22","","",""
"28/10/2022 20:20:00","59,98","","",""
"28/10/2022 20:10:00","59,06","","",""
"28/10/2022 20:00:00","59,31","","",""
"28/10/2022 19:50:00","59,80","","",""
"28/10/2022 19:40:00","59,51","","",""
"28/10/2022 19:30:00","59,33","","",""
"28/10/2022 19:20:00","60,08","","",""
"28/10/2022 19:10:00","60,75","","",""
"28/10/2022 19:00:00","60,89","","",""
"28/10/2022 18:50:00","61,11","","",""
"28/10/2022 18:40:00","60,27","","",""
"28/10/2022 18:30:00","60,29","","",""
"28/10/2022 18:20:00","60,13","","",""
"28/10/2022 18:10:00","59,53","","",""
"28/10/2022 18:00:00","60,02","","",""
"28/10/2022 17:50:00","59,38","","",""
"28/10/2022 17:40:00","59,51","","",""
"28/10/2022 17:30:00","59,87","","",""
"28/10/2022 17:20:00","60,01","","",""
"28/10/2022 17:10:00","60,31","","",""
"28/10/2022 17:00:00","60,41","","",""
"28/10/2022 16:50:00","59,79","","",""
"28/10/2022 16:40:00","61,85","","",""
"28/10/2022 16:30:00","60,65","","",""
"28/10/2022 16:20:00","60,94","","",""
"28/10/2022 16:10:00","60,92","","",""
"28/10/2022 16:00:00","59,89","","",""
"28/10/2022 15:50:00","60,35","","",""
"28/10/2022 15:40:00","60,79","","",""
"28/10/2022 15:30:00","60,03","","",""
"28/10/2022 15:20:00","59,63","","",""
"28/10/2022 15:10:00","59,53","","",""
"28/10/2022 15:00:00","58,74","","",""
"28/10/2022 14:50:00","60,27","","",""
"28/10/2022 14:40:00","61,02","","",""
"28/10/2022 14:30:00","59,89","","",""
"28/10/2022 14:20:00","59,96","","",""
"28/10/2022 14:10:00","59,35","","",""
"28/10/2022 14:00:00","60,76","","",""
"28/10/2022 13:50:00","60,48","","",""
"28/10/2022 13:40:00","61,57","","",""
"28/10/2022 13:30:00","61,02","","",""
"28/10/2022 13:20:00","61,44","","",""
"28/10/2022 13:10:00","60,50","","",""
"28/10/2022 13:00:00","59,96","","",""
"28/10/2022 12:50:00","60,42","","",""
"28/10/2022 12:40:00","60,68","","",""
"28/10/2022 12:30:00","60,31","","",""
"28/10/2022 12:20:00","60,93","","",""
"28/10/2022 12:10:00","61,08","","",""
"28/10/2022 12:00:00","60,70","","",""
"28/10/2022 11:50:00","60,63","","",""
"28/10/2022 11:40:00","60,54","","",""
"28/10/2022 11:30:00","60,28","","",""
"28/10/2022 11:20:00","61,58","","",""
"28/10/2022 11:10:00","60,30","","",""
"28/10/2022 11:00:00","61,37","","",""
"28/10/2022 10:50:00","61,46","","",""
"28/10/2022 10:40:00","61,82","","",""
"28/10/2022 10:30:00","60,96","","",""
"28/10/2022 10:20:00","61,70","","",""
"28/10/2022 10:10:00","62,21","","",""
"28/10/2022 10:00:00","61,56","","",""
"28/10/2022 09:50:00","62,30","","",""
"28/10/2022 09:40:00","61,79","","",""
"28/10/2022 09:30:00","61,24","","",""
"28/10/2022 09:20:00","62,36","","",""
"28/10/2022 09:10:00","61,37","","",""
"28/10/2022 09:00:00","61,26","","",""
"28/10/2022 08:50:00","61,49","","",""
"28/10/2022 08:40:00","61,60","","",""
"28/10/2022 08:30:00","61,83","","",""
"28/10/2022 08:20:00","62,58","","",""
"28/10/2022 08:10:00","62,04","","",""
"28/10/2022 08:00:00","62,24","","",""
"28/10/2022 07:50:00","61,60","","",""
"28/10/2022 07:40:00","62,17","","",""
"28/10/2022 07:30:00","61,06","","",""
"28/10/2022 07:20:00","60,85","","",""
"28/10/2022 07:10:00","61,01","","",""
"28/10/2022 07:00:00","59,60","","",""
"28/10/2022 06:50:00","61,58","","",""
"28/10/2022 06:40:00","60,35","","",""
"28/10/2022 06:30:00","61,87","","",""
"28/10/2022 06:20:00","62,12","","",""
"28/10/2022 06:10:00","61,15","","",""
"28/10/2022 06:00:00","61,32","","",""
"28/10/2022 05:50:00","62,86","","",""
"28/10/2022 05:40:00","62,38","","",""
"28/10/2022 05:30:00","61,91","","",""
"28/10/2022 05:20:00","62,92","","",""
"28/10/2022 05:10:00","61,46","","",""
"28/10/2022 05:00:00","61,82","","",""
"28/10/2022 04:50:00","61,77","","",""
"28/10/2022 04:40:00","61,76","","",""
"28/10/2022 04:30:00","62,63","","",""
"28/10/2022 04:20:00","62,36","","",""
"28/10/2022 04:10:00","61,93","","",""
"28/10/2022 04:00:00","60,30","","",""
"28/10/2022 03:50:00","61,04","","",""
"28/10/2022 03:40:00","60,67","","",""
"28/10/2022 03:30:00","60,77","","",""
"28/10/2022 03:20:00","60,95","","",""
"28/10/2022 03:10:00","61,64","","",""
"28/10/2022 03:00:00","60,71","","",""
"28/10/2022 02:50:00","61,81","","",""
"28/10/2022 02:40:00","61,20","","",""
"28/10/2022 02:30:00","61,62","","",""
"28/10/2022 02:20:00","61,33","","",""
"28/10/2022 02:10:00","60,46","","",""
"28/10/2022 02:00:00","61,26","","",""
"28/10/2022 01:50:00","61,19","","",""
"28/10/2022 01:40:00","61,43","","",""
"28/10/2022 01:30:00","61,20","","",""
"28/10/2022 01:20:00","60,91","","",""
"28/10/2022 01:10:00","60,90","","",""
"28/10/2022 01:00:00","61,17","","",""
"28/10/2022 00:50:00","61,89","","",""
"28/10/2022 00:40:00","60,22","","",""
"28/10/2022 00:30:00","60,38","","",""
"28/10/2022 00:20:00","61,23","","",""
"28/10/2022 00:10:00","61,62","","",""
"28/10/2022 00:00:00","60,00","","",""
"27/10/2022 23:50:00","59,63","","",""
"27/10/2022 23:40:00","59,31","","",""
"27/10/2022 23:30:00","60,28","","",""
"27/10/2022 23:20:00","61,62","","",""
"27/10/2022 23:10:00","60,37","","",""
"27/10/2022 23:00:00","60,72","","",""
"27/10/2022 22:50:00","60,04","","",""
"27/10/2022 22:40:00","60,76","","",""
"27/10/2022 22:30:00","60,52","","",""
"27/10/2022 22:20:00","61,11","","",""
"27/10/2022 22:10:00","60,79","","",""
"27/10/2022 22:00:00","60,78","","",""
"27/10/2022 21:50:00","59,83","","",""
"27/10/2022 21:40:00","60,13","","",""
"27/10/2022 21:30:00","60,43","","",""
"27/10/2022 21:20:00","60,96","","",""
"27/10/2022 21:10:00","61,60","","",""
"27/10/2022 21:00:00","60,99","","",""
"27/10/2022 20:50:00","61,13","","",""
"27/10/2022 20:40:00","60,53","","",""
"27/10/2022 20:30:00","59,60","","",""
"27/10/2022 20:20:00","59,09","","",""
"27/10/2022 20:10:00","60,17","","",""
"27/10/2022 20:00:00","60,38","","",""
"27/10/2022 19:50:00","60,80","","",""
"27/10/2022 19:40:00","60,57","","",""
"27/10/2022 19:30:00","59,99","","",""
"27/10/2022 19:20:00","60,23","","",""
"27/10/2022 19:10:00","59,76","","",""
"27/10/2022 19:00:00","60,91","","",""
"27/10/2022 18:50:00","59,67","","",""
"27/10/2022 18:40:00","60,51","","",""
"27/10/2022 18:30:00","59,25","","",""
"27/10/2022 18:20:00","60,25","","",""
"27/10/2022 18:10:00","60,60","","",""
"27/10/2022 18:00:00","60,84","","",""
"27/10/2022 17:50:00","60,52","","",""
"27/10/2022 17:40:00","61,28","","",""
"27/10/2022 17:30:00","60,19","","",""
"27/10/2022 17:20:00","60,74","","",""
"27/10/2022 17:10:00","60,09","","",""
"27/10/2022 17:00:00","59,71","","",""
"27/10/2022 16:50:00","59,95","","",""
"27/10/2022 16:40:00","59,18","","",""
"27/10/2022 16:30:00","59,82","","",""
"27/10/2022 16:20:00","58,93","","",""
"27/10/2022 09:40:00","61,15","","",""
"27/10/2022 09:30:00","61,78","","",""
"27/10/2022 09:20:00","62,19","","",""
"27/10/2022 09:10:00","61,70","","",""
"27/10/2022 09:00:00","60,75","","",""
"27/10/2022 08:50:00","60,86","","",""
"27/10/2022 08:40:00","61,62","","",""
"27/10/2022 08:30:00","61,73","","",""
"27/10/2022 08:20:00","63,35","","",""
"27/10/2022 08:10:00","62,84","","",""
"27/10/2022 08:00:00","62,17","","",""
"27/10/2022 07:50:00","61,69","","",""
"27/10/2022 07:40:00","60,62","","",""
"27/10/2022 07:30:00","60,21","","",""
"27/10/2022 07:20:00","60,76","","",""
"27/10/2022 07:10:00","60,16","","",""
"27/10/2022 07:00:00","61,12","","",""
"27/10/2022 06:50:00","61,43","","",""
"27/10/2022 06:40:00","60,16","","",""
"27/10/2022 06:30:00","61,96","","",""
"27/10/2022 06:20:00","61,76","","",""
"27/10/2022 06:10:00","62,37","","",""
"27/10/2022 06:00:00","62,48","","",""
"27/10/2022 05:50:00","61,06","","",""
"27/10/2022 05:40:00","61,03","","",""
"27/10/2022 05:30:00","61,31","","",""
"27/10/2022 05:20:00","60,92","","",""
"27/10/2022 05:10:00","61,22","","",""
"27/10/2022 05:00:00","61,05","","",""
"27/10/2022 04:50:00","61,02","","",""
"27/10/2022 04:40:00","60,61","","",""
"27/10/2022 04:30:00","61,27","","",""
"27/10/2022 04:20:00","60,99","","",""
"27/10/2022 04:10:00","62,60","","",""
"27/10/2022 04:00:00","60,92","","",""
"27/10/2022 03:50:00","61,22","","",""
"27/10/2022 03:40:00","60,96","","",""
"27/10/2022 03:30:00","61,07","","",""
"27/10/2022 03:20:00","61,16","","",""
"27/10/2022 03:10:00","61,44","","",""
"27/10/2022 03:00:00","59,75","","",""
"27/10/2022 02:50:00","60,04","","",""
"27/10/2022 02:40:00","60,58","","",""
"27/10/2022 02:30:00","60,22","","",""
"27/10/2022 02:20:00","60,65","","",""
"27/10/2022 02:10:00","61,36","","",""
"27/10/2022 02:00:00","60,62","","",""
"27/10/2022 01:50:00","61,20","","",""
"27/10/2022 01:40:00","59,93","","",""
"27/10/2022 01:30:00","61,50","","",""
"27/10/2022 01:20:00","61,58","","",""
"27/10/2022 01:10:00","61,03","","",""
"27/10/2022 01:00:00","60,91","","",""
"27/10/2022 00:50:00","60,55","","",""
"27/10/2022 00:40:00","61,62","","",""
"27/10/2022 00:30:00","62,01","","",""
"27/10/2022 00:20:00","60,93","","",""
"27/10/2022 00:10:00","59,61","","",""
"27/10/2022 00:00:00","58,99","","",""
"26/10/2022 23:50:00","59,51","","",""
"26/10/2022 23:40:00","59,97","","",""
"26/10/2022 23:30:00","59,66","","",""
"26/10/2022 23:20:00","59,93","","",""
"26/10/2022 23:10:00","60,01","","",""
"26/10/2022 23:00:00","60,49","","",""
"26/10/2022 22:50:00","59,71","","",""
"26/10/2022 22:40:00","60,63","","",""
"26/10/2022 22:30:00","60,59","","",""
"26/10/2022 22:20:00","60,86","","",""
"26/10/2022 22:10:00","61,31","","",""
"26/10/2022 22:00:00","60,67","","",""
"26/10/2022 21:50:00","60,66","","",""
"26/10/2022 21:40:00","59,98","","",""
"26/10/2022 21:30:00","59,35","","",""
"26/10/2022 21:20:00","60,21","","",""
"26/10/2022 21:10:00","60,58","","",""
"26/10/2022 21:00:00","60,79","","",""
"26/10/2022 20:50:00","60,55","","",""
"26/10/2022 20:40:00","60,40","","",""
"26/10/2022 20:30:00","59,68","","",""
"26/10/2022 20:20:00","60,22","","",""
"26/10/2022 20:10:00","59,75","","",""
"26/10/2022 20:00:00","59,51","","",""
"26/10/2022 19:50:00","59,23","","",""
"26/10/2022 19:40:00","59,64","","",""
"26/10/2022 19:30:00","59,96","","",""
"26/10/2022 19:20:00","59,91","","",""
"26/10/2022 19:10:00","59,00","","",""
"26/10/2022 19:00:00","60,60","","",""
"26/10/2022 18:50:00","59,29","","",""
"26/10/2022 18:40:00","60,41","","",""
"26/10/2022 18:30:00","59,11","","",""
"26/10/2022 18:20:00","59,30","","",""
"26/10/2022 18:10:00","60,26","","",""
"26/10/2022 18:00:00","60,39","","",""
"26/10/2022 17:50:00","60,10","","",""
"26/10/2022 17:40:00","59,63","","",""
"26/10/2022 17:30:00","59,94","","",""
"26/10/2022 17:20:00","59,88","","",""
"26/10/2022 17:10:00","60,14","","",""
"26/10/2022 17:00:00","59,77","","",""
"26/10/2022 16:50:00","59,85","","",""
"26/10/2022 16:40:00","59,07","","",""
"26/10/2022 16:30:00","59,65","","",""
"26/10/2022 16:20:00","59,98","","",""
"26/10/2022 16:10:00","60,67","","",""
"26/10/2022 16:00:00","60,27","","",""
"26/10/2022 15:50:00","60,17","","",""
"26/10/2022 15:40:00","59,54","","",""
"26/10/2022 15:30:00","60,29","","",""
"26/10/2022 15:20:00","60,25","","",""
"26/10/2022 15:10:00","60,28","","",""
"26/10/2022 15:00:00","59,34","","",""
"26/10/2022 14:50:00","59,97","","",""
"26/10/2022 14:40:00","60,94","","",""
"26/10/2022 14:30:00","59,50","","",""
"26/10/2022 14:20:00","60,27","","",""
"26/10/2022 14:10:00","59,82","","",""
"26/10/2022 14:00:00","59,68","","",""
"26/10/2022 13:50:00","60,29","","",""
"26/10/2022 13:40:00","59,56","","",""
"26/10/2022 13:30:00","61,81","","",""
"26/10/2022 13:20:00","60,86","","",""
"26/10/2022 13:10:00","60,93","","",""
"26/10/2022 13:00:00","60,14","","",""
"26/10/2022 12:50:00","60,18","","",""
"26/10/2022 12:40:00","61,66","","",""
"26/10/2022 12:30:00","61,97","","",""
"26/10/2022 12:20:00","61,36","","",""
"26/10/2022 12:10:00","60,77","","",""
"26/10/2022 12:00:00","59,70","","",""
"26/10/2022 11:50:00","59,73","","",""
"26/10/2022 11:40:00","61,02","","",""
"26/10/2022 11:30:00","62,25","","",""
"26/10/2022 11:20:00","61,65","","",""
"26/10/2022 11:10:00","62,31","","",""
"26/10/2022 11:00:00","61,88","","",""
"26/10/2022 10:50:00","61,40","","",""
"26/10/2022 10:40:00","61,99","","",""
"26/10/2022 10:30:00","60,97","","",""
"26/10/2022 10:20:00","61,14","","",""
"26/10/2022 10:10:00","60,81","","",""
"26/10/2022 10:00:00","61,47","","",""
"26/10/2022 09:50:00","62,59","","",""
"26/10/2022 09:40:00","61,76","","",""
"26/10/2022 09:30:00","61,64","","",""
"26/10/2022 09:20:00","61,23","","",""
"26/10/2022 09:10:00","60,93","","",""
"26/10/2022 09:00:00","61,50","","",""
"26/10/2022 08:50:00","62,94","","",""
"26/10/2022 08:40:00","61,61","","",""
"26/10/2022 08:30:00","60,55","","",""
"26/10/2022 08:20:00","60,61","","",""
"26/10/2022 08:10:00","60,79","","",""
"26/10/2022 08:00:00","60,24","","",""
"26/10/2022 07:50:00","60,77","","",""
"26/10/2022 07:40:00","61,56","","",""
"26/10/2022 07:30:00","60,69","","",""
"26/10/2022 07:20:00","61,08","","",""
"26/10/2022 07:10:00","60,27","","",""
"26/10/2022 07:00:00","60,38","","",""
"26/10/2022 06:50:00","61,57","","",""
"26/10/2022 06:40:00","61,06","","",""
"26/10/2022 06:30:00","61,33","","",""
"26/10/2022 06:20:00","61,90","","",""
"26/10/2022 06:10:00","61,41","","",""
"26/10/2022 06:00:00","61,17","","",""
"26/10/2022 05:50:00","61,54","","",""
"26/10/2022 05:40:00","60,77","","",""
"26/10/2022 05:30:00","60,49","","",""
"26/10/2022 05:20:00","60,70","","",""
"26/10/2022 05:10:00","61,89","","",""
"26/10/2022 05:00:00","62,01","","",""
"26/10/2022 04:50:00","61,34","","",""
"26/10/2022 04:40:00","62,03","","",""
"26/10/2022 04:30:00","61,24","","",""
"26/10/2022 04:20:00","61,49","","",""
"26/10/2022 04:10:00","61,13","","",""
"26/10/2022 04:00:00","61,00","","",""
"26/10/2022 03:50:00","60,73","","",""
"26/10/2022 03:40:00","61,13","","",""
"26/10/2022 03:30:00","61,53","","",""
"26/10/2022 03:20:00","61,28","","",""
"26/10/2022 03:10:00","61,19","","",""
"26/10/2022 03:00:00","59,41","","",""
"26/10/2022 02:50:00","60,03","","",""
"26/10/2022 02:40:00","60,80","","",""
"26/10/2022 02:30:00","61,21","","",""
"26/10/2022 02:20:00","62,08","","",""
"26/10/2022 02:10:00","61,64","","",""
"26/10/2022 02:00:00","60,37","","",""
"26/10/2022 01:50:00","59,73","","",""
"26/10/2022 01:40:00","60,97","","",""
"26/10/2022 01:30:00","61,58","","",""
"26/10/2022 01:20:00","59,61","","",""
"26/10/2022 01:10:00","61,09","","",""
"26/10/2022 01:00:00","59,94","","",""
"26/10/2022 00:50:00","59,43","","",""
"26/10/2022 00:40:00","60,55","","",""
"26/10/2022 00:30:00","59,92","","",""
"26/10/2022 00:20:00","59,49","","",""
"26/10/2022 00:10:00","59,54","","",""
"26/10/2022 00:00:00","59,18","","",""
"25/10/2022 23:50:00","59,81","","",""
"25/10/2022 23:40:00","59,21","","",""
"25/10/2022 23:30:00","57,75","","",""
"25/10/2022 23:20:00","60,01","","",""
"25/10/2022 23:10:00","61,29","","",""
"25/10/2022 23:00:00","59,84","","",""
"25/10/2022 22:50:00","59,04","","",""
"25/10/2022 22:40:00","59,21","","",""
"25/10/2022 22:30:00","58,77","","",""
"25/10/2022 22:20:00","59,56","","",""
"25/10/2022 22:10:00","58,90","","",""
"25/10/2022 22:00:00","59,52","","",""
"25/10/2022 21:50:00","59,43","","",""
"25/10/2022 21:40:00","59,26","","",""
"25/10/2022 21:30:00","59,66","","",""
"25/10/2022 21:20:00","58,31","","",""
"25/10/2022 21:10:00","59,56","","",""
"25/10/2022 21:00:00","61,59","","",""
"25/10/2022 20:50:00","66,41","","",""
"25/10/2022 20:40:00","64,02","","",""
"25/10/2022 20:30:00","58,14","","",""
"25/10/2022 20:20:00","60,04","","",""
"25/10/2022 20:10:00","59,94","","",""
"25/10/2022 20:00:00","59,54","","",""
"25/10/2022 19:50:00","59,08","","",""
"25/10/2022 19:40:00","59,13","","",""
"25/10/2022 19:30:00","58,78","","",""
"25/10/2022 19:20:00","59,00","","",""
"25/10/2022 19:10:00","59,17","","",""
"25/10/2022 19:00:00","59,85","","",""
"25/10/2022 18:50:00","58,66","","",""
"25/10/2022 18:40:00","59,08","","",""
"25/10/2022 18:30:00","58,36","","",""
"25/10/2022 18:20:00","57,79","","",""
"25/10/2022 18:10:00","58,97","","",""
"25/10/2022 18:00:00","60,04","","",""
"25/10/2022 17:50:00","58,85","","",""
"25/10/2022 17:40:00","59,29","","",""
"25/10/2022 17:30:00","59,36","","",""
"25/10/2022 17:20:00","59,35","","",""
"25/10/2022 17:10:00","59,90","","",""
"25/10/2022 17:00:00","59,82","","",""
"25/10/2022 16:50:00","59,78","","",""
"25/10/2022 16:40:00","59,48","","",""
"25/10/2022 16:30:00","59,65","","",""
"25/10/2022 16:20:00","59,83","","",""
"25/10/2022 16:10:00","59,27","","",""
"25/10/2022 16:00:00","58,60","","",""
"25/10/2022 15:50:00","58,51","","",""
"25/10/2022 15:40:00","58,57","","",""
"25/10/2022 15:30:00","59,20","","",""
"25/10/2022 15:20:00","58,99","","",""
"25/10/2022 15:10:00","59,14","","",""
"25/10/2022 15:00:00","60,27","","",""
"25/10/2022 14:50:00","59,54","","",""
"25/10/2022 14:40:00","60,59","","",""
"25/10/2022 14:30:00","63,20","","",""
"25/10/2022 14:20:00","59,24","","",""
"25/10/2022 14:10:00","60,92","","",""
"25/10/2022 14:00:00","60,28","","",""
"25/10/2022 13:50:00","61,23","","",""
"25/10/2022 13:40:00","60,16","","",""
"25/10/2022 13:30:00","64,19","","",""
"25/10/2022 13:20:00","62,78","","",""
"25/10/2022 13:10:00","60,10","","",""
"25/10/2022 13:00:00","61,14","","",""
"25/10/2022 12:50:00","61,22","","",""
"25/10/2022 12:40:00","59,48","","",""
"25/10/2022 12:30:00","57,58","","",""
"25/10/2022 12:20:00","58,38","","",""
"25/10/2022 12:10:00","59,64","","",""
"25/10/2022 12:00:00","60,45","","",""
"25/10/2022 11:50:00","60,51","","",""
"25/10/2022 11:40:00","58,91","","",""
"25/10/2022 11:30:00","61,22","","",""
"25/10/2022 11:20:00","56,65","","",""
"25/10/2022 11:10:00","56,72","","",""
"25/10/2022 11:00:00","57,92","","",""
"25/10/2022 10:50:00","58,42","","",""
"25/10/2022 10:40:00","55,19","","",""
"25/10/2022 10:30:00","47,77","","",""
"25/10/2022 10:20:00","30,60","","",""
"25/10/2022 10:00:00","58,04","","",""
"25/10/2022 09:50:00","58,72","","",""
"25/10/2022 09:40:00","58,32","","",""
"25/10/2022 09:30:00","60,35","","",""
"25/10/2022 09:20:00","58,94","","",""
"25/10/2022 09:10:00","58,49","","",""
"25/10/2022 09:00:00","59,35","","",""
"25/10/2022 08:50:00","60,67","","",""
"25/10/2022 08:40:00","60,04","","",""
"25/10/2022 08:30:00","58,51","","",""
"25/10/2022 08:20:00","57,06","","",""
"25/10/2022 08:10:00","58,83","","",""
"25/10/2022 08:00:00","59,62","","",""
"25/10/2022 07:50:00","57,59","","",""
"25/10/2022 07:40:00","57,74","","",""
"25/10/2022 07:30:00","57,94","","",""
"25/10/2022 07:20:00","58,32","","",""
"25/10/2022 07:10:00","57,47","","",""
"25/10/2022 07:00:00","54,97","","",""
"25/10/2022 06:50:00","56,04","","",""
"25/10/2022 06:40:00","55,72","","",""
"25/10/2022 06:30:00","61,17","","",""
"25/10/2022 06:20:00","60,54","","",""
"25/10/2022 06:10:00","60,41","","",""
"25/10/2022 06:00:00","59,81","","",""
"25/10/2022 05:50:00","58,78","","",""
"25/10/2022 05:40:00","57,74","","",""
"25/10/2022 05:30:00","61,54","","",""
"25/10/2022 05:20:00","59,70","","",""
"25/10/2022 05:10:00","62,23","","",""
"25/10/2022 05:00:00","61,38","","",""
"25/10/2022 04:50:00","59,56","","",""
"25/10/2022 04:40:00","60,00","","",""
"25/10/2022 04:30:00","60,16","","",""
"25/10/2022 04:20:00","62,89","","",""
"25/10/2022 04:10:00","60,33","","",""
"25/10/2022 04:00:00","58,41","","",""
"25/10/2022 03:50:00","58,36","","",""
"25/10/2022 03:40:00","62,55","","",""
"25/10/2022 03:30:00","62,41","","",""
"25/10/2022 03:20:00","62,49","","",""
"25/10/2022 03:10:00","61,59","","",""
"25/10/2022 03:00:00","60,52","","",""
"25/10/2022 02:50:00","62,58","","",""
"25/10/2022 02:40:00","60,70","","",""
"25/10/2022 02:30:00","58,62","","",""
"25/10/2022 02:20:00","61,38","","",""
"25/10/2022 02:10:00","61,53","","",""
"25/10/2022 02:00:00","59,20","","",""
"25/10/2022 01:50:00","61,65","","",""
"25/10/2022 01:40:00","57,18","","",""
"25/10/2022 01:30:00","61,27","","",""
"25/10/2022 01:20:00","57,45","","",""
"25/10/2022 01:10:00","59,87","","",""
"25/10/2022 01:00:00","58,91","","",""
"25/10/2022 00:50:00","59,34","","",""
"25/10/2022 00:40:00","62,20","","",""
"25/10/2022 00:30:00","62,73","","",""
"25/10/2022 00:20:00","60,57","","",""
"25/10/2022 00:10:00","61,40","","",""
"25/10/2022 00:00:00","61,87","","",""
"24/10/2022 23:50:00","58,12","","",""
"24/10/2022 23:40:00","59,17","","",""
"24/10/2022 23:30:00","60,17","","",""
"24/10/2022 23:20:00","57,92","","",""
"24/10/2022 23:10:00","61,45","","",""
"24/10/2022 23:00:00","58,36","","",""
"24/10/2022 22:50:00","58,62","","",""
"24/10/2022 22:40:00","60,43","","",""
"24/10/2022 22:30:00","63,63","","",""
"24/10/2022 22:20:00","61,22","","",""
"24/10/2022 22:10:00","61,37","","",""
"24/10/2022 22:00:00","59,09","","",""
"24/10/2022 21:50:00","58,30","","",""
"24/10/2022 21:40:00","58,07","","",""
"24/10/2022 21:30:00","59,97","","",""
"24/10/2022 21:20:00","62,06","","",""
"24/10/2022 21:10:00","58,94","","",""
"24/10/2022 21:00:00","61,05","","",""
"24/10/2022 20:50:00","60,52","","",""
"24/10/2022 20:40:00","61,50","","",""
"24/10/2022 20:30:00","58,64","","",""
"24/10/2022 20:20:00","57,56","","",""
"24/10/2022 20:10:00","57,81","","",""
"24/10/2022 20:00:00","61,21","","",""
"24/10/2022 19:50:00","58,54","","",""
"24/10/2022 19:40:00","56,32","","",""
"24/10/2022 19:30:00","55,40","","",""
"24/10/2022 19:20:00","58,17","","",""
"24/10/2022 19:10:00","59,51","","",""
"24/10/2022 19:00:00","59,96","","",""
"24/10/2022 18:50:00","59,59","","",""
"24/10/2022 18:40:00","59,58","","",""
"24/10/2022 18:30:00","57,64","","",""
"24/10/2022 18:20:00","60,42","","",""
"24/10/2022 18:10:00","57,27","","",""
"24/10/2022 18:00:00","58,95","","",""
"24/10/2022 17:50:00","56,45","","",""
"24/10/2022 17:40:00","57,80","","",""
"24/10/2022 17:30:00","59,61","","",""
"24/10/2022 17:20:00","56,76","","",""
"24/10/2022 17:10:00","57,10","","",""
"24/10/2022 17:00:00","60,85","","",""
"24/10/2022 16:50:00","59,89","","",""
"24/10/2022 16:40:00","62,09","","",""
"24/10/2022 16:30:00","58,17","","",""
"24/10/2022 16:20:00","57,61","","",""
"24/10/2022 16:10:00","58,17","","",""
"24/10/2022 16:00:00","60,57","","",""
"24/10/2022 15:50:00","64,84","","",""
"24/10/2022 15:40:00","63,01","","",""
"24/10/2022 15:30:00","56,83","","",""
"24/10/2022 15:20:00","55,89","","",""
"24/10/2022 15:10:00","56,57","","",""
"24/10/2022 15:00:00","61,26","","",""
"24/10/2022 14:50:00","58,08","","",""
"24/10/2022 14:40:00","58,77","","",""
"24/10/2022 14:30:00","58,26","","",""
"24/10/2022 14:20:00","59,42","","",""
"24/10/2022 14:10:00","58,95","","",""
"24/10/2022 14:00:00","59,23","","",""
"24/10/2022 13:50:00","57,37","","",""
"24/10/2022 13:40:00","60,48","","",""
"24/10/2022 13:30:00","59,56","","",""
"24/10/2022 13:20:00","61,68","","",""
"24/10/2022 13:10:00","63,09","","",""
"24/10/2022 13:00:00","60,54","","",""
"24/10/2022 12:50:00","64,26","","",""
"24/10/2022 12:40:00","62,05","","",""
"24/10/2022 12:30:00","64,04","","",""
"24/10/2022 12:20:00","61,65","","",""
"24/10/2022 12:10:00","59,91","","",""
"24/10/2022 12:00:00","58,73","","",""
"24/10/2022 11:50:00","55,76","","",""
"24/10/2022 11:40:00","60,68","","",""
"24/10/2022 11:30:00","63,01","","",""
"24/10/2022 11:20:00","59,06","","",""
"24/10/2022 11:10:00","58,11","","",""
"24/10/2022 11:00:00","59,64","","",""
"24/10/2022 10:50:00","64,44","","",""
"24/10/2022 10:40:00","62,09","","",""
"24/10/2022 10:30:00","58,24","","",""
"24/10/2022 10:20:00","60,49","","",""
"24/10/2022 10:10:00","62,34","","",""
"24/10/2022 10:00:00","58,46","","",""
"24/10/2022 09:50:00","63,07","","",""
"24/10/2022 09:40:00","61,54","","",""
"24/10/2022 09:30:00","63,32","","",""
"24/10/2022 09:20:00","62,90","","",""
"24/10/2022 09:10:00","60,26","","",""
"24/10/2022 09:00:00","58,76","","",""
"24/10/2022 08:50:00","56,39","","",""
"24/10/2022 08:40:00","59,25","","",""
"24/10/2022 08:30:00","62,04","","",""
"24/10/2022 08:20:00","59,88","","",""
"24/10/2022 08:10:00","55,84","","",""
"24/10/2022 08:00:00","56,72","","",""
"24/10/2022 07:50:00","59,67","","",""
"24/10/2022 07:40:00","59,55","","",""
"24/10/2022 07:30:00","62,15","","",""
"24/10/2022 07:20:00","63,11","","",""
"24/10/2022 07:10:00","63,56","","",""
"24/10/2022 07:00:00","63,18","","",""
"24/10/2022 06:50:00","61,28","","",""
"24/10/2022 06:40:00","62,28","","",""
"24/10/2022 06:30:00","62,66","","",""
"24/10/2022 06:20:00","63,17","","",""
"24/10/2022 06:10:00","61,81","","",""
"24/10/2022 06:00:00","60,48","","",""
"24/10/2022 05:50:00","59,81","","",""
"24/10/2022 05:40:00","59,72","","",""
"24/10/2022 05:30:00","58,45","","",""
"24/10/2022 05:20:00","61,87","","",""
"24/10/2022 05:10:00","61,56","","",""
"24/10/2022 05:00:00","62,25","","",""
"24/10/2022 04:50:00","59,14","","",""
"24/10/2022 04:40:00","58,48","","",""
"24/10/2022 04:30:00","59,45","","",""
"24/10/2022 04:20:00","60,76","","",""
"24/10/2022 04:10:00","61,89","","",""
"24/10/2022 04:00:00","60,48","","",""
"24/10/2022 03:50:00","60,80","","",""
"24/10/2022 03:40:00","60,55","","",""
"24/10/2022 03:30:00","59,82","","",""
"24/10/2022 03:20:00","59,82","","",""
"24/10/2022 03:10:00","61,53","","",""
"24/10/2022 03:00:00","62,46","","",""
"24/10/2022 02:50:00","62,58","","",""
"24/10/2022 02:40:00","61,01","","",""
"24/10/2022 02:30:00","59,01","","",""
"24/10/2022 02:20:00","62,45","","",""
"24/10/2022 02:10:00","61,49","","",""
"24/10/2022 02:00:00","62,59","","",""
"24/10/2022 01:50:00","61,00","","",""
"24/10/2022 01:40:00","62,18","","",""
"24/10/2022 01:30:00","60,95","","",""
"24/10/2022 01:20:00","58,14","","",""
"24/10/2022 01:10:00","60,31","","",""
"24/10/2022 01:00:00","61,66","","",""
"24/10/2022 00:50:00","59,79","","",""
"24/10/2022 00:40:00","61,88","","",""
"24/10/2022 00:30:00","59,84","","",""
"24/10/2022 00:20:00","59,86","","",""
"24/10/2022 00:10:00","57,35","","",""
"24/10/2022 00:00:00","61,02","","",""
"23/10/2022 23:50:00","59,80","","",""
"23/10/2022 23:40:00","58,75","","",""
"23/10/2022 23:30:00","55,66","","",""
"23/10/2022 23:20:00","60,59","","",""
"23/10/2022 23:10:00","61,53","","",""
"23/10/2022 23:00:00","61,73","","",""
"23/10/2022 22:50:00","60,01","","",""
"23/10/2022 22:40:00","59,72","","",""
"23/10/2022 22:30:00","60,93","","",""
"23/10/2022 22:20:00","60,33","","",""
"23/10/2022 22:10:00","61,77","","",""
"23/10/2022 22:00:00","61,22","","",""
