"Time stamp","Value","Events","Comment","User"
"23/10/2022 21:50:00","62,53","","",""
"23/10/2022 21:40:00","60,47","","",""
"23/10/2022 21:30:00","58,43","","",""
"23/10/2022 21:20:00","59,57","","",""
"23/10/2022 21:10:00","55,64","","",""
"23/10/2022 21:00:00","59,99","","",""
"23/10/2022 20:50:00","58,67","","",""
"23/10/2022 20:40:00","61,28","","",""
"23/10/2022 20:30:00","57,14","","",""
"23/10/2022 20:20:00","57,62","","",""
"23/10/2022 20:10:00","59,97","","",""
"23/10/2022 20:00:00","61,16","","",""
"23/10/2022 19:50:00","58,63","","",""
"23/10/2022 19:40:00","58,95","","",""
"23/10/2022 19:30:00","58,17","","",""
"23/10/2022 19:20:00","60,16","","",""
"23/10/2022 19:10:00","61,91","","",""
"23/10/2022 19:00:00","59,45","","",""
"23/10/2022 18:50:00","59,98","","",""
"23/10/2022 18:40:00","59,43","","",""
"23/10/2022 18:30:00","60,10","","",""
"23/10/2022 18:20:00","60,21","","",""
"23/10/2022 18:10:00","57,07","","",""
"23/10/2022 18:00:00","56,66","","",""
"23/10/2022 17:50:00","59,89","","",""
"23/10/2022 17:40:00","59,55","","",""
"23/10/2022 17:30:00","61,10","","",""
"23/10/2022 17:20:00","62,05","","",""
"23/10/2022 17:10:00","60,99","","",""
"23/10/2022 17:00:00","59,86","","",""
"23/10/2022 16:50:00","58,82","","",""
"23/10/2022 16:40:00","62,34","","",""
"23/10/2022 16:30:00","59,42","","",""
"23/10/2022 16:20:00","61,33","","",""
"23/10/2022 16:10:00","60,90","","",""
"23/10/2022 16:00:00","58,79","","",""
"23/10/2022 15:50:00","60,86","","",""
"23/10/2022 15:40:00","61,75","","",""
"23/10/2022 15:30:00","62,21","","",""
"23/10/2022 15:20:00","59,31","","",""
"23/10/2022 15:10:00","60,85","","",""
"23/10/2022 15:00:00","59,03","","",""
"23/10/2022 14:50:00","60,45","","",""
"23/10/2022 14:40:00","58,36","","",""
"23/10/2022 14:30:00","56,70","","",""
"23/10/2022 14:20:00","59,18","","",""
"23/10/2022 14:10:00","59,13","","",""
"23/10/2022 14:00:00","58,68","","",""
"23/10/2022 13:50:00","61,06","","",""
"23/10/2022 13:40:00","59,35","","",""
"23/10/2022 13:30:00","59,27","","",""
"23/10/2022 13:20:00","62,93","","",""
"23/10/2022 13:10:00","63,09","","",""
"23/10/2022 13:00:00","61,34","","",""
"23/10/2022 12:50:00","63,11","","",""
"23/10/2022 12:40:00","61,79","","",""
"23/10/2022 12:30:00","62,80","","",""
"23/10/2022 12:20:00","61,82","","",""
"23/10/2022 12:10:00","58,35","","",""
"23/10/2022 12:00:00","59,37","","",""
"23/10/2022 11:50:00","61,65","","",""
"23/10/2022 11:40:00","63,72","","",""
"23/10/2022 11:30:00","62,43","","",""
"23/10/2022 11:20:00","61,79","","",""
"23/10/2022 11:10:00","61,90","","",""
"23/10/2022 11:00:00","63,08","","",""
"23/10/2022 10:50:00","61,47","","",""
"23/10/2022 10:40:00","62,37","","",""
"23/10/2022 10:30:00","62,63","","",""
"23/10/2022 10:20:00","58,86","","",""
"23/10/2022 10:10:00","61,54","","",""
"23/10/2022 10:00:00","62,34","","",""
"23/10/2022 09:50:00","62,25","","",""
"23/10/2022 09:40:00","62,05","","",""
"23/10/2022 09:30:00","61,79","","",""
"23/10/2022 09:20:00","63,71","","",""
"23/10/2022 09:10:00","61,44","","",""
"23/10/2022 09:00:00","59,97","","",""
"23/10/2022 08:50:00","60,74","","",""
"23/10/2022 08:40:00","61,56","","",""
"23/10/2022 08:30:00","57,98","","",""
"23/10/2022 08:20:00","58,20","","",""
"23/10/2022 08:10:00","59,79","","",""
"23/10/2022 08:00:00","61,22","","",""
"23/10/2022 07:50:00","60,28","","",""
"23/10/2022 07:40:00","59,87","","",""
"23/10/2022 07:30:00","61,95","","",""
"23/10/2022 07:20:00","59,41","","",""
"23/10/2022 07:10:00","58,39","","",""
"23/10/2022 07:00:00","60,75","","",""
"23/10/2022 06:50:00","58,62","","",""
"23/10/2022 06:40:00","59,11","","",""
"23/10/2022 06:30:00","58,75","","",""
"23/10/2022 06:20:00","58,62","","",""
"23/10/2022 06:10:00","60,20","","",""
"23/10/2022 06:00:00","59,11","","",""
"23/10/2022 05:50:00","61,08","","",""
"23/10/2022 05:40:00","60,11","","",""
"23/10/2022 05:30:00","62,80","","",""
"23/10/2022 05:20:00","62,77","","",""
"23/10/2022 05:10:00","62,74","","",""
"23/10/2022 05:00:00","61,39","","",""
"23/10/2022 04:50:00","59,64","","",""
"23/10/2022 04:40:00","57,66","","",""
"23/10/2022 04:30:00","58,45","","",""
"23/10/2022 04:20:00","58,50","","",""
"23/10/2022 04:10:00","60,09","","",""
"23/10/2022 04:00:00","60,06","","",""
"23/10/2022 03:50:00","59,39","","",""
"23/10/2022 03:40:00","60,53","","",""
"23/10/2022 03:30:00","60,34","","",""
"23/10/2022 03:20:00","60,88","","",""
"23/10/2022 03:10:00","61,22","","",""
"23/10/2022 03:00:00","61,01","","",""
"23/10/2022 02:50:00","61,26","","",""
"23/10/2022 02:40:00","60,66","","",""
"23/10/2022 02:30:00","62,62","","",""
"23/10/2022 02:20:00","59,76","","",""
"23/10/2022 02:10:00","59,23","","",""
"23/10/2022 02:00:00","58,36","","",""
"23/10/2022 01:50:00","58,27","","",""
"23/10/2022 01:40:00","58,54","","",""
"23/10/2022 01:30:00","60,35","","",""
"23/10/2022 01:20:00","62,85","","",""
"23/10/2022 01:10:00","65,82","","",""
"23/10/2022 01:00:00","59,62","","",""
"23/10/2022 00:50:00","62,09","","",""
"23/10/2022 00:40:00","60,60","","",""
"23/10/2022 00:30:00","59,75","","",""
"23/10/2022 00:20:00","60,29","","",""
"23/10/2022 00:10:00","59,26","","",""
"23/10/2022 00:00:00","59,79","","",""
"22/10/2022 23:50:00","59,85","","",""
"22/10/2022 23:40:00","59,73","","",""
"22/10/2022 23:30:00","61,40","","",""
"22/10/2022 23:20:00","58,55","","",""
"22/10/2022 23:10:00","59,30","","",""
"22/10/2022 23:00:00","61,78","","",""
"22/10/2022 22:50:00","59,12","","",""
"22/10/2022 22:40:00","57,80","","",""
"22/10/2022 22:30:00","55,92","","",""
"22/10/2022 22:20:00","58,91","","",""
"22/10/2022 22:10:00","57,69","","",""
"22/10/2022 22:00:00","63,38","","",""
"22/10/2022 21:50:00","58,67","","",""
"22/10/2022 21:40:00","58,40","","",""
"22/10/2022 21:30:00","60,76","","",""
"22/10/2022 21:20:00","58,00","","",""
"22/10/2022 21:10:00","59,21","","",""
"22/10/2022 21:00:00","58,32","","",""
"22/10/2022 20:50:00","59,48","","",""
"22/10/2022 20:40:00","59,80","","",""
"22/10/2022 20:30:00","58,01","","",""
"22/10/2022 20:20:00","60,41","","",""
"22/10/2022 20:10:00","63,26","","",""
"22/10/2022 20:00:00","59,77","","",""
"22/10/2022 19:50:00","58,95","","",""
"22/10/2022 19:40:00","61,66","","",""
"22/10/2022 19:30:00","59,29","","",""
"22/10/2022 19:20:00","62,32","","",""
"22/10/2022 19:10:00","62,18","","",""
"22/10/2022 19:00:00","61,92","","",""
"22/10/2022 18:50:00","58,61","","",""
"22/10/2022 18:40:00","59,11","","",""
"22/10/2022 18:30:00","57,88","","",""
"22/10/2022 18:20:00","59,37","","",""
"22/10/2022 18:10:00","57,41","","",""
"22/10/2022 18:00:00","59,34","","",""
"22/10/2022 17:50:00","58,86","","",""
"22/10/2022 17:40:00","59,24","","",""
"22/10/2022 17:30:00","59,29","","",""
"22/10/2022 17:20:00","60,45","","",""
"22/10/2022 17:10:00","57,95","","",""
"22/10/2022 17:00:00","60,45","","",""
"22/10/2022 16:50:00","59,28","","",""
"22/10/2022 16:40:00","57,99","","",""
"22/10/2022 16:30:00","56,71","","",""
"22/10/2022 16:20:00","56,47","","",""
"22/10/2022 16:10:00","57,13","","",""
"22/10/2022 16:00:00","60,12","","",""
"22/10/2022 15:50:00","61,87","","",""
"22/10/2022 15:40:00","58,51","","",""
"22/10/2022 15:30:00","58,75","","",""
"22/10/2022 15:20:00","60,58","","",""
"22/10/2022 15:10:00","59,83","","",""
"22/10/2022 15:00:00","60,07","","",""
"22/10/2022 14:50:00","62,98","","",""
"22/10/2022 14:40:00","58,45","","",""
"22/10/2022 14:30:00","58,72","","",""
"22/10/2022 14:20:00","56,97","","",""
"22/10/2022 14:10:00","60,62","","",""
"22/10/2022 14:00:00","57,05","","",""
"22/10/2022 13:50:00","57,46","","",""
"22/10/2022 13:40:00","59,92","","",""
"22/10/2022 13:30:00","60,59","","",""
"22/10/2022 13:20:00","62,25","","",""
"22/10/2022 13:10:00","63,51","","",""
"22/10/2022 13:00:00","62,83","","",""
"22/10/2022 12:50:00","61,60","","",""
"22/10/2022 12:40:00","59,05","","",""
"22/10/2022 12:30:00","56,57","","",""
"22/10/2022 12:20:00","57,49","","",""
"22/10/2022 12:10:00","59,69","","",""
"22/10/2022 12:00:00","56,89","","",""
"22/10/2022 11:50:00","58,64","","",""
"22/10/2022 11:40:00","59,78","","",""
"22/10/2022 11:30:00","59,79","","",""
"22/10/2022 11:20:00","63,21","","",""
"22/10/2022 11:10:00","62,01","","",""
"22/10/2022 11:00:00","61,40","","",""
"22/10/2022 10:50:00","62,88","","",""
"22/10/2022 10:40:00","60,41","","",""
"22/10/2022 10:30:00","58,07","","",""
"22/10/2022 10:20:00","56,99","","",""
"22/10/2022 10:10:00","59,41","","",""
"22/10/2022 10:00:00","61,10","","",""
"22/10/2022 09:50:00","63,06","","",""
"22/10/2022 09:40:00","63,99","","",""
"22/10/2022 09:30:00","59,05","","",""
"22/10/2022 09:20:00","56,59","","",""
"22/10/2022 09:10:00","56,85","","",""
"22/10/2022 09:00:00","53,38","","",""
"22/10/2022 08:50:00","60,69","","",""
"22/10/2022 08:40:00","59,08","","",""
"22/10/2022 08:30:00","58,79","","",""
"22/10/2022 08:20:00","61,52","","",""
"22/10/2022 08:10:00","59,67","","",""
"22/10/2022 08:00:00","59,17","","",""
"22/10/2022 07:50:00","60,25","","",""
"22/10/2022 07:40:00","57,09","","",""
"22/10/2022 07:30:00","58,18","","",""
"22/10/2022 07:20:00","57,92","","",""
"22/10/2022 07:10:00","61,78","","",""
"22/10/2022 07:00:00","60,08","","",""
"22/10/2022 06:50:00","56,62","","",""
"22/10/2022 06:40:00","61,80","","",""
"22/10/2022 06:30:00","58,92","","",""
"22/10/2022 06:20:00","59,53","","",""
"22/10/2022 06:10:00","59,99","","",""
"22/10/2022 06:00:00","57,87","","",""
"22/10/2022 05:50:00","57,07","","",""
"22/10/2022 05:40:00","58,52","","",""
"22/10/2022 05:30:00","59,93","","",""
"22/10/2022 05:20:00","60,48","","",""
"22/10/2022 05:10:00","60,38","","",""
"22/10/2022 05:00:00","61,80","","",""
"22/10/2022 04:50:00","59,69","","",""
"22/10/2022 04:40:00","61,23","","",""
"22/10/2022 04:30:00","59,20","","",""
"22/10/2022 04:20:00","59,48","","",""
"22/10/2022 04:10:00","60,58","","",""
"22/10/2022 04:00:00","58,46","","",""
"22/10/2022 03:50:00","62,15","","",""
"22/10/2022 03:40:00","60,01","","",""
"22/10/2022 03:30:00","57,01","","",""
"22/10/2022 03:20:00","58,24","","",""
"22/10/2022 03:10:00","61,74","","",""
"22/10/2022 03:00:00","60,98","","",""
"22/10/2022 02:50:00","58,54","","",""
"22/10/2022 02:40:00","61,21","","",""
"22/10/2022 02:30:00","61,13","","",""
"22/10/2022 02:20:00","58,94","","",""
"22/10/2022 02:10:00","58,08","","",""
"22/10/2022 02:00:00","58,75","","",""
"22/10/2022 01:50:00","58,73","","",""
"22/10/2022 01:40:00","61,70","","",""
"22/10/2022 01:30:00","58,34","","",""
"22/10/2022 01:20:00","60,45","","",""
"22/10/2022 01:10:00","57,30","","",""
"22/10/2022 01:00:00","62,20","","",""
"22/10/2022 00:50:00","66,65","","",""
"22/10/2022 00:40:00","60,99","","",""
"22/10/2022 00:30:00","60,29","","",""
"22/10/2022 00:20:00","58,99","","",""
"22/10/2022 00:10:00","59,71","","",""
"22/10/2022 00:00:00","60,86","","",""
"21/10/2022 23:50:00","58,29","","",""
"21/10/2022 23:40:00","57,95","","",""
"21/10/2022 23:30:00","59,41","","",""
"21/10/2022 23:20:00","58,18","","",""
"21/10/2022 23:10:00","61,97","","",""
"21/10/2022 23:00:00","61,58","","",""
"21/10/2022 22:50:00","59,45","","",""
"21/10/2022 22:40:00","60,11","","",""
"21/10/2022 22:30:00","58,09","","",""
"21/10/2022 22:20:00","60,65","","",""
"21/10/2022 22:10:00","59,56","","",""
"21/10/2022 22:00:00","58,86","","",""
"21/10/2022 21:50:00","59,95","","",""
"21/10/2022 21:40:00","56,45","","",""
"21/10/2022 21:30:00","60,84","","",""
"21/10/2022 21:20:00","60,60","","",""
"21/10/2022 21:10:00","59,49","","",""
"21/10/2022 21:00:00","60,30","","",""
"21/10/2022 20:50:00","63,87","","",""
"21/10/2022 20:40:00","57,20","","",""
"21/10/2022 20:30:00","60,88","","",""
"21/10/2022 20:20:00","56,01","","",""
"21/10/2022 20:10:00","61,62","","",""
"21/10/2022 20:00:00","61,11","","",""
"21/10/2022 19:50:00","59,23","","",""
"21/10/2022 19:40:00","61,24","","",""
"21/10/2022 19:30:00","60,82","","",""
"21/10/2022 19:20:00","61,97","","",""
"21/10/2022 19:10:00","61,26","","",""
"21/10/2022 19:00:00","62,92","","",""
"21/10/2022 18:50:00","62,46","","",""
"21/10/2022 18:40:00","61,79","","",""
"21/10/2022 18:30:00","59,70","","",""
"21/10/2022 18:20:00","60,09","","",""
"21/10/2022 18:10:00","60,47","","",""
"21/10/2022 18:00:00","59,60","","",""
"21/10/2022 17:50:00","60,46","","",""
"21/10/2022 17:40:00","61,47","","",""
"21/10/2022 17:30:00","60,66","","",""
"21/10/2022 17:20:00","64,01","","",""
"21/10/2022 17:10:00","62,26","","",""
"21/10/2022 17:00:00","60,95","","",""
"21/10/2022 16:50:00","60,59","","",""
"21/10/2022 16:40:00","61,35","","",""
"21/10/2022 16:30:00","60,47","","",""
"21/10/2022 16:20:00","64,11","","",""
"21/10/2022 16:10:00","60,89","","",""
"21/10/2022 16:00:00","58,79","","",""
"21/10/2022 15:50:00","61,19","","",""
"21/10/2022 15:40:00","62,12","","",""
"21/10/2022 15:30:00","64,26","","",""
"21/10/2022 15:20:00","62,14","","",""
"21/10/2022 15:10:00","62,56","","",""
"21/10/2022 15:00:00","63,52","","",""
"21/10/2022 14:50:00","65,01","","",""
"21/10/2022 14:40:00","62,34","","",""
"21/10/2022 14:30:00","65,23","","",""
"21/10/2022 14:20:00","66,23","","",""
"21/10/2022 14:10:00","60,19","","",""
"21/10/2022 14:00:00","64,07","","",""
"21/10/2022 13:50:00","60,22","","",""
"21/10/2022 13:40:00","63,12","","",""
"21/10/2022 13:30:00","61,13","","",""
"21/10/2022 13:20:00","60,97","","",""
"21/10/2022 13:10:00","60,91","","",""
"21/10/2022 13:00:00","62,33","","",""
"21/10/2022 12:50:00","65,17","","",""
"21/10/2022 12:40:00","63,61","","",""
"21/10/2022 12:30:00","63,43","","",""
"21/10/2022 12:20:00","62,59","","",""
"21/10/2022 12:10:00","58,83","","",""
"21/10/2022 12:00:00","62,20","","",""
"21/10/2022 11:50:00","64,50","","",""
"21/10/2022 11:40:00","61,52","","",""
"21/10/2022 11:30:00","62,31","","",""
"21/10/2022 11:20:00","61,13","","",""
"21/10/2022 11:10:00","63,27","","",""
"21/10/2022 11:00:00","61,90","","",""
"21/10/2022 10:50:00","61,71","","",""
"21/10/2022 10:40:00","61,18","","",""
"21/10/2022 10:30:00","64,44","","",""
"21/10/2022 10:20:00","62,23","","",""
"21/10/2022 10:10:00","61,63","","",""
"21/10/2022 10:00:00","60,90","","",""
"21/10/2022 09:50:00","61,94","","",""
"21/10/2022 09:40:00","62,99","","",""
"21/10/2022 09:30:00","62,56","","",""
"21/10/2022 09:20:00","61,07","","",""
"21/10/2022 09:10:00","63,78","","",""
"21/10/2022 09:00:00","59,10","","",""
"21/10/2022 08:50:00","60,59","","",""
"21/10/2022 08:40:00","65,02","","",""
"21/10/2022 08:30:00","64,19","","",""
"21/10/2022 08:20:00","61,27","","",""
"21/10/2022 08:10:00","60,90","","",""
"21/10/2022 08:00:00","62,57","","",""
"21/10/2022 07:50:00","61,97","","",""
"21/10/2022 07:40:00","63,35","","",""
"21/10/2022 07:30:00","60,62","","",""
"21/10/2022 07:20:00","61,03","","",""
"21/10/2022 07:10:00","60,45","","",""
"21/10/2022 07:00:00","61,90","","",""
"21/10/2022 06:50:00","62,18","","",""
"21/10/2022 06:40:00","59,90","","",""
"21/10/2022 06:30:00","63,73","","",""
"21/10/2022 06:20:00","59,89","","",""
"21/10/2022 06:10:00","60,97","","",""
"21/10/2022 06:00:00","64,47","","",""
"21/10/2022 05:50:00","65,35","","",""
"21/10/2022 05:40:00","61,52","","",""
"21/10/2022 05:30:00","60,23","","",""
"21/10/2022 05:20:00","64,63","","",""
"21/10/2022 05:10:00","64,83","","",""
"21/10/2022 05:00:00","62,06","","",""
"21/10/2022 04:50:00","59,18","","",""
"21/10/2022 04:40:00","62,68","","",""
"21/10/2022 04:30:00","64,16","","",""
"21/10/2022 04:20:00","64,88","","",""
"21/10/2022 04:10:00","61,87","","",""
"21/10/2022 04:00:00","63,46","","",""
"21/10/2022 03:50:00","66,21","","",""
"21/10/2022 03:40:00","61,97","","",""
"21/10/2022 03:30:00","61,63","","",""
"21/10/2022 03:20:00","58,33","","",""
"21/10/2022 03:10:00","57,85","","",""
"21/10/2022 03:00:00","58,28","","",""
"21/10/2022 02:50:00","60,18","","",""
"21/10/2022 02:40:00","59,76","","",""
"21/10/2022 02:30:00","61,67","","",""
"21/10/2022 02:20:00","60,59","","",""
"21/10/2022 02:10:00","60,73","","",""
"21/10/2022 02:00:00","59,62","","",""
"21/10/2022 01:50:00","59,43","","",""
"21/10/2022 01:40:00","60,99","","",""
"21/10/2022 01:30:00","62,68","","",""
"21/10/2022 01:20:00","63,47","","",""
"21/10/2022 01:10:00","64,11","","",""
"21/10/2022 01:00:00","62,82","","",""
"21/10/2022 00:50:00","59,16","","",""
"21/10/2022 00:40:00","61,08","","",""
"21/10/2022 00:30:00","60,71","","",""
"21/10/2022 00:20:00","63,94","","",""
"21/10/2022 00:10:00","64,63","","",""
"21/10/2022 00:00:00","61,50","","",""
"20/10/2022 23:50:00","62,86","","",""
"20/10/2022 23:40:00","61,33","","",""
"20/10/2022 23:30:00","62,37","","",""
"20/10/2022 23:20:00","60,71","","",""
"20/10/2022 23:10:00","61,51","","",""
"20/10/2022 23:00:00","62,48","","",""
"20/10/2022 22:50:00","59,23","","",""
"20/10/2022 22:40:00","63,17","","",""
"20/10/2022 22:30:00","60,25","","",""
"20/10/2022 22:20:00","62,78","","",""
"20/10/2022 22:10:00","61,36","","",""
"20/10/2022 22:00:00","63,76","","",""
"20/10/2022 21:50:00","58,31","","",""
"20/10/2022 21:40:00","57,72","","",""
"20/10/2022 21:30:00","59,49","","",""
"20/10/2022 21:20:00","60,24","","",""
"20/10/2022 21:10:00","63,18","","",""
"20/10/2022 21:00:00","63,13","","",""
"20/10/2022 20:50:00","61,87","","",""
"20/10/2022 20:40:00","58,21","","",""
"20/10/2022 20:30:00","57,80","","",""
"20/10/2022 20:20:00","59,95","","",""
"20/10/2022 20:10:00","58,51","","",""
"20/10/2022 20:00:00","59,68","","",""
"20/10/2022 19:50:00","61,85","","",""
"20/10/2022 19:40:00","61,03","","",""
"20/10/2022 19:30:00","62,37","","",""
"20/10/2022 19:20:00","61,64","","",""
"20/10/2022 19:10:00","59,93","","",""
"20/10/2022 19:00:00","59,60","","",""
"20/10/2022 18:50:00","60,22","","",""
"20/10/2022 18:40:00","61,07","","",""
"20/10/2022 18:30:00","62,26","","",""
"20/10/2022 18:20:00","62,07","","",""
"20/10/2022 18:10:00","61,87","","",""
"20/10/2022 18:00:00","62,56","","",""
"20/10/2022 17:50:00","60,41","","",""
"20/10/2022 17:40:00","60,81","","",""
"20/10/2022 17:30:00","60,40","","",""
"20/10/2022 17:20:00","60,80","","",""
"20/10/2022 17:10:00","62,34","","",""
"20/10/2022 17:00:00","61,48","","",""
"20/10/2022 16:50:00","62,53","","",""
"20/10/2022 16:40:00","59,72","","",""
"20/10/2022 16:30:00","59,20","","",""
"20/10/2022 16:20:00","61,28","","",""
"20/10/2022 16:10:00","59,94","","",""
"20/10/2022 16:00:00","60,81","","",""
"20/10/2022 15:50:00","58,10","","",""
"20/10/2022 15:40:00","59,70","","",""
"20/10/2022 15:30:00","60,94","","",""
"20/10/2022 15:20:00","59,55","","",""
"20/10/2022 15:10:00","62,59","","",""
"20/10/2022 15:00:00","60,63","","",""
"20/10/2022 14:50:00","58,04","","",""
"20/10/2022 14:40:00","61,61","","",""
"20/10/2022 14:30:00","63,19","","",""
"20/10/2022 14:20:00","61,53","","",""
"20/10/2022 14:10:00","64,79","","",""
"20/10/2022 14:00:00","58,98","","",""
"20/10/2022 13:50:00","58,36","","",""
"20/10/2022 13:40:00","59,10","","",""
"20/10/2022 13:30:00","60,80","","",""
"20/10/2022 13:20:00","62,56","","",""
"20/10/2022 13:10:00","63,95","","",""
"20/10/2022 13:00:00","61,56","","",""
"20/10/2022 12:50:00","64,31","","",""
"20/10/2022 12:40:00","64,29","","",""
"20/10/2022 12:30:00","64,47","","",""
"20/10/2022 12:20:00","66,13","","",""
"20/10/2022 12:10:00","65,38","","",""
"20/10/2022 12:00:00","65,74","","",""
"20/10/2022 11:50:00","63,58","","",""
"20/10/2022 11:40:00","60,99","","",""
"20/10/2022 11:30:00","61,21","","",""
"20/10/2022 11:20:00","61,95","","",""
"20/10/2022 11:10:00","62,00","","",""
"20/10/2022 11:00:00","65,39","","",""
"20/10/2022 10:50:00","64,27","","",""
"20/10/2022 10:40:00","63,90","","",""
"20/10/2022 10:30:00","63,39","","",""
"20/10/2022 10:20:00","65,54","","",""
"20/10/2022 10:10:00","65,19","","",""
"20/10/2022 10:00:00","64,86","","",""
"20/10/2022 09:50:00","63,40","","",""
"20/10/2022 09:40:00","64,71","","",""
"20/10/2022 09:30:00","65,21","","",""
"20/10/2022 09:20:00","62,47","","",""
"20/10/2022 09:10:00","62,88","","",""
"20/10/2022 09:00:00","61,87","","",""
"20/10/2022 08:50:00","60,70","","",""
"20/10/2022 08:40:00","62,93","","",""
"20/10/2022 08:30:00","61,03","","",""
"20/10/2022 08:20:00","61,78","","",""
"20/10/2022 08:10:00","58,31","","",""
"20/10/2022 08:00:00","57,90","","",""
"20/10/2022 07:50:00","62,86","","",""
"20/10/2022 07:40:00","62,43","","",""
"20/10/2022 07:30:00","63,36","","",""
"20/10/2022 07:20:00","61,45","","",""
"20/10/2022 07:10:00","63,02","","",""
"20/10/2022 07:00:00","63,95","","",""
"20/10/2022 06:50:00","61,57","","",""
"20/10/2022 06:40:00","63,44","","",""
"20/10/2022 06:30:00","62,18","","",""
"20/10/2022 06:20:00","62,95","","",""
"20/10/2022 06:10:00","64,38","","",""
"20/10/2022 06:00:00","61,79","","",""
"20/10/2022 05:50:00","60,98","","",""
"20/10/2022 05:40:00","64,20","","",""
"20/10/2022 05:30:00","62,78","","",""
"20/10/2022 05:20:00","62,67","","",""
"20/10/2022 05:10:00","62,48","","",""
"20/10/2022 05:00:00","61,27","","",""
"20/10/2022 04:50:00","57,15","","",""
"20/10/2022 04:40:00","57,24","","",""
"20/10/2022 04:30:00","58,84","","",""
"20/10/2022 04:20:00","60,46","","",""
"20/10/2022 04:10:00","61,01","","",""
"20/10/2022 04:00:00","62,73","","",""
"20/10/2022 03:50:00","63,55","","",""
"20/10/2022 03:40:00","64,02","","",""
"20/10/2022 03:30:00","64,40","","",""
"20/10/2022 03:20:00","60,92","","",""
"20/10/2022 03:10:00","62,67","","",""
"20/10/2022 03:00:00","63,39","","",""
"20/10/2022 02:50:00","64,21","","",""
"20/10/2022 02:40:00","62,37","","",""
"20/10/2022 02:30:00","63,67","","",""
"20/10/2022 02:20:00","60,38","","",""
"20/10/2022 02:10:00","59,88","","",""
"20/10/2022 02:00:00","62,94","","",""
"20/10/2022 01:50:00","62,81","","",""
"20/10/2022 01:40:00","61,79","","",""
"20/10/2022 01:30:00","63,77","","",""
"20/10/2022 01:20:00","61,70","","",""
"20/10/2022 01:10:00","62,91","","",""
"20/10/2022 01:00:00","60,50","","",""
"20/10/2022 00:50:00","63,36","","",""
"20/10/2022 00:40:00","63,39","","",""
"20/10/2022 00:30:00","61,37","","",""
"20/10/2022 00:20:00","59,53","","",""
"20/10/2022 00:10:00","59,89","","",""
"20/10/2022 00:00:00","60,07","","",""
"19/10/2022 23:50:00","62,17","","",""
"19/10/2022 23:40:00","62,36","","",""
"19/10/2022 23:30:00","62,59","","",""
"19/10/2022 23:20:00","62,32","","",""
"19/10/2022 23:10:00","60,15","","",""
"19/10/2022 23:00:00","60,72","","",""
"19/10/2022 22:50:00","59,65","","",""
"19/10/2022 22:40:00","57,10","","",""
"19/10/2022 22:30:00","64,32","","",""
"19/10/2022 22:20:00","61,99","","",""
"19/10/2022 22:10:00","64,52","","",""
"19/10/2022 22:00:00","62,80","","",""
"19/10/2022 21:50:00","63,64","","",""
"19/10/2022 21:40:00","59,39","","",""
"19/10/2022 21:30:00","60,82","","",""
"19/10/2022 21:20:00","61,85","","",""
"19/10/2022 21:10:00","62,66","","",""
"19/10/2022 21:00:00","65,17","","",""
"19/10/2022 20:50:00","65,52","","",""
"19/10/2022 20:40:00","62,70","","",""
"19/10/2022 20:30:00","59,90","","",""
"19/10/2022 20:20:00","62,13","","",""
"19/10/2022 20:10:00","62,76","","",""
"19/10/2022 20:00:00","60,10","","",""
"19/10/2022 19:50:00","60,95","","",""
"19/10/2022 19:40:00","62,44","","",""
"19/10/2022 19:30:00","60,72","","",""
"19/10/2022 19:20:00","59,73","","",""
"19/10/2022 19:10:00","61,87","","",""
"19/10/2022 19:00:00","62,17","","",""
"19/10/2022 18:50:00","59,74","","",""
"19/10/2022 18:40:00","60,18","","",""
"19/10/2022 18:30:00","58,79","","",""
"19/10/2022 18:20:00","59,97","","",""
"19/10/2022 18:10:00","60,84","","",""
"19/10/2022 18:00:00","62,72","","",""
"19/10/2022 17:50:00","60,44","","",""
"19/10/2022 17:40:00","62,39","","",""
"19/10/2022 17:30:00","63,11","","",""
"19/10/2022 17:20:00","62,21","","",""
"19/10/2022 17:10:00","63,28","","",""
"19/10/2022 17:00:00","61,26","","",""
"19/10/2022 16:50:00","62,81","","",""
"19/10/2022 16:40:00","60,04","","",""
"19/10/2022 16:30:00","60,75","","",""
"19/10/2022 16:20:00","60,96","","",""
"19/10/2022 16:10:00","62,68","","",""
"19/10/2022 16:00:00","60,93","","",""
"19/10/2022 15:50:00","59,82","","",""
"19/10/2022 15:40:00","60,75","","",""
"19/10/2022 15:30:00","60,79","","",""
"19/10/2022 15:20:00","63,05","","",""
"19/10/2022 15:10:00","61,58","","",""
"19/10/2022 15:00:00","61,16","","",""
"19/10/2022 14:50:00","61,22","","",""
"19/10/2022 14:40:00","60,99","","",""
"19/10/2022 14:30:00","61,60","","",""
"19/10/2022 14:20:00","60,79","","",""
"19/10/2022 14:10:00","60,57","","",""
"19/10/2022 14:00:00","59,75","","",""
"19/10/2022 13:50:00","61,59","","",""
"19/10/2022 13:40:00","61,30","","",""
"19/10/2022 13:30:00","66,12","","",""
"19/10/2022 13:20:00","62,89","","",""
"19/10/2022 13:10:00","64,30","","",""
"19/10/2022 13:00:00","63,28","","",""
"19/10/2022 12:50:00","63,22","","",""
"19/10/2022 12:40:00","64,16","","",""
"19/10/2022 12:30:00","65,10","","",""
"19/10/2022 12:20:00","67,82","","",""
"19/10/2022 12:10:00","65,10","","",""
"19/10/2022 12:00:00","63,73","","",""
"19/10/2022 11:50:00","64,75","","",""
"19/10/2022 11:40:00","64,81","","",""
"19/10/2022 11:30:00","65,77","","",""
"19/10/2022 11:20:00","64,41","","",""
"19/10/2022 11:10:00","59,25","","",""
"19/10/2022 11:00:00","63,55","","",""
"19/10/2022 10:50:00","61,80","","",""
"19/10/2022 10:40:00","62,02","","",""
"19/10/2022 10:30:00","62,55","","",""
"19/10/2022 10:20:00","61,90","","",""
"19/10/2022 10:10:00","64,05","","",""
"19/10/2022 10:00:00","62,89","","",""
"19/10/2022 09:50:00","63,83","","",""
"19/10/2022 09:40:00","63,56","","",""
"19/10/2022 09:30:00","63,46","","",""
"19/10/2022 09:20:00","62,96","","",""
"19/10/2022 09:10:00","60,51","","",""
"19/10/2022 09:00:00","61,92","","",""
"19/10/2022 08:50:00","62,78","","",""
"19/10/2022 08:40:00","61,79","","",""
"19/10/2022 08:30:00","58,82","","",""
"19/10/2022 08:20:00","60,28","","",""
"19/10/2022 08:10:00","61,94","","",""
"19/10/2022 08:00:00","63,08","","",""
"19/10/2022 07:50:00","65,48","","",""
"19/10/2022 07:40:00","65,36","","",""
"19/10/2022 07:30:00","64,82","","",""
"19/10/2022 07:20:00","62,05","","",""
"19/10/2022 07:10:00","61,51","","",""
"19/10/2022 07:00:00","62,60","","",""
"19/10/2022 06:50:00","61,01","","",""
"19/10/2022 06:40:00","62,84","","",""
"19/10/2022 06:30:00","64,58","","",""
"19/10/2022 06:20:00","64,04","","",""
"19/10/2022 06:10:00","62,75","","",""
"19/10/2022 06:00:00","61,02","","",""
"19/10/2022 05:50:00","60,06","","",""
"19/10/2022 05:40:00","60,74","","",""
"19/10/2022 05:30:00","61,41","","",""
"19/10/2022 05:20:00","60,12","","",""
"19/10/2022 05:10:00","59,65","","",""
"19/10/2022 05:00:00","61,93","","",""
"19/10/2022 04:50:00","60,31","","",""
"19/10/2022 04:40:00","60,49","","",""
"19/10/2022 04:30:00","58,94","","",""
"19/10/2022 04:20:00","57,75","","",""
"19/10/2022 04:10:00","60,63","","",""
"19/10/2022 04:00:00","60,61","","",""
"19/10/2022 03:50:00","60,21","","",""
"19/10/2022 03:40:00","61,93","","",""
"19/10/2022 03:30:00","59,62","","",""
"19/10/2022 03:20:00","59,55","","",""
"19/10/2022 03:10:00","59,97","","",""
"19/10/2022 03:00:00","61,79","","",""
"19/10/2022 02:50:00","60,56","","",""
"19/10/2022 02:40:00","63,24","","",""
"19/10/2022 02:30:00","62,93","","",""
"19/10/2022 02:20:00","61,39","","",""
"19/10/2022 02:10:00","60,96","","",""
"19/10/2022 02:00:00","62,01","","",""
"19/10/2022 01:50:00","61,65","","",""
"19/10/2022 01:40:00","59,05","","",""
"19/10/2022 01:30:00","60,30","","",""
"19/10/2022 01:20:00","62,07","","",""
"19/10/2022 01:10:00","60,64","","",""
"19/10/2022 01:00:00","59,91","","",""
"19/10/2022 00:50:00","60,10","","",""
"19/10/2022 00:40:00","62,77","","",""
"19/10/2022 00:30:00","60,25","","",""
"19/10/2022 00:20:00","63,33","","",""
"19/10/2022 00:10:00","63,58","","",""
"19/10/2022 00:00:00","61,97","","",""
"18/10/2022 23:50:00","62,47","","",""
"18/10/2022 23:40:00","61,11","","",""
"18/10/2022 23:30:00","61,42","","",""
"18/10/2022 23:20:00","60,24","","",""
"18/10/2022 23:10:00","59,52","","",""
"18/10/2022 23:00:00","59,49","","",""
"18/10/2022 22:50:00","59,95","","",""
"18/10/2022 22:40:00","60,82","","",""
"18/10/2022 22:30:00","61,40","","",""
"18/10/2022 22:20:00","62,98","","",""
"18/10/2022 22:10:00","59,50","","",""
"18/10/2022 22:00:00","57,15","","",""
"18/10/2022 21:50:00","62,60","","",""
"18/10/2022 21:40:00","61,92","","",""
"18/10/2022 21:30:00","59,34","","",""
"18/10/2022 21:20:00","57,48","","",""
"18/10/2022 21:10:00","60,61","","",""
"18/10/2022 21:00:00","63,03","","",""
"18/10/2022 20:50:00","67,98","","",""
"18/10/2022 20:40:00","64,69","","",""
"18/10/2022 20:30:00","59,14","","",""
"18/10/2022 20:20:00","63,61","","",""
"18/10/2022 20:10:00","62,56","","",""
"18/10/2022 20:00:00","60,25","","",""
"18/10/2022 19:50:00","57,78","","",""
"18/10/2022 19:40:00","60,13","","",""
"18/10/2022 19:30:00","57,36","","",""
"18/10/2022 19:20:00","60,08","","",""
"18/10/2022 19:10:00","61,05","","",""
"18/10/2022 19:00:00","60,10","","",""
"18/10/2022 18:50:00","61,24","","",""
"18/10/2022 18:40:00","60,08","","",""
"18/10/2022 18:30:00","60,17","","",""
"18/10/2022 18:20:00","60,62","","",""
"18/10/2022 18:10:00","60,25","","",""
"18/10/2022 18:00:00","59,87","","",""
"18/10/2022 17:50:00","64,07","","",""
"18/10/2022 17:40:00","61,16","","",""
"18/10/2022 17:30:00","58,29","","",""
"18/10/2022 17:20:00","54,64","","",""
"18/10/2022 17:10:00","60,44","","",""
"18/10/2022 17:00:00","57,79","","",""
"18/10/2022 16:50:00","58,57","","",""
"18/10/2022 16:40:00","59,74","","",""
"18/10/2022 16:30:00","61,30","","",""
"18/10/2022 16:20:00","62,79","","",""
"18/10/2022 16:10:00","63,46","","",""
"18/10/2022 16:00:00","60,84","","",""
"18/10/2022 15:50:00","59,61","","",""
"18/10/2022 15:40:00","58,30","","",""
"18/10/2022 15:30:00","59,85","","",""
"18/10/2022 15:20:00","62,78","","",""
"18/10/2022 15:10:00","63,37","","",""
"18/10/2022 15:00:00","59,74","","",""
"18/10/2022 14:50:00","61,27","","",""
"18/10/2022 14:40:00","58,80","","",""
"18/10/2022 14:30:00","62,73","","",""
"18/10/2022 14:20:00","60,11","","",""
"18/10/2022 14:10:00","61,76","","",""
"18/10/2022 14:00:00","60,46","","",""
"18/10/2022 13:50:00","56,53","","",""
"18/10/2022 13:40:00","58,23","","",""
"18/10/2022 13:30:00","59,55","","",""
"18/10/2022 13:20:00","61,37","","",""
"18/10/2022 13:10:00","59,91","","",""
"18/10/2022 13:00:00","57,02","","",""
"18/10/2022 12:50:00","55,22","","",""
"18/10/2022 12:40:00","58,09","","",""
"18/10/2022 12:30:00","58,93","","",""
"18/10/2022 12:20:00","62,81","","",""
"18/10/2022 12:10:00","74,45","","",""
"18/10/2022 12:00:00","105,79","","",""
"18/10/2022 11:50:00","204,65","","",""
"18/10/2022 11:40:00","435,09","","",""
"18/10/2022 11:30:00","428,69","","",""
"18/10/2022 11:20:00","410,70","","",""
"18/10/2022 11:10:00","363,58","","",""
"18/10/2022 11:00:00","228,76","","",""
"18/10/2022 10:50:00","375,90","","",""
"18/10/2022 10:40:00","429,71","","",""
"18/10/2022 10:30:00","419,97","","",""
"18/10/2022 10:20:00","394,35","","",""
"18/10/2022 10:10:00","369,73","","",""
"18/10/2022 10:00:00","323,69","","",""
"18/10/2022 09:50:00","198,92","","",""
"18/10/2022 09:40:00","64,66","","",""
"18/10/2022 09:30:00","58,30","","",""
"18/10/2022 09:20:00","59,07","","",""
"18/10/2022 09:10:00","57,03","","",""
"18/10/2022 09:00:00","57,62","","",""
"18/10/2022 08:50:00","58,83","","",""
"18/10/2022 08:40:00","57,47","","",""
"18/10/2022 08:30:00","55,60","","",""
"18/10/2022 08:20:00","56,21","","",""
"18/10/2022 08:10:00","58,26","","",""
"18/10/2022 08:00:00","57,74","","",""
"18/10/2022 07:50:00","56,87","","",""
"18/10/2022 07:40:00","57,52","","",""
"18/10/2022 07:30:00","54,78","","",""
"18/10/2022 07:20:00","57,20","","",""
"18/10/2022 07:10:00","56,23","","",""
"18/10/2022 07:00:00","57,24","","",""
"18/10/2022 06:50:00","57,15","","",""
"18/10/2022 06:40:00","58,40","","",""
"18/10/2022 06:30:00","58,00","","",""
"18/10/2022 06:20:00","58,09","","",""
"18/10/2022 06:10:00","60,57","","",""
"18/10/2022 06:00:00","57,56","","",""
"18/10/2022 05:50:00","61,60","","",""
"18/10/2022 05:40:00","61,16","","",""
"18/10/2022 05:30:00","61,03","","",""
"18/10/2022 05:20:00","61,30","","",""
"18/10/2022 05:10:00","61,25","","",""
"18/10/2022 05:00:00","61,49","","",""
"18/10/2022 04:50:00","62,10","","",""
"18/10/2022 04:40:00","58,48","","",""
"18/10/2022 04:30:00","61,20","","",""
"18/10/2022 04:20:00","61,96","","",""
"18/10/2022 04:10:00","58,79","","",""
"18/10/2022 04:00:00","57,44","","",""
"18/10/2022 03:50:00","59,19","","",""
"18/10/2022 03:40:00","61,10","","",""
"18/10/2022 03:30:00","60,86","","",""
"18/10/2022 03:20:00","61,55","","",""
"18/10/2022 03:10:00","59,91","","",""
"18/10/2022 03:00:00","61,09","","",""
"18/10/2022 02:50:00","65,12","","",""
"18/10/2022 02:40:00","64,01","","",""
"18/10/2022 02:30:00","63,58","","",""
"18/10/2022 02:20:00","62,49","","",""
"18/10/2022 02:10:00","61,49","","",""
"18/10/2022 02:00:00","64,01","","",""
"18/10/2022 01:50:00","62,41","","",""
"18/10/2022 01:40:00","55,56","","",""
"18/10/2022 01:30:00","59,34","","",""
"18/10/2022 01:20:00","65,03","","",""
"18/10/2022 01:10:00","59,57","","",""
"18/10/2022 01:00:00","58,88","","",""
"18/10/2022 00:50:00","58,55","","",""
"18/10/2022 00:40:00","58,30","","",""
"18/10/2022 00:30:00","60,78","","",""
"18/10/2022 00:20:00","58,64","","",""
"18/10/2022 00:10:00","60,12","","",""
"18/10/2022 00:00:00","58,62","","",""
"17/10/2022 23:50:00","58,99","","",""
"17/10/2022 23:40:00","60,05","","",""
"17/10/2022 23:30:00","59,48","","",""
"17/10/2022 23:20:00","60,14","","",""
"17/10/2022 23:10:00","58,49","","",""
"17/10/2022 23:00:00","58,46","","",""
"17/10/2022 22:50:00","59,78","","",""
"17/10/2022 22:40:00","60,97","","",""
"17/10/2022 22:30:00","63,81","","",""
"17/10/2022 22:20:00","60,18","","",""
"17/10/2022 22:10:00","57,09","","",""
"17/10/2022 22:00:00","59,08","","",""
"17/10/2022 21:50:00","59,58","","",""
"17/10/2022 21:40:00","61,94","","",""
"17/10/2022 21:30:00","60,23","","",""
"17/10/2022 21:20:00","59,46","","",""
"17/10/2022 21:10:00","59,24","","",""
"17/10/2022 21:00:00","57,74","","",""
"17/10/2022 20:50:00","60,75","","",""
"17/10/2022 20:40:00","63,05","","",""
"17/10/2022 20:30:00","60,47","","",""
"17/10/2022 20:20:00","60,17","","",""
"17/10/2022 20:10:00","60,29","","",""
"17/10/2022 20:00:00","61,51","","",""
"17/10/2022 19:50:00","59,48","","",""
"17/10/2022 19:40:00","61,33","","",""
"17/10/2022 19:30:00","58,94","","",""
"17/10/2022 19:20:00","61,12","","",""
"17/10/2022 19:10:00","61,11","","",""
"17/10/2022 19:00:00","60,38","","",""
"17/10/2022 18:50:00","63,08","","",""
"17/10/2022 18:40:00","60,43","","",""
"17/10/2022 18:30:00","57,59","","",""
"17/10/2022 18:20:00","57,22","","",""
"17/10/2022 18:10:00","54,89","","",""
"17/10/2022 18:00:00","55,90","","",""
"17/10/2022 17:50:00","52,43","","",""
"17/10/2022 17:40:00","57,67","","",""
"17/10/2022 17:30:00","59,52","","",""
"17/10/2022 17:20:00","60,67","","",""
"17/10/2022 17:10:00","62,47","","",""
"17/10/2022 17:00:00","60,79","","",""
"17/10/2022 16:50:00","59,15","","",""
"17/10/2022 16:40:00","60,74","","",""
"17/10/2022 16:30:00","57,08","","",""
"17/10/2022 16:20:00","57,70","","",""
"17/10/2022 16:10:00","58,04","","",""
"17/10/2022 16:00:00","58,22","","",""
"17/10/2022 15:50:00","62,11","","",""
"17/10/2022 15:40:00","60,65","","",""
"17/10/2022 15:30:00","59,57","","",""
"17/10/2022 15:20:00","61,57","","",""
"17/10/2022 15:10:00","60,33","","",""
"17/10/2022 15:00:00","60,58","","",""
"17/10/2022 14:50:00","61,79","","",""
"17/10/2022 14:40:00","63,22","","",""
"17/10/2022 14:30:00","60,78","","",""
"17/10/2022 14:20:00","61,64","","",""
"17/10/2022 14:10:00","61,59","","",""
"17/10/2022 14:00:00","60,64","","",""
"17/10/2022 13:50:00","58,63","","",""
"17/10/2022 13:40:00","59,75","","",""
"17/10/2022 13:30:00","60,30","","",""
"17/10/2022 13:20:00","61,43","","",""
"17/10/2022 13:10:00","60,41","","",""
"17/10/2022 13:00:00","59,36","","",""
"17/10/2022 12:50:00","61,78","","",""
"17/10/2022 12:40:00","61,89","","",""
"17/10/2022 12:30:00","60,63","","",""
"17/10/2022 12:20:00","59,58","","",""
"17/10/2022 12:10:00","61,27","","",""
"17/10/2022 12:00:00","62,61","","",""
"17/10/2022 11:50:00","61,79","","",""
"17/10/2022 11:40:00","57,91","","",""
"17/10/2022 11:30:00","56,06","","",""
"17/10/2022 11:20:00","57,47","","",""
"17/10/2022 11:10:00","59,31","","",""
"17/10/2022 11:00:00","58,73","","",""
"17/10/2022 10:50:00","55,52","","",""
"17/10/2022 10:40:00","56,32","","",""
"17/10/2022 10:30:00","57,44","","",""
"17/10/2022 10:20:00","56,98","","",""
"17/10/2022 10:10:00","56,84","","",""
"17/10/2022 10:00:00","54,86","","",""
"17/10/2022 09:50:00","57,46","","",""
"17/10/2022 09:40:00","58,71","","",""
"17/10/2022 09:30:00","55,16","","",""
"17/10/2022 09:20:00","60,13","","",""
"17/10/2022 09:10:00","58,74","","",""
"17/10/2022 09:00:00","56,65","","",""
"17/10/2022 08:50:00","58,27","","",""
"17/10/2022 08:40:00","57,63","","",""
"17/10/2022 08:30:00","56,97","","",""
"17/10/2022 08:20:00","57,38","","",""
"17/10/2022 08:10:00","56,70","","",""
"17/10/2022 08:00:00","59,34","","",""
"17/10/2022 07:50:00","57,45","","",""
"17/10/2022 07:40:00","57,05","","",""
"17/10/2022 07:30:00","57,26","","",""
"17/10/2022 07:20:00","58,86","","",""
"17/10/2022 07:10:00","58,80","","",""
"17/10/2022 07:00:00","55,83","","",""
"17/10/2022 06:50:00","55,36","","",""
"17/10/2022 06:40:00","59,28","","",""
"17/10/2022 06:30:00","56,52","","",""
"17/10/2022 06:20:00","58,31","","",""
"17/10/2022 06:10:00","56,96","","",""
"17/10/2022 06:00:00","55,74","","",""
"17/10/2022 05:50:00","55,47","","",""
"17/10/2022 05:40:00","53,36","","",""
"17/10/2022 05:30:00","59,71","","",""
"17/10/2022 05:20:00","57,83","","",""
"17/10/2022 05:10:00","55,70","","",""
"17/10/2022 05:00:00","57,29","","",""
"17/10/2022 04:50:00","55,99","","",""
"17/10/2022 04:40:00","58,44","","",""
"17/10/2022 04:30:00","56,97","","",""
"17/10/2022 04:20:00","58,16","","",""
"17/10/2022 04:10:00","56,84","","",""
"17/10/2022 04:00:00","59,94","","",""
"17/10/2022 03:50:00","58,70","","",""
"17/10/2022 03:40:00","59,40","","",""
"17/10/2022 03:30:00","58,43","","",""
"17/10/2022 03:20:00","59,95","","",""
"17/10/2022 03:10:00","60,04","","",""
"17/10/2022 03:00:00","58,11","","",""
"17/10/2022 02:50:00","60,50","","",""
"17/10/2022 02:40:00","60,35","","",""
"17/10/2022 02:30:00","61,84","","",""
"17/10/2022 02:20:00","58,78","","",""
"17/10/2022 02:10:00","61,93","","",""
"17/10/2022 02:00:00","61,76","","",""
"17/10/2022 01:50:00","60,41","","",""
"17/10/2022 01:40:00","60,72","","",""
"17/10/2022 01:30:00","60,38","","",""
"17/10/2022 01:20:00","59,48","","",""
"17/10/2022 01:10:00","59,43","","",""
"17/10/2022 01:00:00","59,83","","",""
"17/10/2022 00:50:00","62,19","","",""
"17/10/2022 00:40:00","59,64","","",""
"17/10/2022 00:30:00","56,00","","",""
"17/10/2022 00:20:00","56,19","","",""
"17/10/2022 00:10:00","59,38","","",""
"17/10/2022 00:00:00","61,55","","",""
"16/10/2022 23:50:00","60,66","","",""
"16/10/2022 23:40:00","60,36","","",""
"16/10/2022 23:30:00","58,11","","",""
"16/10/2022 23:20:00","60,07","","",""
"16/10/2022 23:10:00","60,33","","",""
"16/10/2022 23:00:00","62,29","","",""
"16/10/2022 22:50:00","61,79","","",""
"16/10/2022 22:40:00","60,08","","",""
"16/10/2022 22:30:00","58,98","","",""
"16/10/2022 22:20:00","58,30","","",""
"16/10/2022 22:10:00","58,44","","",""
"16/10/2022 22:00:00","58,14","","",""
"16/10/2022 21:50:00","61,58","","",""
"16/10/2022 21:40:00","59,20","","",""
"16/10/2022 21:30:00","57,93","","",""
"16/10/2022 21:20:00","58,67","","",""
"16/10/2022 21:10:00","60,91","","",""
"16/10/2022 21:00:00","61,95","","",""
"16/10/2022 20:50:00","60,49","","",""
"16/10/2022 20:40:00","60,78","","",""
"16/10/2022 20:30:00","60,72","","",""
"16/10/2022 20:20:00","60,56","","",""
"16/10/2022 20:10:00","62,10","","",""
"16/10/2022 20:00:00","58,10","","",""
"16/10/2022 19:50:00","59,81","","",""
"16/10/2022 19:40:00","58,21","","",""
"16/10/2022 19:30:00","56,35","","",""
"16/10/2022 19:20:00","59,83","","",""
"16/10/2022 19:10:00","60,79","","",""
"16/10/2022 19:00:00","60,40","","",""
"16/10/2022 18:50:00","61,14","","",""
"16/10/2022 18:40:00","60,47","","",""
"16/10/2022 18:30:00","61,19","","",""
"16/10/2022 18:20:00","60,73","","",""
"16/10/2022 18:10:00","60,05","","",""
"16/10/2022 18:00:00","62,14","","",""
"16/10/2022 17:50:00","58,23","","",""
"16/10/2022 17:40:00","58,61","","",""
"16/10/2022 17:30:00","59,31","","",""
"16/10/2022 17:20:00","58,62","","",""
"16/10/2022 17:10:00","55,26","","",""
"16/10/2022 17:00:00","57,08","","",""
"16/10/2022 16:50:00","58,68","","",""
"16/10/2022 16:40:00","58,40","","",""
"16/10/2022 16:30:00","59,80","","",""
"16/10/2022 16:20:00","60,17","","",""
"16/10/2022 16:10:00","59,89","","",""
"16/10/2022 16:00:00","60,65","","",""
"16/10/2022 15:50:00","59,63","","",""
"16/10/2022 15:40:00","61,41","","",""
"16/10/2022 15:30:00","59,54","","",""
"16/10/2022 15:20:00","58,53","","",""
"16/10/2022 15:10:00","57,01","","",""
"16/10/2022 15:00:00","60,27","","",""
"16/10/2022 14:50:00","57,70","","",""
"16/10/2022 14:40:00","59,23","","",""
"16/10/2022 14:30:00","59,12","","",""
"16/10/2022 14:20:00","60,75","","",""
"16/10/2022 14:10:00","57,73","","",""
"16/10/2022 14:00:00","60,64","","",""
"16/10/2022 13:50:00","60,74","","",""
"16/10/2022 13:40:00","59,91","","",""
"16/10/2022 13:30:00","61,45","","",""
"16/10/2022 13:20:00","60,50","","",""
"16/10/2022 13:10:00","60,58","","",""
"16/10/2022 13:00:00","59,09","","",""
"16/10/2022 12:50:00","58,40","","",""
"16/10/2022 12:40:00","57,53","","",""
"16/10/2022 12:30:00","57,49","","",""
"16/10/2022 12:20:00","59,54","","",""
"16/10/2022 12:10:00","57,62","","",""
"16/10/2022 12:00:00","61,41","","",""
"16/10/2022 11:50:00","58,38","","",""
"16/10/2022 11:40:00","56,53","","",""
"16/10/2022 11:30:00","59,89","","",""
"16/10/2022 11:20:00","58,34","","",""
"16/10/2022 11:10:00","61,35","","",""
"16/10/2022 11:00:00","58,71","","",""
"16/10/2022 10:50:00","60,17","","",""
"16/10/2022 10:40:00","62,43","","",""
"16/10/2022 10:30:00","60,26","","",""
"16/10/2022 10:20:00","60,45","","",""
"16/10/2022 10:10:00","60,86","","",""
"16/10/2022 10:00:00","59,59","","",""
"16/10/2022 09:50:00","59,57","","",""
"16/10/2022 09:40:00","58,96","","",""
"16/10/2022 09:30:00","62,50","","",""
"16/10/2022 09:20:00","58,76","","",""
"16/10/2022 09:10:00","60,78","","",""
"16/10/2022 09:00:00","61,40","","",""
"16/10/2022 08:50:00","64,60","","",""
"16/10/2022 08:40:00","62,30","","",""
"16/10/2022 08:30:00","63,46","","",""
"16/10/2022 08:20:00","58,92","","",""
"16/10/2022 08:10:00","58,74","","",""
"16/10/2022 08:00:00","55,41","","",""
"16/10/2022 07:50:00","62,16","","",""
"16/10/2022 07:40:00","60,09","","",""
"16/10/2022 07:30:00","62,16","","",""
"16/10/2022 07:20:00","60,29","","",""
"16/10/2022 07:10:00","63,50","","",""
"16/10/2022 07:00:00","59,17","","",""
"16/10/2022 06:50:00","58,84","","",""
"16/10/2022 06:40:00","60,91","","",""
"16/10/2022 06:30:00","61,27","","",""
"16/10/2022 06:20:00","61,82","","",""
"16/10/2022 06:10:00","62,58","","",""
"16/10/2022 06:00:00","60,83","","",""
"16/10/2022 05:50:00","60,75","","",""
"16/10/2022 05:40:00","63,10","","",""
"16/10/2022 05:30:00","61,58","","",""
"16/10/2022 05:20:00","59,11","","",""
"16/10/2022 05:10:00","57,75","","",""
"16/10/2022 05:00:00","61,10","","",""
"16/10/2022 04:50:00","59,60","","",""
"16/10/2022 04:40:00","56,91","","",""
"16/10/2022 04:30:00","58,16","","",""
"16/10/2022 04:20:00","56,25","","",""
"16/10/2022 04:10:00","60,61","","",""
"16/10/2022 04:00:00","61,95","","",""
"16/10/2022 03:50:00","62,50","","",""
"16/10/2022 03:40:00","61,45","","",""
"16/10/2022 03:30:00","59,65","","",""
"16/10/2022 03:20:00","60,15","","",""
"16/10/2022 03:10:00","62,57","","",""
"16/10/2022 03:00:00","61,04","","",""
"16/10/2022 02:50:00","61,23","","",""
"16/10/2022 02:40:00","62,85","","",""
"16/10/2022 02:30:00","59,93","","",""
"16/10/2022 02:20:00","61,76","","",""
"16/10/2022 02:10:00","58,74","","",""
"16/10/2022 02:00:00","57,66","","",""
"16/10/2022 01:50:00","58,55","","",""
"16/10/2022 01:40:00","59,78","","",""
"16/10/2022 01:30:00","58,53","","",""
"16/10/2022 01:20:00","60,59","","",""
"16/10/2022 01:10:00","62,34","","",""
"16/10/2022 01:00:00","61,78","","",""
"16/10/2022 00:50:00","59,92","","",""
"16/10/2022 00:40:00","59,67","","",""
"16/10/2022 00:30:00","61,80","","",""
"16/10/2022 00:20:00","57,50","","",""
"16/10/2022 00:10:00","57,54","","",""
"16/10/2022 00:00:00","58,88","","",""
"15/10/2022 23:50:00","60,37","","",""
"15/10/2022 23:40:00","58,95","","",""
"15/10/2022 23:30:00","60,16","","",""
"15/10/2022 23:20:00","59,43","","",""
"15/10/2022 23:10:00","59,34","","",""
"15/10/2022 23:00:00","62,53","","",""
"15/10/2022 22:50:00","57,40","","",""
"15/10/2022 22:40:00","60,83","","",""
"15/10/2022 22:30:00","57,48","","",""
"15/10/2022 22:20:00","61,43","","",""
"15/10/2022 22:10:00","59,80","","",""
"15/10/2022 22:00:00","61,07","","",""
"15/10/2022 21:50:00","58,06","","",""
"15/10/2022 21:40:00","60,26","","",""
"15/10/2022 21:30:00","59,07","","",""
"15/10/2022 21:20:00","62,10","","",""
"15/10/2022 21:10:00","61,18","","",""
"15/10/2022 21:00:00","61,50","","",""
"15/10/2022 20:50:00","62,02","","",""
"15/10/2022 20:40:00","60,11","","",""
"15/10/2022 20:30:00","59,71","","",""
"15/10/2022 20:20:00","61,25","","",""
"15/10/2022 20:10:00","57,97","","",""
"15/10/2022 20:00:00","54,48","","",""
"15/10/2022 19:50:00","56,09","","",""
"15/10/2022 19:40:00","56,67","","",""
"15/10/2022 19:30:00","60,19","","",""
"15/10/2022 19:20:00","61,75","","",""
"15/10/2022 19:10:00","59,57","","",""
"15/10/2022 19:00:00","60,15","","",""
"15/10/2022 18:50:00","57,97","","",""
"15/10/2022 18:40:00","58,09","","",""
"15/10/2022 18:30:00","60,05","","",""
"15/10/2022 18:20:00","61,25","","",""
"15/10/2022 18:10:00","56,88","","",""
"15/10/2022 18:00:00","57,05","","",""
"15/10/2022 17:50:00","58,64","","",""
"15/10/2022 17:40:00","59,02","","",""
"15/10/2022 17:30:00","58,95","","",""
"15/10/2022 17:20:00","56,25","","",""
"15/10/2022 17:10:00","55,98","","",""
"15/10/2022 17:00:00","56,95","","",""
"15/10/2022 16:50:00","60,73","","",""
"15/10/2022 16:40:00","59,71","","",""
"15/10/2022 16:30:00","61,84","","",""
"15/10/2022 16:20:00","61,31","","",""
"15/10/2022 16:10:00","59,03","","",""
"15/10/2022 16:00:00","61,65","","",""
"15/10/2022 15:50:00","57,76","","",""
"15/10/2022 15:40:00","60,14","","",""
"15/10/2022 15:30:00","60,41","","",""
"15/10/2022 15:20:00","61,56","","",""
"15/10/2022 15:10:00","56,24","","",""
"15/10/2022 15:00:00","60,04","","",""
"15/10/2022 14:50:00","56,79","","",""
"15/10/2022 14:40:00","56,57","","",""
"15/10/2022 14:30:00","57,51","","",""
"15/10/2022 14:20:00","59,97","","",""
"15/10/2022 14:10:00","56,31","","",""
"15/10/2022 14:00:00","59,24","","",""
"15/10/2022 13:50:00","62,87","","",""
"15/10/2022 13:40:00","57,70","","",""
"15/10/2022 13:30:00","60,12","","",""
"15/10/2022 13:20:00","59,86","","",""
"15/10/2022 13:10:00","58,74","","",""
"15/10/2022 13:00:00","59,27","","",""
"15/10/2022 12:50:00","60,25","","",""
"15/10/2022 12:40:00","61,33","","",""
"15/10/2022 12:30:00","59,76","","",""
"15/10/2022 12:20:00","64,28","","",""
"15/10/2022 12:10:00","59,29","","",""
"15/10/2022 12:00:00","61,45","","",""
"15/10/2022 11:50:00","59,39","","",""
"15/10/2022 11:40:00","56,51","","",""
"15/10/2022 11:30:00","57,27","","",""
"15/10/2022 11:20:00","55,44","","",""
"15/10/2022 11:10:00","56,16","","",""
"15/10/2022 11:00:00","52,96","","",""
"15/10/2022 10:50:00","53,77","","",""
"15/10/2022 10:40:00","56,94","","",""
"15/10/2022 10:30:00","55,06","","",""
"15/10/2022 10:20:00","55,75","","",""
"15/10/2022 10:10:00","59,46","","",""
"15/10/2022 10:00:00","54,85","","",""
"15/10/2022 09:50:00","54,41","","",""
"15/10/2022 09:40:00","55,14","","",""
"15/10/2022 09:30:00","57,89","","",""
"15/10/2022 09:20:00","60,14","","",""
"15/10/2022 09:10:00","57,32","","",""
"15/10/2022 09:00:00","56,50","","",""
