"Time stamp","Value","Events","Comment","User"
"15/10/2022 08:50:00","56,01","","",""
"15/10/2022 08:40:00","55,60","","",""
"15/10/2022 08:30:00","57,71","","",""
"15/10/2022 08:20:00","58,27","","",""
"15/10/2022 08:10:00","56,12","","",""
"15/10/2022 08:00:00","59,83","","",""
"15/10/2022 07:50:00","57,75","","",""
"15/10/2022 07:40:00","57,97","","",""
"15/10/2022 07:30:00","56,05","","",""
"15/10/2022 07:20:00","56,75","","",""
"15/10/2022 07:10:00","54,97","","",""
"15/10/2022 07:00:00","57,93","","",""
"15/10/2022 06:50:00","57,78","","",""
"15/10/2022 06:40:00","55,51","","",""
"15/10/2022 06:30:00","53,20","","",""
"15/10/2022 06:20:00","56,96","","",""
"15/10/2022 06:10:00","55,19","","",""
"15/10/2022 06:00:00","55,66","","",""
"15/10/2022 05:50:00","55,63","","",""
"15/10/2022 05:40:00","54,13","","",""
"15/10/2022 05:30:00","57,14","","",""
"15/10/2022 05:20:00","58,45","","",""
"15/10/2022 05:10:00","56,08","","",""
"15/10/2022 05:00:00","55,88","","",""
"15/10/2022 04:50:00","58,22","","",""
"15/10/2022 04:40:00","58,19","","",""
"15/10/2022 04:30:00","61,47","","",""
"15/10/2022 04:20:00","61,07","","",""
"15/10/2022 04:10:00","59,77","","",""
"15/10/2022 04:00:00","57,22","","",""
"15/10/2022 03:50:00","54,34","","",""
"15/10/2022 03:40:00","55,55","","",""
"15/10/2022 03:30:00","55,79","","",""
"15/10/2022 03:20:00","56,71","","",""
"15/10/2022 03:10:00","56,42","","",""
"15/10/2022 03:00:00","57,18","","",""
"15/10/2022 02:50:00","59,87","","",""
"15/10/2022 02:40:00","56,26","","",""
"15/10/2022 02:30:00","53,14","","",""
"15/10/2022 02:20:00","54,43","","",""
"15/10/2022 02:10:00","57,38","","",""
"15/10/2022 02:00:00","59,22","","",""
"15/10/2022 01:50:00","57,82","","",""
"15/10/2022 01:40:00","57,68","","",""
"15/10/2022 01:30:00","58,12","","",""
"15/10/2022 01:20:00","58,82","","",""
"15/10/2022 01:10:00","58,59","","",""
"15/10/2022 01:00:00","58,78","","",""
"15/10/2022 00:50:00","59,93","","",""
"15/10/2022 00:40:00","60,81","","",""
"15/10/2022 00:30:00","60,02","","",""
"15/10/2022 00:20:00","60,06","","",""
"15/10/2022 00:10:00","58,66","","",""
"15/10/2022 00:00:00","61,76","","",""
"14/10/2022 23:50:00","62,15","","",""
"14/10/2022 23:40:00","60,35","","",""
"14/10/2022 23:30:00","58,84","","",""
"14/10/2022 23:20:00","60,84","","",""
"14/10/2022 23:10:00","61,03","","",""
"14/10/2022 23:00:00","59,99","","",""
"14/10/2022 22:50:00","60,57","","",""
"14/10/2022 22:40:00","60,08","","",""
"14/10/2022 22:30:00","60,45","","",""
"14/10/2022 22:20:00","60,25","","",""
"14/10/2022 22:10:00","58,57","","",""
"14/10/2022 22:00:00","55,24","","",""
"14/10/2022 21:50:00","58,60","","",""
"14/10/2022 21:40:00","58,74","","",""
"14/10/2022 21:30:00","59,57","","",""
"14/10/2022 21:20:00","56,91","","",""
"14/10/2022 21:10:00","59,53","","",""
"14/10/2022 21:00:00","56,52","","",""
"14/10/2022 20:50:00","57,89","","",""
"14/10/2022 20:40:00","58,23","","",""
"14/10/2022 20:30:00","57,81","","",""
"14/10/2022 20:20:00","59,24","","",""
"14/10/2022 20:10:00","60,57","","",""
"14/10/2022 20:00:00","60,54","","",""
"14/10/2022 19:50:00","63,31","","",""
"14/10/2022 19:40:00","59,10","","",""
"14/10/2022 19:30:00","59,57","","",""
"14/10/2022 19:20:00","57,53","","",""
"14/10/2022 19:10:00","57,42","","",""
"14/10/2022 19:00:00","61,76","","",""
"14/10/2022 18:50:00","59,98","","",""
"14/10/2022 18:40:00","58,74","","",""
"14/10/2022 18:30:00","60,12","","",""
"14/10/2022 18:20:00","57,78","","",""
"14/10/2022 18:10:00","57,18","","",""
"14/10/2022 18:00:00","57,48","","",""
"14/10/2022 17:50:00","56,91","","",""
"14/10/2022 17:40:00","58,67","","",""
"14/10/2022 17:30:00","62,78","","",""
"14/10/2022 17:20:00","59,91","","",""
"14/10/2022 17:10:00","61,54","","",""
"14/10/2022 17:00:00","60,26","","",""
"14/10/2022 16:50:00","59,55","","",""
"14/10/2022 16:40:00","58,01","","",""
"14/10/2022 16:30:00","59,71","","",""
"14/10/2022 16:20:00","56,85","","",""
"14/10/2022 16:10:00","61,48","","",""
"14/10/2022 16:00:00","61,44","","",""
"14/10/2022 15:50:00","58,67","","",""
"14/10/2022 15:40:00","57,63","","",""
"14/10/2022 15:30:00","60,24","","",""
"14/10/2022 15:20:00","60,47","","",""
"14/10/2022 15:10:00","59,12","","",""
"14/10/2022 15:00:00","62,59","","",""
"14/10/2022 14:50:00","60,44","","",""
"14/10/2022 14:40:00","59,35","","",""
"14/10/2022 14:30:00","60,80","","",""
"14/10/2022 14:20:00","60,62","","",""
"14/10/2022 14:10:00","61,41","","",""
"14/10/2022 14:00:00","60,33","","",""
"14/10/2022 13:50:00","58,28","","",""
"14/10/2022 13:40:00","56,91","","",""
"14/10/2022 13:30:00","59,72","","",""
"14/10/2022 13:20:00","58,68","","",""
"14/10/2022 13:10:00","60,67","","",""
"14/10/2022 13:00:00","60,07","","",""
"14/10/2022 12:50:00","63,00","","",""
"14/10/2022 12:40:00","61,59","","",""
"14/10/2022 12:30:00","60,91","","",""
"14/10/2022 12:20:00","60,13","","",""
"14/10/2022 12:10:00","61,78","","",""
"14/10/2022 12:00:00","61,60","","",""
"14/10/2022 11:50:00","56,73","","",""
"14/10/2022 11:40:00","56,55","","",""
"14/10/2022 11:30:00","55,70","","",""
"14/10/2022 11:20:00","55,89","","",""
"14/10/2022 11:10:00","58,14","","",""
"14/10/2022 11:00:00","58,36","","",""
"14/10/2022 10:50:00","55,78","","",""
"14/10/2022 10:40:00","56,92","","",""
"14/10/2022 10:30:00","58,06","","",""
"14/10/2022 10:20:00","57,80","","",""
"14/10/2022 10:10:00","54,94","","",""
"14/10/2022 10:00:00","53,09","","",""
"14/10/2022 09:50:00","53,54","","",""
"14/10/2022 09:40:00","54,03","","",""
"14/10/2022 09:30:00","54,95","","",""
"14/10/2022 09:20:00","58,36","","",""
"14/10/2022 09:10:00","54,37","","",""
"14/10/2022 09:00:00","56,32","","",""
"14/10/2022 08:50:00","52,74","","",""
"14/10/2022 08:40:00","57,98","","",""
"14/10/2022 08:30:00","57,40","","",""
"14/10/2022 08:20:00","57,20","","",""
"14/10/2022 08:10:00","57,91","","",""
"14/10/2022 08:00:00","54,85","","",""
"14/10/2022 07:50:00","54,37","","",""
"14/10/2022 07:40:00","57,57","","",""
"14/10/2022 07:30:00","58,10","","",""
"14/10/2022 07:20:00","56,34","","",""
"14/10/2022 07:10:00","56,54","","",""
"14/10/2022 07:00:00","55,62","","",""
"14/10/2022 06:50:00","57,79","","",""
"14/10/2022 06:40:00","58,92","","",""
"14/10/2022 06:30:00","54,92","","",""
"14/10/2022 06:20:00","56,59","","",""
"14/10/2022 06:10:00","58,47","","",""
"14/10/2022 06:00:00","55,63","","",""
"14/10/2022 05:50:00","54,88","","",""
"14/10/2022 05:40:00","59,03","","",""
"14/10/2022 05:30:00","59,28","","",""
"14/10/2022 05:20:00","58,17","","",""
"14/10/2022 05:10:00","56,93","","",""
"14/10/2022 05:00:00","57,51","","",""
"14/10/2022 04:50:00","57,97","","",""
"14/10/2022 04:40:00","55,57","","",""
"14/10/2022 04:30:00","53,26","","",""
"14/10/2022 04:20:00","57,01","","",""
"14/10/2022 04:10:00","56,95","","",""
"14/10/2022 04:00:00","55,88","","",""
"14/10/2022 03:50:00","55,58","","",""
"14/10/2022 03:40:00","56,64","","",""
"14/10/2022 03:30:00","57,48","","",""
"14/10/2022 03:20:00","56,22","","",""
"14/10/2022 03:10:00","57,49","","",""
"14/10/2022 03:00:00","57,56","","",""
"14/10/2022 02:50:00","54,32","","",""
"14/10/2022 02:40:00","57,22","","",""
"14/10/2022 02:30:00","55,83","","",""
"14/10/2022 02:20:00","56,67","","",""
"14/10/2022 02:10:00","55,20","","",""
"14/10/2022 02:00:00","54,32","","",""
"14/10/2022 01:50:00","56,21","","",""
"14/10/2022 01:40:00","55,17","","",""
"14/10/2022 01:30:00","55,32","","",""
"14/10/2022 01:20:00","60,70","","",""
"14/10/2022 01:10:00","60,34","","",""
"14/10/2022 01:00:00","62,79","","",""
"14/10/2022 00:50:00","60,93","","",""
"14/10/2022 00:40:00","60,52","","",""
"14/10/2022 00:30:00","57,82","","",""
"14/10/2022 00:20:00","59,78","","",""
"14/10/2022 00:10:00","61,63","","",""
"14/10/2022 00:00:00","60,42","","",""
"13/10/2022 23:50:00","59,24","","",""
"13/10/2022 23:40:00","59,53","","",""
"13/10/2022 23:30:00","60,24","","",""
"13/10/2022 23:20:00","59,20","","",""
"13/10/2022 23:10:00","59,50","","",""
"13/10/2022 23:00:00","59,25","","",""
"13/10/2022 22:50:00","59,04","","",""
"13/10/2022 22:40:00","57,32","","",""
"13/10/2022 22:30:00","60,25","","",""
"13/10/2022 22:20:00","60,93","","",""
"13/10/2022 22:10:00","58,21","","",""
"13/10/2022 22:00:00","60,39","","",""
"13/10/2022 21:50:00","61,33","","",""
"13/10/2022 21:40:00","56,81","","",""
"13/10/2022 21:30:00","58,06","","",""
"13/10/2022 21:20:00","61,77","","",""
"13/10/2022 21:10:00","62,05","","",""
"13/10/2022 21:00:00","59,16","","",""
"13/10/2022 20:50:00","60,98","","",""
"13/10/2022 20:40:00","61,17","","",""
"13/10/2022 20:30:00","59,81","","",""
"13/10/2022 20:20:00","58,05","","",""
"13/10/2022 20:10:00","62,11","","",""
"13/10/2022 20:00:00","60,09","","",""
"13/10/2022 19:50:00","62,31","","",""
"13/10/2022 19:40:00","58,96","","",""
"13/10/2022 19:30:00","57,08","","",""
"13/10/2022 19:20:00","56,31","","",""
"13/10/2022 19:10:00","59,03","","",""
"13/10/2022 19:00:00","57,86","","",""
"13/10/2022 18:50:00","58,26","","",""
"13/10/2022 18:40:00","61,20","","",""
"13/10/2022 18:30:00","59,10","","",""
"13/10/2022 18:20:00","62,27","","",""
"13/10/2022 18:10:00","63,08","","",""
"13/10/2022 18:00:00","61,49","","",""
"13/10/2022 17:50:00","59,59","","",""
"13/10/2022 17:40:00","63,75","","",""
"13/10/2022 17:30:00","62,92","","",""
"13/10/2022 17:20:00","63,15","","",""
"13/10/2022 17:10:00","61,14","","",""
"13/10/2022 17:00:00","61,32","","",""
"13/10/2022 16:50:00","58,85","","",""
"13/10/2022 16:40:00","59,13","","",""
"13/10/2022 16:30:00","56,75","","",""
"13/10/2022 16:20:00","58,83","","",""
"13/10/2022 16:10:00","62,07","","",""
"13/10/2022 16:00:00","59,75","","",""
"13/10/2022 15:50:00","62,22","","",""
"13/10/2022 15:40:00","59,56","","",""
"13/10/2022 15:30:00","59,55","","",""
"13/10/2022 15:20:00","58,81","","",""
"13/10/2022 15:10:00","55,69","","",""
"13/10/2022 15:00:00","60,01","","",""
"13/10/2022 14:50:00","58,26","","",""
"13/10/2022 14:40:00","60,27","","",""
"13/10/2022 14:30:00","62,64","","",""
"13/10/2022 14:20:00","59,53","","",""
"13/10/2022 14:10:00","61,80","","",""
"13/10/2022 14:00:00","62,01","","",""
"13/10/2022 13:50:00","62,48","","",""
"13/10/2022 13:40:00","60,11","","",""
"13/10/2022 13:30:00","59,50","","",""
"13/10/2022 13:20:00","58,08","","",""
"13/10/2022 13:10:00","57,14","","",""
"13/10/2022 13:00:00","59,89","","",""
"13/10/2022 12:50:00","58,99","","",""
"13/10/2022 12:40:00","61,60","","",""
"13/10/2022 12:30:00","60,04","","",""
"13/10/2022 12:20:00","60,19","","",""
"13/10/2022 12:10:00","60,47","","",""
"13/10/2022 12:00:00","58,06","","",""
"13/10/2022 11:50:00","58,73","","",""
"13/10/2022 11:40:00","57,35","","",""
"13/10/2022 11:30:00","57,31","","",""
"13/10/2022 11:20:00","53,73","","",""
"13/10/2022 11:10:00","57,21","","",""
"13/10/2022 11:00:00","55,63","","",""
"13/10/2022 10:50:00","54,36","","",""
"13/10/2022 10:40:00","55,73","","",""
"13/10/2022 10:30:00","58,30","","",""
"13/10/2022 10:20:00","58,29","","",""
"13/10/2022 10:10:00","57,70","","",""
"13/10/2022 10:00:00","58,33","","",""
"13/10/2022 09:50:00","58,63","","",""
"13/10/2022 09:40:00","54,99","","",""
"13/10/2022 09:30:00","57,91","","",""
"13/10/2022 09:20:00","60,20","","",""
"13/10/2022 09:10:00","57,72","","",""
"13/10/2022 09:00:00","59,90","","",""
"13/10/2022 08:50:00","60,26","","",""
"13/10/2022 08:40:00","55,37","","",""
"13/10/2022 08:30:00","52,98","","",""
"13/10/2022 08:20:00","56,45","","",""
"13/10/2022 08:10:00","54,30","","",""
"13/10/2022 08:00:00","55,96","","",""
"13/10/2022 07:50:00","55,37","","",""
"13/10/2022 07:40:00","56,47","","",""
"13/10/2022 07:30:00","58,06","","",""
"13/10/2022 07:20:00","58,86","","",""
"13/10/2022 07:10:00","54,10","","",""
"13/10/2022 07:00:00","54,96","","",""
"13/10/2022 06:50:00","55,49","","",""
"13/10/2022 06:40:00","54,46","","",""
"13/10/2022 06:30:00","58,40","","",""
"13/10/2022 06:20:00","59,00","","",""
"13/10/2022 06:10:00","58,08","","",""
"13/10/2022 06:00:00","59,78","","",""
"13/10/2022 05:50:00","60,91","","",""
"13/10/2022 05:40:00","57,37","","",""
"13/10/2022 05:30:00","59,96","","",""
"13/10/2022 05:20:00","56,42","","",""
"13/10/2022 05:10:00","57,05","","",""
"13/10/2022 05:00:00","55,19","","",""
"13/10/2022 04:50:00","54,36","","",""
"13/10/2022 04:40:00","52,92","","",""
"13/10/2022 04:30:00","52,55","","",""
"13/10/2022 04:20:00","54,34","","",""
"13/10/2022 04:10:00","54,92","","",""
"13/10/2022 04:00:00","58,85","","",""
"13/10/2022 03:50:00","57,15","","",""
"13/10/2022 03:40:00","56,01","","",""
"13/10/2022 03:30:00","56,40","","",""
"13/10/2022 03:20:00","53,84","","",""
"13/10/2022 03:10:00","56,13","","",""
"13/10/2022 03:00:00","57,22","","",""
"13/10/2022 02:50:00","58,55","","",""
"13/10/2022 02:40:00","55,11","","",""
"13/10/2022 02:30:00","57,95","","",""
"13/10/2022 02:20:00","60,15","","",""
"13/10/2022 02:10:00","60,96","","",""
"13/10/2022 02:00:00","62,79","","",""
"13/10/2022 01:50:00","59,82","","",""
"13/10/2022 01:40:00","58,88","","",""
"13/10/2022 01:30:00","62,65","","",""
"13/10/2022 01:20:00","60,90","","",""
"13/10/2022 01:10:00","60,73","","",""
"13/10/2022 01:00:00","58,42","","",""
"13/10/2022 00:50:00","60,10","","",""
"13/10/2022 00:40:00","62,53","","",""
"13/10/2022 00:30:00","60,19","","",""
"13/10/2022 00:20:00","59,42","","",""
"13/10/2022 00:10:00","60,65","","",""
"13/10/2022 00:00:00","59,49","","",""
"12/10/2022 23:50:00","59,94","","",""
"12/10/2022 23:40:00","60,23","","",""
"12/10/2022 23:30:00","58,91","","",""
"12/10/2022 23:20:00","59,82","","",""
"12/10/2022 23:10:00","61,25","","",""
"12/10/2022 23:00:00","60,74","","",""
"12/10/2022 22:50:00","59,74","","",""
"12/10/2022 22:40:00","59,15","","",""
"12/10/2022 22:30:00","60,80","","",""
"12/10/2022 22:20:00","60,22","","",""
"12/10/2022 22:10:00","58,78","","",""
"12/10/2022 22:00:00","61,06","","",""
"12/10/2022 21:50:00","61,24","","",""
"12/10/2022 21:40:00","62,01","","",""
"12/10/2022 21:30:00","63,78","","",""
"12/10/2022 21:20:00","60,34","","",""
"12/10/2022 21:10:00","61,42","","",""
"12/10/2022 21:00:00","61,35","","",""
"12/10/2022 20:50:00","61,43","","",""
"12/10/2022 20:40:00","60,04","","",""
"12/10/2022 20:30:00","58,61","","",""
"12/10/2022 20:20:00","59,36","","",""
"12/10/2022 20:10:00","59,78","","",""
"12/10/2022 20:00:00","54,75","","",""
"12/10/2022 19:50:00","57,79","","",""
"12/10/2022 19:40:00","60,74","","",""
"12/10/2022 19:30:00","59,81","","",""
"12/10/2022 19:20:00","59,67","","",""
"12/10/2022 19:10:00","58,66","","",""
"12/10/2022 19:00:00","61,17","","",""
"12/10/2022 18:50:00","60,42","","",""
"12/10/2022 18:40:00","57,92","","",""
"12/10/2022 18:30:00","54,01","","",""
"12/10/2022 18:20:00","56,62","","",""
"12/10/2022 18:10:00","58,23","","",""
"12/10/2022 18:00:00","57,41","","",""
"12/10/2022 17:50:00","58,71","","",""
"12/10/2022 17:40:00","59,12","","",""
"12/10/2022 17:30:00","60,19","","",""
"12/10/2022 17:20:00","61,32","","",""
"12/10/2022 17:10:00","62,17","","",""
"12/10/2022 17:00:00","62,37","","",""
"12/10/2022 16:50:00","57,14","","",""
"12/10/2022 16:40:00","60,02","","",""
"12/10/2022 16:30:00","58,28","","",""
"12/10/2022 16:20:00","58,10","","",""
"12/10/2022 16:10:00","60,92","","",""
"12/10/2022 16:00:00","59,88","","",""
"12/10/2022 15:50:00","57,54","","",""
"12/10/2022 15:40:00","61,07","","",""
"12/10/2022 15:30:00","60,27","","",""
"12/10/2022 15:20:00","59,38","","",""
"12/10/2022 15:10:00","60,25","","",""
"12/10/2022 15:00:00","61,28","","",""
"12/10/2022 14:50:00","60,11","","",""
"12/10/2022 14:40:00","58,30","","",""
"12/10/2022 14:30:00","59,14","","",""
"12/10/2022 14:20:00","60,25","","",""
"12/10/2022 14:10:00","61,17","","",""
"12/10/2022 14:00:00","56,18","","",""
"12/10/2022 13:50:00","60,66","","",""
"12/10/2022 13:40:00","59,54","","",""
"12/10/2022 13:30:00","59,22","","",""
"12/10/2022 13:20:00","58,30","","",""
"12/10/2022 13:10:00","58,74","","",""
"12/10/2022 13:00:00","61,99","","",""
"12/10/2022 12:50:00","61,25","","",""
"12/10/2022 12:40:00","61,46","","",""
"12/10/2022 12:30:00","58,37","","",""
"12/10/2022 12:20:00","59,91","","",""
"12/10/2022 12:10:00","59,03","","",""
"12/10/2022 12:00:00","57,33","","",""
"12/10/2022 11:50:00","58,61","","",""
"12/10/2022 11:40:00","57,62","","",""
"12/10/2022 11:30:00","59,81","","",""
"12/10/2022 11:20:00","52,52","","",""
"12/10/2022 11:10:00","57,90","","",""
"12/10/2022 11:00:00","56,65","","",""
"12/10/2022 10:50:00","55,24","","",""
"12/10/2022 10:40:00","55,36","","",""
"12/10/2022 10:30:00","56,37","","",""
"12/10/2022 10:20:00","54,37","","",""
"12/10/2022 10:10:00","54,90","","",""
"12/10/2022 10:00:00","55,75","","",""
"12/10/2022 09:50:00","57,86","","",""
"12/10/2022 09:40:00","60,12","","",""
"12/10/2022 09:30:00","57,97","","",""
"12/10/2022 09:20:00","58,19","","",""
"12/10/2022 09:10:00","58,33","","",""
"12/10/2022 09:00:00","56,45","","",""
"12/10/2022 08:50:00","59,13","","",""
"12/10/2022 08:40:00","55,78","","",""
"12/10/2022 08:30:00","54,93","","",""
"12/10/2022 08:20:00","56,58","","",""
"12/10/2022 08:10:00","56,94","","",""
"12/10/2022 08:00:00","58,88","","",""
"12/10/2022 07:50:00","56,40","","",""
"12/10/2022 07:40:00","58,12","","",""
"12/10/2022 07:30:00","57,47","","",""
"12/10/2022 07:20:00","57,64","","",""
"12/10/2022 07:10:00","59,77","","",""
"12/10/2022 07:00:00","57,18","","",""
"12/10/2022 06:50:00","58,42","","",""
"12/10/2022 06:40:00","58,02","","",""
"12/10/2022 06:30:00","56,31","","",""
"12/10/2022 06:20:00","54,05","","",""
"12/10/2022 06:10:00","54,87","","",""
"12/10/2022 06:00:00","55,87","","",""
"12/10/2022 05:50:00","58,59","","",""
"12/10/2022 05:40:00","57,07","","",""
"12/10/2022 05:30:00","58,16","","",""
"12/10/2022 05:20:00","51,99","","",""
"12/10/2022 05:10:00","54,97","","",""
"12/10/2022 05:00:00","55,83","","",""
"12/10/2022 04:50:00","57,16","","",""
"12/10/2022 04:40:00","59,33","","",""
"12/10/2022 04:30:00","58,35","","",""
"12/10/2022 04:20:00","59,57","","",""
"12/10/2022 04:10:00","57,70","","",""
"12/10/2022 04:00:00","58,33","","",""
"12/10/2022 03:50:00","56,87","","",""
"12/10/2022 03:40:00","57,33","","",""
"12/10/2022 03:30:00","59,15","","",""
"12/10/2022 03:20:00","61,36","","",""
"12/10/2022 03:10:00","59,44","","",""
"12/10/2022 03:00:00","59,71","","",""
"12/10/2022 02:50:00","57,36","","",""
"12/10/2022 02:40:00","55,88","","",""
"12/10/2022 02:30:00","55,73","","",""
"12/10/2022 02:20:00","53,35","","",""
"12/10/2022 02:10:00","52,77","","",""
"12/10/2022 02:00:00","50,90","","",""
"12/10/2022 01:50:00","54,70","","",""
"12/10/2022 01:40:00","56,49","","",""
"12/10/2022 01:30:00","55,61","","",""
"12/10/2022 01:20:00","55,59","","",""
"12/10/2022 01:10:00","58,26","","",""
"12/10/2022 01:00:00","55,72","","",""
"12/10/2022 00:50:00","59,02","","",""
"12/10/2022 00:40:00","59,20","","",""
"12/10/2022 00:30:00","56,35","","",""
"12/10/2022 00:20:00","60,20","","",""
"12/10/2022 00:10:00","58,13","","",""
"12/10/2022 00:00:00","61,43","","",""
"11/10/2022 23:50:00","59,00","","",""
"11/10/2022 23:40:00","58,79","","",""
"11/10/2022 23:30:00","62,86","","",""
"11/10/2022 23:20:00","58,80","","",""
"11/10/2022 23:10:00","59,51","","",""
"11/10/2022 23:00:00","60,44","","",""
"11/10/2022 22:50:00","60,60","","",""
"11/10/2022 22:40:00","58,88","","",""
"11/10/2022 22:30:00","56,13","","",""
"11/10/2022 22:20:00","56,30","","",""
"11/10/2022 22:10:00","58,75","","",""
"11/10/2022 22:00:00","58,19","","",""
"11/10/2022 21:50:00","55,66","","",""
"11/10/2022 21:40:00","58,08","","",""
"11/10/2022 21:30:00","60,82","","",""
"11/10/2022 21:20:00","60,28","","",""
"11/10/2022 21:10:00","59,85","","",""
"11/10/2022 21:00:00","60,08","","",""
"11/10/2022 20:50:00","66,67","","",""
"11/10/2022 20:40:00","64,23","","",""
"11/10/2022 20:30:00","60,86","","",""
"11/10/2022 20:20:00","59,77","","",""
"11/10/2022 20:10:00","59,66","","",""
"11/10/2022 20:00:00","59,17","","",""
"11/10/2022 19:50:00","60,32","","",""
"11/10/2022 19:40:00","59,41","","",""
"11/10/2022 19:30:00","58,66","","",""
"11/10/2022 19:20:00","60,00","","",""
"11/10/2022 19:10:00","60,24","","",""
"11/10/2022 19:00:00","59,07","","",""
"11/10/2022 18:50:00","60,66","","",""
"11/10/2022 18:40:00","59,57","","",""
"11/10/2022 18:30:00","59,47","","",""
"11/10/2022 18:20:00","57,64","","",""
"11/10/2022 18:10:00","59,05","","",""
"11/10/2022 18:00:00","59,47","","",""
"11/10/2022 17:50:00","60,68","","",""
"11/10/2022 17:40:00","59,49","","",""
"11/10/2022 17:30:00","61,31","","",""
"11/10/2022 17:20:00","61,33","","",""
"11/10/2022 17:10:00","59,72","","",""
"11/10/2022 17:00:00","61,46","","",""
"11/10/2022 16:50:00","61,01","","",""
"11/10/2022 16:40:00","57,16","","",""
"11/10/2022 16:30:00","56,98","","",""
"11/10/2022 16:20:00","61,02","","",""
"11/10/2022 16:10:00","61,42","","",""
"11/10/2022 16:00:00","63,15","","",""
"11/10/2022 15:50:00","59,61","","",""
"11/10/2022 15:40:00","57,95","","",""
"11/10/2022 15:30:00","60,15","","",""
"11/10/2022 15:20:00","57,80","","",""
"11/10/2022 15:10:00","58,25","","",""
"11/10/2022 15:00:00","57,79","","",""
"11/10/2022 14:50:00","57,29","","",""
"11/10/2022 14:40:00","59,91","","",""
"11/10/2022 14:30:00","60,86","","",""
"11/10/2022 14:20:00","59,32","","",""
"11/10/2022 14:10:00","61,05","","",""
"11/10/2022 14:00:00","60,55","","",""
"11/10/2022 13:50:00","58,51","","",""
"11/10/2022 13:40:00","59,48","","",""
"11/10/2022 13:30:00","56,14","","",""
"11/10/2022 13:20:00","57,14","","",""
"11/10/2022 13:10:00","58,69","","",""
"11/10/2022 13:00:00","61,28","","",""
"11/10/2022 12:50:00","60,05","","",""
"11/10/2022 12:40:00","60,57","","",""
"11/10/2022 12:30:00","59,25","","",""
"11/10/2022 12:20:00","57,56","","",""
"11/10/2022 12:10:00","59,15","","",""
"11/10/2022 12:00:00","60,94","","",""
"11/10/2022 11:50:00","62,00","","",""
"11/10/2022 11:40:00","59,97","","",""
"11/10/2022 11:30:00","61,58","","",""
"11/10/2022 11:20:00","59,65","","",""
"11/10/2022 11:10:00","58,88","","",""
"11/10/2022 11:00:00","57,18","","",""
"11/10/2022 10:50:00","56,08","","",""
"11/10/2022 10:40:00","59,00","","",""
"11/10/2022 10:30:00","56,88","","",""
"11/10/2022 10:20:00","57,17","","",""
"11/10/2022 10:10:00","58,67","","",""
"11/10/2022 10:00:00","58,31","","",""
"11/10/2022 09:50:00","59,02","","",""
"11/10/2022 09:40:00","58,41","","",""
"11/10/2022 09:30:00","56,64","","",""
"11/10/2022 09:20:00","57,40","","",""
"11/10/2022 09:10:00","59,25","","",""
"11/10/2022 09:00:00","56,21","","",""
"11/10/2022 08:50:00","55,31","","",""
"11/10/2022 08:40:00","56,80","","",""
"11/10/2022 08:30:00","58,31","","",""
"11/10/2022 08:20:00","55,50","","",""
"11/10/2022 08:10:00","50,19","","",""
"11/10/2022 08:00:00","53,38","","",""
"11/10/2022 07:50:00","55,26","","",""
"11/10/2022 07:40:00","55,37","","",""
"11/10/2022 07:30:00","58,61","","",""
"11/10/2022 07:20:00","60,46","","",""
"11/10/2022 07:10:00","61,06","","",""
"11/10/2022 07:00:00","59,77","","",""
"11/10/2022 06:50:00","57,15","","",""
"11/10/2022 06:40:00","56,70","","",""
"11/10/2022 06:30:00","56,78","","",""
"11/10/2022 06:20:00","58,28","","",""
"11/10/2022 06:10:00","56,21","","",""
"11/10/2022 06:00:00","61,33","","",""
"11/10/2022 05:50:00","60,80","","",""
"11/10/2022 05:40:00","59,50","","",""
"11/10/2022 05:30:00","61,32","","",""
"11/10/2022 05:20:00","61,42","","",""
"11/10/2022 05:10:00","60,90","","",""
"11/10/2022 05:00:00","64,59","","",""
"11/10/2022 04:50:00","62,92","","",""
"11/10/2022 04:40:00","61,24","","",""
"11/10/2022 04:30:00","62,39","","",""
"11/10/2022 04:20:00","58,50","","",""
"11/10/2022 04:10:00","59,57","","",""
"11/10/2022 04:00:00","60,28","","",""
"11/10/2022 03:50:00","62,80","","",""
"11/10/2022 03:40:00","59,19","","",""
"11/10/2022 03:30:00","60,76","","",""
"11/10/2022 03:20:00","61,45","","",""
"11/10/2022 03:10:00","60,69","","",""
"11/10/2022 03:00:00","59,07","","",""
"11/10/2022 02:50:00","60,48","","",""
"11/10/2022 02:40:00","60,95","","",""
"11/10/2022 02:30:00","61,50","","",""
"11/10/2022 02:20:00","63,35","","",""
"11/10/2022 02:10:00","62,13","","",""
"11/10/2022 02:00:00","64,17","","",""
"11/10/2022 01:50:00","61,31","","",""
"11/10/2022 01:40:00","61,96","","",""
"11/10/2022 01:30:00","62,50","","",""
"11/10/2022 01:20:00","63,12","","",""
"11/10/2022 01:10:00","61,55","","",""
"11/10/2022 01:00:00","63,01","","",""
"11/10/2022 00:50:00","59,89","","",""
"11/10/2022 00:40:00","58,90","","",""
"11/10/2022 00:30:00","60,34","","",""
"11/10/2022 00:20:00","63,45","","",""
"11/10/2022 00:10:00","60,92","","",""
"11/10/2022 00:00:00","60,90","","",""
"10/10/2022 23:50:00","62,73","","",""
"10/10/2022 23:40:00","60,26","","",""
"10/10/2022 23:30:00","61,18","","",""
"10/10/2022 23:20:00","64,15","","",""
"10/10/2022 23:10:00","63,38","","",""
"10/10/2022 23:00:00","58,25","","",""
"10/10/2022 22:50:00","59,31","","",""
"10/10/2022 22:40:00","61,38","","",""
"10/10/2022 22:30:00","62,48","","",""
"10/10/2022 22:20:00","60,09","","",""
"10/10/2022 22:10:00","60,13","","",""
"10/10/2022 22:00:00","58,33","","",""
"10/10/2022 21:50:00","58,45","","",""
"10/10/2022 21:40:00","62,63","","",""
"10/10/2022 21:30:00","61,20","","",""
"10/10/2022 21:20:00","57,56","","",""
"10/10/2022 21:10:00","59,81","","",""
"10/10/2022 21:00:00","63,13","","",""
"10/10/2022 20:50:00","58,77","","",""
"10/10/2022 20:40:00","59,94","","",""
"10/10/2022 20:30:00","58,41","","",""
"10/10/2022 20:20:00","58,26","","",""
"10/10/2022 20:10:00","58,85","","",""
"10/10/2022 20:00:00","56,03","","",""
"10/10/2022 19:50:00","60,10","","",""
"10/10/2022 19:40:00","62,64","","",""
"10/10/2022 19:30:00","60,94","","",""
"10/10/2022 19:20:00","62,83","","",""
"10/10/2022 19:10:00","59,32","","",""
"10/10/2022 19:00:00","57,73","","",""
"10/10/2022 18:50:00","57,07","","",""
"10/10/2022 18:40:00","57,12","","",""
"10/10/2022 18:30:00","58,07","","",""
"10/10/2022 18:20:00","60,02","","",""
"10/10/2022 18:10:00","60,19","","",""
"10/10/2022 18:00:00","60,18","","",""
"10/10/2022 17:50:00","58,67","","",""
"10/10/2022 17:40:00","58,04","","",""
"10/10/2022 17:30:00","58,92","","",""
"10/10/2022 17:20:00","59,33","","",""
"10/10/2022 17:10:00","60,66","","",""
"10/10/2022 17:00:00","62,67","","",""
"10/10/2022 16:50:00","60,02","","",""
"10/10/2022 16:40:00","61,62","","",""
"10/10/2022 16:30:00","58,98","","",""
"10/10/2022 16:20:00","59,78","","",""
"10/10/2022 16:10:00","58,95","","",""
"10/10/2022 16:00:00","61,12","","",""
"10/10/2022 15:50:00","59,00","","",""
"10/10/2022 15:40:00","62,17","","",""
"10/10/2022 15:30:00","64,55","","",""
"10/10/2022 15:20:00","64,02","","",""
"10/10/2022 15:10:00","64,88","","",""
"10/10/2022 15:00:00","60,72","","",""
"10/10/2022 14:50:00","57,84","","",""
"10/10/2022 14:40:00","61,62","","",""
"10/10/2022 14:30:00","64,83","","",""
"10/10/2022 14:20:00","63,39","","",""
"10/10/2022 14:10:00","61,95","","",""
"10/10/2022 14:00:00","58,06","","",""
"10/10/2022 13:50:00","60,03","","",""
"10/10/2022 13:40:00","62,84","","",""
"10/10/2022 13:30:00","61,56","","",""
"10/10/2022 13:20:00","58,76","","",""
"10/10/2022 13:10:00","56,70","","",""
"10/10/2022 13:00:00","60,38","","",""
"10/10/2022 12:50:00","56,57","","",""
"10/10/2022 12:40:00","60,50","","",""
"10/10/2022 12:30:00","59,68","","",""
"10/10/2022 12:20:00","60,12","","",""
"10/10/2022 12:10:00","63,83","","",""
"10/10/2022 12:00:00","60,17","","",""
"10/10/2022 11:50:00","62,70","","",""
"10/10/2022 11:40:00","59,74","","",""
"10/10/2022 11:30:00","55,34","","",""
"10/10/2022 11:20:00","56,34","","",""
"10/10/2022 11:10:00","59,11","","",""
"10/10/2022 11:00:00","60,11","","",""
"10/10/2022 10:50:00","57,56","","",""
"10/10/2022 10:40:00","59,37","","",""
"10/10/2022 10:30:00","60,66","","",""
"10/10/2022 10:20:00","60,92","","",""
"10/10/2022 10:10:00","58,75","","",""
"10/10/2022 10:00:00","59,40","","",""
"10/10/2022 09:50:00","60,90","","",""
"10/10/2022 09:40:00","61,52","","",""
"10/10/2022 09:30:00","59,40","","",""
"10/10/2022 09:20:00","59,91","","",""
"10/10/2022 09:10:00","57,57","","",""
"10/10/2022 09:00:00","58,08","","",""
"10/10/2022 08:50:00","58,28","","",""
"10/10/2022 08:40:00","59,14","","",""
"10/10/2022 08:30:00","58,84","","",""
"10/10/2022 08:20:00","61,27","","",""
"10/10/2022 08:10:00","62,75","","",""
"10/10/2022 08:00:00","61,30","","",""
"10/10/2022 07:50:00","59,12","","",""
"10/10/2022 07:40:00","61,05","","",""
"10/10/2022 07:30:00","61,21","","",""
"10/10/2022 07:20:00","60,09","","",""
"10/10/2022 07:10:00","62,24","","",""
"10/10/2022 07:00:00","63,31","","",""
"10/10/2022 06:50:00","61,39","","",""
"10/10/2022 06:40:00","59,68","","",""
"10/10/2022 06:30:00","62,81","","",""
"10/10/2022 06:20:00","65,02","","",""
"10/10/2022 06:10:00","63,07","","",""
"10/10/2022 06:00:00","61,86","","",""
"10/10/2022 05:50:00","61,43","","",""
"10/10/2022 05:40:00","63,56","","",""
"10/10/2022 05:30:00","61,94","","",""
"10/10/2022 05:20:00","61,32","","",""
"10/10/2022 05:10:00","61,95","","",""
"10/10/2022 05:00:00","59,69","","",""
"10/10/2022 04:50:00","60,46","","",""
"10/10/2022 04:40:00","62,91","","",""
"10/10/2022 04:30:00","61,41","","",""
"10/10/2022 04:20:00","61,77","","",""
"10/10/2022 04:10:00","62,66","","",""
"10/10/2022 04:00:00","59,89","","",""
"10/10/2022 03:50:00","60,58","","",""
"10/10/2022 03:40:00","59,15","","",""
"10/10/2022 03:30:00","59,94","","",""
"10/10/2022 03:20:00","59,58","","",""
"10/10/2022 03:10:00","59,73","","",""
"10/10/2022 03:00:00","58,63","","",""
"10/10/2022 02:50:00","58,58","","",""
"10/10/2022 02:40:00","60,99","","",""
"10/10/2022 02:30:00","62,52","","",""
"10/10/2022 02:20:00","59,93","","",""
"10/10/2022 02:10:00","58,33","","",""
"10/10/2022 02:00:00","60,13","","",""
"10/10/2022 01:50:00","60,77","","",""
"10/10/2022 01:40:00","60,57","","",""
"10/10/2022 01:30:00","59,65","","",""
"10/10/2022 01:20:00","61,38","","",""
"10/10/2022 01:10:00","61,71","","",""
"10/10/2022 01:00:00","57,47","","",""
"10/10/2022 00:50:00","60,05","","",""
"10/10/2022 00:40:00","56,52","","",""
"10/10/2022 00:30:00","57,99","","",""
"10/10/2022 00:20:00","58,36","","",""
"10/10/2022 00:10:00","56,83","","",""
"10/10/2022 00:00:00","58,09","","",""
"09/10/2022 23:50:00","60,12","","",""
"09/10/2022 23:40:00","58,55","","",""
"09/10/2022 23:30:00","60,08","","",""
"09/10/2022 23:20:00","62,58","","",""
"09/10/2022 23:10:00","61,52","","",""
"09/10/2022 23:00:00","61,79","","",""
"09/10/2022 22:50:00","60,40","","",""
"09/10/2022 22:40:00","59,61","","",""
"09/10/2022 22:30:00","59,08","","",""
"09/10/2022 22:20:00","58,71","","",""
"09/10/2022 22:10:00","58,37","","",""
"09/10/2022 22:00:00","57,72","","",""
"09/10/2022 21:50:00","57,96","","",""
"09/10/2022 21:40:00","60,00","","",""
"09/10/2022 21:30:00","58,68","","",""
"09/10/2022 21:20:00","59,37","","",""
"09/10/2022 21:10:00","61,25","","",""
"09/10/2022 21:00:00","60,46","","",""
"09/10/2022 20:50:00","58,41","","",""
"09/10/2022 20:40:00","60,98","","",""
"09/10/2022 20:30:00","60,46","","",""
"09/10/2022 20:20:00","59,08","","",""
"09/10/2022 20:10:00","58,66","","",""
"09/10/2022 20:00:00","61,07","","",""
"09/10/2022 19:50:00","58,79","","",""
"09/10/2022 19:40:00","58,70","","",""
"09/10/2022 19:30:00","58,82","","",""
"09/10/2022 19:20:00","59,49","","",""
"09/10/2022 19:10:00","57,95","","",""
"09/10/2022 19:00:00","58,92","","",""
"09/10/2022 18:50:00","61,03","","",""
"09/10/2022 18:40:00","59,76","","",""
"09/10/2022 18:30:00","60,47","","",""
"09/10/2022 18:20:00","56,37","","",""
"09/10/2022 18:10:00","59,17","","",""
"09/10/2022 18:00:00","60,71","","",""
"09/10/2022 17:50:00","58,91","","",""
"09/10/2022 17:40:00","58,95","","",""
"09/10/2022 17:30:00","55,83","","",""
"09/10/2022 17:20:00","56,51","","",""
"09/10/2022 17:10:00","56,76","","",""
"09/10/2022 17:00:00","57,15","","",""
"09/10/2022 16:50:00","61,09","","",""
"09/10/2022 16:40:00","57,76","","",""
"09/10/2022 16:30:00","60,92","","",""
"09/10/2022 16:20:00","58,39","","",""
"09/10/2022 16:10:00","60,74","","",""
"09/10/2022 16:00:00","58,83","","",""
"09/10/2022 15:50:00","62,95","","",""
"09/10/2022 15:40:00","58,29","","",""
"09/10/2022 15:30:00","58,31","","",""
"09/10/2022 15:20:00","55,33","","",""
"09/10/2022 15:10:00","58,90","","",""
"09/10/2022 15:00:00","57,22","","",""
"09/10/2022 14:50:00","57,70","","",""
"09/10/2022 14:40:00","60,85","","",""
"09/10/2022 14:30:00","58,72","","",""
"09/10/2022 14:20:00","60,07","","",""
"09/10/2022 14:10:00","59,33","","",""
"09/10/2022 14:00:00","61,52","","",""
"09/10/2022 13:50:00","59,47","","",""
"09/10/2022 13:40:00","59,00","","",""
"09/10/2022 13:30:00","57,91","","",""
"09/10/2022 13:20:00","60,42","","",""
"09/10/2022 13:10:00","61,71","","",""
"09/10/2022 13:00:00","59,17","","",""
"09/10/2022 12:50:00","56,96","","",""
"09/10/2022 12:40:00","59,15","","",""
"09/10/2022 12:30:00","59,27","","",""
"09/10/2022 12:20:00","58,96","","",""
"09/10/2022 12:10:00","56,62","","",""
"09/10/2022 12:00:00","57,62","","",""
"09/10/2022 11:50:00","55,96","","",""
"09/10/2022 11:40:00","58,21","","",""
"09/10/2022 11:30:00","60,28","","",""
"09/10/2022 11:20:00","61,37","","",""
"09/10/2022 11:10:00","60,01","","",""
"09/10/2022 11:00:00","65,39","","",""
"09/10/2022 10:50:00","60,17","","",""
"09/10/2022 10:40:00","60,11","","",""
"09/10/2022 10:30:00","60,14","","",""
"09/10/2022 10:20:00","61,11","","",""
"09/10/2022 10:10:00","61,55","","",""
"09/10/2022 10:00:00","60,11","","",""
"09/10/2022 09:50:00","59,62","","",""
"09/10/2022 09:40:00","60,15","","",""
"09/10/2022 09:30:00","60,94","","",""
"09/10/2022 09:20:00","57,78","","",""
"09/10/2022 09:10:00","58,60","","",""
"09/10/2022 09:00:00","54,58","","",""
"09/10/2022 08:50:00","56,49","","",""
"09/10/2022 08:40:00","56,04","","",""
"09/10/2022 08:30:00","54,88","","",""
"09/10/2022 08:20:00","53,19","","",""
"09/10/2022 08:10:00","52,53","","",""
"09/10/2022 08:00:00","57,31","","",""
"09/10/2022 07:50:00","59,54","","",""
"09/10/2022 07:40:00","58,64","","",""
"09/10/2022 07:30:00","61,06","","",""
"09/10/2022 07:20:00","57,06","","",""
"09/10/2022 07:10:00","59,35","","",""
"09/10/2022 07:00:00","57,13","","",""
"09/10/2022 06:50:00","56,71","","",""
"09/10/2022 06:40:00","57,95","","",""
"09/10/2022 06:30:00","58,74","","",""
"09/10/2022 06:20:00","59,17","","",""
"09/10/2022 06:10:00","56,40","","",""
"09/10/2022 06:00:00","55,79","","",""
"09/10/2022 05:50:00","57,41","","",""
"09/10/2022 05:40:00","54,73","","",""
"09/10/2022 05:30:00","52,59","","",""
"09/10/2022 05:20:00","54,36","","",""
"09/10/2022 05:10:00","55,09","","",""
"09/10/2022 05:00:00","56,38","","",""
"09/10/2022 04:50:00","59,63","","",""
"09/10/2022 04:40:00","59,18","","",""
"09/10/2022 04:30:00","59,51","","",""
"09/10/2022 04:20:00","59,49","","",""
"09/10/2022 04:10:00","60,65","","",""
"09/10/2022 04:00:00","58,21","","",""
"09/10/2022 03:50:00","56,58","","",""
"09/10/2022 03:40:00","60,70","","",""
"09/10/2022 03:30:00","62,15","","",""
"09/10/2022 03:20:00","65,33","","",""
"09/10/2022 03:10:00","61,50","","",""
"09/10/2022 03:00:00","64,36","","",""
"09/10/2022 02:50:00","60,96","","",""
"09/10/2022 02:40:00","62,33","","",""
"09/10/2022 02:30:00","61,84","","",""
"09/10/2022 02:20:00","61,58","","",""
"09/10/2022 02:10:00","58,96","","",""
"09/10/2022 02:00:00","58,36","","",""
"09/10/2022 01:50:00","56,67","","",""
"09/10/2022 01:40:00","58,39","","",""
"09/10/2022 01:30:00","56,94","","",""
"09/10/2022 01:20:00","59,89","","",""
"09/10/2022 01:10:00","56,62","","",""
"09/10/2022 01:00:00","58,69","","",""
"09/10/2022 00:50:00","58,58","","",""
"09/10/2022 00:40:00","61,36","","",""
"09/10/2022 00:30:00","60,13","","",""
"09/10/2022 00:20:00","58,00","","",""
"09/10/2022 00:10:00","56,95","","",""
"09/10/2022 00:00:00","59,65","","",""
"08/10/2022 23:50:00","60,43","","",""
"08/10/2022 23:40:00","61,24","","",""
"08/10/2022 23:30:00","60,11","","",""
"08/10/2022 23:20:00","60,12","","",""
"08/10/2022 23:10:00","60,71","","",""
"08/10/2022 23:00:00","60,11","","",""
"08/10/2022 22:50:00","60,34","","",""
"08/10/2022 22:40:00","59,28","","",""
"08/10/2022 22:30:00","57,29","","",""
"08/10/2022 22:20:00","59,87","","",""
"08/10/2022 22:10:00","60,22","","",""
"08/10/2022 22:00:00","57,96","","",""
"08/10/2022 21:50:00","59,49","","",""
"08/10/2022 21:40:00","59,07","","",""
"08/10/2022 21:30:00","59,67","","",""
"08/10/2022 21:20:00","59,98","","",""
"08/10/2022 21:10:00","59,79","","",""
"08/10/2022 21:00:00","57,36","","",""
"08/10/2022 20:50:00","60,15","","",""
"08/10/2022 20:40:00","60,73","","",""
"08/10/2022 20:30:00","62,77","","",""
"08/10/2022 20:20:00","59,47","","",""
"08/10/2022 20:10:00","59,86","","",""
"08/10/2022 20:00:00","59,36","","",""
"08/10/2022 19:50:00","59,15","","",""
"08/10/2022 19:40:00","59,23","","",""
"08/10/2022 19:30:00","59,89","","",""
"08/10/2022 19:20:00","62,44","","",""
"08/10/2022 19:10:00","59,55","","",""
"08/10/2022 19:00:00","55,91","","",""
"08/10/2022 18:50:00","59,20","","",""
"08/10/2022 18:40:00","58,22","","",""
"08/10/2022 18:30:00","59,10","","",""
"08/10/2022 18:20:00","58,80","","",""
"08/10/2022 18:10:00","62,34","","",""
"08/10/2022 18:00:00","60,22","","",""
"08/10/2022 17:50:00","59,21","","",""
"08/10/2022 17:40:00","59,97","","",""
"08/10/2022 17:30:00","63,22","","",""
"08/10/2022 17:20:00","59,18","","",""
"08/10/2022 17:10:00","57,97","","",""
"08/10/2022 17:00:00","59,49","","",""
"08/10/2022 16:50:00","62,44","","",""
"08/10/2022 16:40:00","60,72","","",""
"08/10/2022 16:30:00","59,73","","",""
"08/10/2022 16:20:00","58,28","","",""
"08/10/2022 16:10:00","59,31","","",""
"08/10/2022 16:00:00","57,88","","",""
"08/10/2022 15:50:00","57,50","","",""
"08/10/2022 15:40:00","59,67","","",""
"08/10/2022 15:30:00","59,49","","",""
"08/10/2022 15:20:00","59,84","","",""
"08/10/2022 15:10:00","62,04","","",""
"08/10/2022 15:00:00","61,55","","",""
"08/10/2022 14:50:00","59,51","","",""
"08/10/2022 14:40:00","57,49","","",""
"08/10/2022 14:30:00","60,22","","",""
"08/10/2022 14:20:00","60,63","","",""
"08/10/2022 14:10:00","59,47","","",""
"08/10/2022 14:00:00","55,05","","",""
"08/10/2022 13:50:00","59,39","","",""
"08/10/2022 13:40:00","59,04","","",""
"08/10/2022 13:30:00","59,99","","",""
"08/10/2022 13:20:00","56,88","","",""
"08/10/2022 13:10:00","55,32","","",""
"08/10/2022 13:00:00","56,88","","",""
"08/10/2022 12:50:00","57,44","","",""
"08/10/2022 12:40:00","60,30","","",""
"08/10/2022 12:30:00","60,91","","",""
"08/10/2022 12:20:00","59,14","","",""
"08/10/2022 12:10:00","59,25","","",""
"08/10/2022 12:00:00","63,89","","",""
"08/10/2022 11:50:00","62,31","","",""
"08/10/2022 11:40:00","62,81","","",""
"08/10/2022 11:30:00","61,33","","",""
"08/10/2022 11:20:00","62,19","","",""
"08/10/2022 11:10:00","61,68","","",""
"08/10/2022 11:00:00","62,59","","",""
"08/10/2022 10:50:00","58,01","","",""
"08/10/2022 10:40:00","59,19","","",""
"08/10/2022 10:30:00","59,74","","",""
"08/10/2022 10:20:00","59,72","","",""
"08/10/2022 10:10:00","61,77","","",""
"08/10/2022 10:00:00","57,41","","",""
"08/10/2022 09:50:00","55,69","","",""
"08/10/2022 09:40:00","57,87","","",""
"08/10/2022 09:30:00","54,96","","",""
"08/10/2022 09:20:00","55,83","","",""
"08/10/2022 09:10:00","55,95","","",""
"08/10/2022 09:00:00","57,23","","",""
"08/10/2022 08:50:00","56,85","","",""
"08/10/2022 08:40:00","56,64","","",""
"08/10/2022 08:30:00","55,45","","",""
"08/10/2022 08:20:00","56,16","","",""
"08/10/2022 08:10:00","58,98","","",""
"08/10/2022 08:00:00","60,01","","",""
"08/10/2022 07:50:00","57,71","","",""
"08/10/2022 07:40:00","55,78","","",""
"08/10/2022 07:30:00","58,02","","",""
"08/10/2022 07:20:00","58,14","","",""
"08/10/2022 07:10:00","60,69","","",""
"08/10/2022 07:00:00","58,79","","",""
"08/10/2022 06:50:00","58,64","","",""
"08/10/2022 06:40:00","58,66","","",""
"08/10/2022 06:30:00","59,34","","",""
"08/10/2022 06:20:00","61,61","","",""
"08/10/2022 06:10:00","60,89","","",""
"08/10/2022 06:00:00","58,48","","",""
"08/10/2022 05:50:00","62,66","","",""
"08/10/2022 05:40:00","65,96","","",""
"08/10/2022 05:30:00","62,90","","",""
"08/10/2022 05:20:00","59,83","","",""
"08/10/2022 05:10:00","60,81","","",""
"08/10/2022 05:00:00","59,63","","",""
"08/10/2022 04:50:00","61,56","","",""
"08/10/2022 04:40:00","62,75","","",""
"08/10/2022 04:30:00","59,23","","",""
"08/10/2022 04:20:00","61,96","","",""
"08/10/2022 04:10:00","62,25","","",""
"08/10/2022 04:00:00","59,82","","",""
"08/10/2022 03:50:00","60,00","","",""
"08/10/2022 03:40:00","60,82","","",""
"08/10/2022 03:30:00","57,92","","",""
"08/10/2022 03:20:00","58,23","","",""
"08/10/2022 03:10:00","58,86","","",""
"08/10/2022 03:00:00","60,09","","",""
"08/10/2022 02:50:00","60,29","","",""
"08/10/2022 02:40:00","61,37","","",""
"08/10/2022 02:30:00","59,39","","",""
"08/10/2022 02:20:00","59,51","","",""
"08/10/2022 02:10:00","60,22","","",""
"08/10/2022 02:00:00","62,42","","",""
"08/10/2022 01:50:00","58,61","","",""
"08/10/2022 01:40:00","60,34","","",""
"08/10/2022 01:30:00","61,91","","",""
"08/10/2022 01:20:00","61,01","","",""
"08/10/2022 01:10:00","60,26","","",""
"08/10/2022 01:00:00","60,26","","",""
"08/10/2022 00:50:00","59,86","","",""
"08/10/2022 00:40:00","61,45","","",""
"08/10/2022 00:30:00","61,10","","",""
"08/10/2022 00:20:00","60,48","","",""
"08/10/2022 00:10:00","58,64","","",""
"08/10/2022 00:00:00","59,17","","",""
"07/10/2022 23:50:00","62,47","","",""
"07/10/2022 23:40:00","58,67","","",""
"07/10/2022 23:30:00","60,41","","",""
"07/10/2022 23:20:00","62,90","","",""
"07/10/2022 23:10:00","58,64","","",""
"07/10/2022 23:00:00","56,92","","",""
"07/10/2022 22:50:00","56,19","","",""
"07/10/2022 22:40:00","57,89","","",""
"07/10/2022 22:30:00","60,41","","",""
"07/10/2022 22:20:00","58,12","","",""
"07/10/2022 22:10:00","60,48","","",""
"07/10/2022 22:00:00","59,18","","",""
"07/10/2022 21:50:00","62,20","","",""
"07/10/2022 21:40:00","63,93","","",""
"07/10/2022 21:30:00","59,36","","",""
"07/10/2022 21:20:00","59,49","","",""
"07/10/2022 21:10:00","61,27","","",""
"07/10/2022 21:00:00","60,57","","",""
"07/10/2022 20:50:00","60,94","","",""
"07/10/2022 20:40:00","60,55","","",""
"07/10/2022 20:30:00","59,70","","",""
"07/10/2022 20:20:00","58,61","","",""
"07/10/2022 20:10:00","56,78","","",""
"07/10/2022 20:00:00","58,49","","",""
"07/10/2022 19:50:00","55,45","","",""
"07/10/2022 19:40:00","58,25","","",""
"07/10/2022 19:30:00","56,21","","",""
"07/10/2022 19:20:00","57,79","","",""
"07/10/2022 19:10:00","58,94","","",""
"07/10/2022 19:00:00","61,47","","",""
"07/10/2022 18:50:00","61,23","","",""
"07/10/2022 18:40:00","61,73","","",""
"07/10/2022 18:30:00","61,10","","",""
"07/10/2022 18:20:00","59,63","","",""
"07/10/2022 18:10:00","60,41","","",""
"07/10/2022 18:00:00","60,85","","",""
"07/10/2022 17:50:00","59,81","","",""
"07/10/2022 17:40:00","56,90","","",""
"07/10/2022 17:30:00","57,51","","",""
"07/10/2022 17:20:00","59,38","","",""
"07/10/2022 17:10:00","58,05","","",""
"07/10/2022 17:00:00","60,05","","",""
"07/10/2022 16:50:00","61,68","","",""
"07/10/2022 16:40:00","59,31","","",""
"07/10/2022 16:30:00","58,22","","",""
"07/10/2022 16:20:00","58,11","","",""
"07/10/2022 16:10:00","58,15","","",""
"07/10/2022 16:00:00","57,51","","",""
"07/10/2022 15:50:00","56,81","","",""
"07/10/2022 15:40:00","59,49","","",""
"07/10/2022 15:30:00","58,94","","",""
"07/10/2022 15:20:00","57,75","","",""
"07/10/2022 15:10:00","58,91","","",""
"07/10/2022 15:00:00","56,52","","",""
"07/10/2022 14:50:00","56,30","","",""
"07/10/2022 14:40:00","59,17","","",""
"07/10/2022 14:30:00","59,19","","",""
"07/10/2022 14:20:00","57,64","","",""
"07/10/2022 14:10:00","56,64","","",""
"07/10/2022 14:00:00","60,59","","",""
"07/10/2022 13:50:00","57,60","","",""
"07/10/2022 13:40:00","58,39","","",""
"07/10/2022 13:30:00","58,89","","",""
"07/10/2022 13:20:00","56,16","","",""
"07/10/2022 13:10:00","56,29","","",""
"07/10/2022 13:00:00","58,40","","",""
"07/10/2022 12:50:00","58,97","","",""
"07/10/2022 12:40:00","60,73","","",""
"07/10/2022 12:30:00","59,24","","",""
"07/10/2022 12:20:00","60,60","","",""
"07/10/2022 12:10:00","58,66","","",""
"07/10/2022 12:00:00","63,31","","",""
"07/10/2022 11:50:00","59,15","","",""
"07/10/2022 11:40:00","61,23","","",""
"07/10/2022 11:30:00","57,74","","",""
"07/10/2022 11:20:00","54,87","","",""
"07/10/2022 11:10:00","52,95","","",""
"07/10/2022 11:00:00","42,62","","",""
"07/10/2022 10:50:00","26,50","","",""
"07/10/2022 10:40:00","-15,44","","",""
"07/10/2022 10:30:00","-141,83","","",""
"07/10/2022 10:20:00","57,16","","",""
"07/10/2022 10:10:00","58,26","","",""
"07/10/2022 10:00:00","56,72","","",""
"07/10/2022 09:50:00","57,89","","",""
"07/10/2022 09:40:00","57,19","","",""
"07/10/2022 09:30:00","57,41","","",""
"07/10/2022 09:20:00","56,29","","",""
"07/10/2022 09:10:00","56,31","","",""
"07/10/2022 09:00:00","54,26","","",""
"07/10/2022 08:50:00","55,04","","",""
"07/10/2022 08:40:00","55,82","","",""
"07/10/2022 08:30:00","58,38","","",""
"07/10/2022 08:20:00","58,77","","",""
"07/10/2022 08:10:00","57,80","","",""
"07/10/2022 08:00:00","59,06","","",""
"07/10/2022 07:50:00","59,22","","",""
"07/10/2022 07:40:00","59,30","","",""
"07/10/2022 07:30:00","58,87","","",""
"07/10/2022 07:20:00","59,70","","",""
"07/10/2022 07:10:00","57,61","","",""
"07/10/2022 07:00:00","58,60","","",""
"07/10/2022 06:50:00","59,44","","",""
"07/10/2022 06:40:00","59,09","","",""
"07/10/2022 06:30:00","59,69","","",""
"07/10/2022 06:20:00","61,71","","",""
"07/10/2022 06:10:00","58,19","","",""
"07/10/2022 06:00:00","55,98","","",""
"07/10/2022 05:50:00","57,12","","",""
"07/10/2022 05:40:00","53,85","","",""
"07/10/2022 05:30:00","57,66","","",""
"07/10/2022 05:20:00","55,90","","",""
"07/10/2022 05:10:00","58,31","","",""
"07/10/2022 05:00:00","59,44","","",""
"07/10/2022 04:50:00","60,76","","",""
"07/10/2022 04:40:00","62,69","","",""
"07/10/2022 04:30:00","63,20","","",""
"07/10/2022 04:20:00","60,28","","",""
"07/10/2022 04:10:00","59,97","","",""
"07/10/2022 04:00:00","60,60","","",""
"07/10/2022 03:50:00","62,84","","",""
"07/10/2022 03:40:00","63,02","","",""
"07/10/2022 03:30:00","63,53","","",""
"07/10/2022 03:20:00","59,03","","",""
"07/10/2022 03:10:00","62,20","","",""
"07/10/2022 03:00:00","66,18","","",""
"07/10/2022 02:50:00","61,51","","",""
"07/10/2022 02:40:00","61,20","","",""
"07/10/2022 02:30:00","63,27","","",""
"07/10/2022 02:20:00","60,34","","",""
"07/10/2022 02:10:00","63,86","","",""
"07/10/2022 02:00:00","61,66","","",""
"07/10/2022 01:50:00","60,18","","",""
"07/10/2022 01:40:00","62,43","","",""
"07/10/2022 01:30:00","62,51","","",""
"07/10/2022 01:20:00","60,86","","",""
"07/10/2022 01:10:00","59,79","","",""
"07/10/2022 01:00:00","58,28","","",""
"07/10/2022 00:50:00","62,24","","",""
"07/10/2022 00:40:00","60,69","","",""
"07/10/2022 00:30:00","62,18","","",""
"07/10/2022 00:20:00","62,33","","",""
"07/10/2022 00:10:00","64,46","","",""
"07/10/2022 00:00:00","62,15","","",""
"06/10/2022 23:50:00","63,41","","",""
"06/10/2022 23:40:00","62,74","","",""
"06/10/2022 23:30:00","60,54","","",""
"06/10/2022 23:20:00","59,91","","",""
"06/10/2022 23:10:00","57,49","","",""
"06/10/2022 23:00:00","60,45","","",""
"06/10/2022 22:50:00","60,66","","",""
"06/10/2022 22:40:00","61,31","","",""
"06/10/2022 22:30:00","63,08","","",""
"06/10/2022 22:20:00","60,35","","",""
"06/10/2022 22:10:00","59,32","","",""
"06/10/2022 22:00:00","59,48","","",""
"06/10/2022 21:50:00","57,59","","",""
"06/10/2022 21:40:00","58,74","","",""
"06/10/2022 21:30:00","60,87","","",""
"06/10/2022 21:20:00","62,04","","",""
"06/10/2022 21:10:00","61,55","","",""
"06/10/2022 21:00:00","59,26","","",""
"06/10/2022 20:50:00","59,19","","",""
"06/10/2022 20:40:00","60,32","","",""
"06/10/2022 20:30:00","58,64","","",""
"06/10/2022 20:20:00","58,97","","",""
"06/10/2022 20:10:00","58,84","","",""
"06/10/2022 20:00:00","60,37","","",""
