"Time stamp","Value","Events","Comment","User"
"06/10/2022 19:50:00","58,84","","",""
"06/10/2022 19:40:00","61,18","","",""
"06/10/2022 19:30:00","58,97","","",""
"06/10/2022 19:20:00","61,96","","",""
"06/10/2022 19:10:00","59,67","","",""
"06/10/2022 19:00:00","58,68","","",""
"06/10/2022 18:50:00","57,00","","",""
"06/10/2022 18:40:00","61,04","","",""
"06/10/2022 18:30:00","62,09","","",""
"06/10/2022 18:20:00","57,89","","",""
"06/10/2022 18:10:00","58,44","","",""
"06/10/2022 18:00:00","56,49","","",""
"06/10/2022 17:50:00","58,66","","",""
"06/10/2022 17:40:00","58,29","","",""
"06/10/2022 17:30:00","56,07","","",""
"06/10/2022 17:20:00","56,86","","",""
"06/10/2022 17:10:00","58,51","","",""
"06/10/2022 17:00:00","57,44","","",""
"06/10/2022 16:50:00","55,74","","",""
"06/10/2022 16:40:00","62,17","","",""
"06/10/2022 16:30:00","61,54","","",""
"06/10/2022 16:20:00","59,91","","",""
"06/10/2022 16:10:00","59,13","","",""
"06/10/2022 16:00:00","60,51","","",""
"06/10/2022 15:50:00","61,04","","",""
"06/10/2022 15:40:00","61,32","","",""
"06/10/2022 15:30:00","60,92","","",""
"06/10/2022 15:20:00","60,67","","",""
"06/10/2022 15:10:00","59,83","","",""
"06/10/2022 15:00:00","60,82","","",""
"06/10/2022 14:50:00","59,12","","",""
"06/10/2022 14:40:00","59,18","","",""
"06/10/2022 14:30:00","58,98","","",""
"06/10/2022 14:20:00","60,58","","",""
"06/10/2022 14:10:00","60,43","","",""
"06/10/2022 14:00:00","61,88","","",""
"06/10/2022 13:50:00","57,31","","",""
"06/10/2022 13:40:00","60,68","","",""
"06/10/2022 13:30:00","56,00","","",""
"06/10/2022 13:20:00","61,26","","",""
"06/10/2022 13:10:00","61,71","","",""
"06/10/2022 13:00:00","62,53","","",""
"06/10/2022 12:50:00","61,17","","",""
"06/10/2022 12:40:00","60,14","","",""
"06/10/2022 12:30:00","62,22","","",""
"06/10/2022 12:20:00","59,11","","",""
"06/10/2022 12:10:00","60,47","","",""
"06/10/2022 12:00:00","61,06","","",""
"06/10/2022 11:50:00","62,03","","",""
"06/10/2022 11:40:00","60,49","","",""
"06/10/2022 11:30:00","61,24","","",""
"06/10/2022 11:20:00","58,85","","",""
"06/10/2022 11:10:00","56,17","","",""
"06/10/2022 11:00:00","58,92","","",""
"06/10/2022 10:50:00","60,77","","",""
"06/10/2022 10:40:00","59,61","","",""
"06/10/2022 10:30:00","55,31","","",""
"06/10/2022 10:20:00","55,88","","",""
"06/10/2022 10:10:00","60,47","","",""
"06/10/2022 10:00:00","57,52","","",""
"06/10/2022 09:50:00","60,04","","",""
"06/10/2022 09:40:00","57,79","","",""
"06/10/2022 09:30:00","54,56","","",""
"06/10/2022 09:20:00","56,48","","",""
"06/10/2022 09:10:00","55,00","","",""
"06/10/2022 09:00:00","56,58","","",""
"06/10/2022 08:50:00","55,08","","",""
"06/10/2022 08:40:00","58,10","","",""
"06/10/2022 08:30:00","58,09","","",""
"06/10/2022 08:20:00","58,25","","",""
"06/10/2022 08:10:00","59,04","","",""
"06/10/2022 08:00:00","59,30","","",""
"06/10/2022 07:50:00","59,56","","",""
"06/10/2022 07:40:00","58,86","","",""
"06/10/2022 07:30:00","58,00","","",""
"06/10/2022 07:20:00","57,80","","",""
"06/10/2022 07:10:00","59,39","","",""
"06/10/2022 07:00:00","59,78","","",""
"06/10/2022 06:50:00","54,02","","",""
"06/10/2022 06:40:00","53,89","","",""
"06/10/2022 06:30:00","57,17","","",""
"06/10/2022 06:20:00","58,48","","",""
"06/10/2022 06:10:00","58,03","","",""
"06/10/2022 06:00:00","61,50","","",""
"06/10/2022 05:50:00","62,47","","",""
"06/10/2022 05:40:00","59,12","","",""
"06/10/2022 05:30:00","58,57","","",""
"06/10/2022 05:20:00","62,31","","",""
"06/10/2022 05:10:00","62,35","","",""
"06/10/2022 05:00:00","61,00","","",""
"06/10/2022 04:50:00","61,03","","",""
"06/10/2022 04:40:00","61,95","","",""
"06/10/2022 04:30:00","60,57","","",""
"06/10/2022 04:20:00","59,62","","",""
"06/10/2022 04:10:00","63,78","","",""
"06/10/2022 04:00:00","61,79","","",""
"06/10/2022 03:50:00","58,62","","",""
"06/10/2022 03:40:00","59,10","","",""
"06/10/2022 03:30:00","59,21","","",""
"06/10/2022 03:20:00","61,19","","",""
"06/10/2022 03:10:00","60,51","","",""
"06/10/2022 03:00:00","60,90","","",""
"06/10/2022 02:50:00","60,64","","",""
"06/10/2022 02:40:00","60,41","","",""
"06/10/2022 02:30:00","60,14","","",""
"06/10/2022 02:20:00","63,57","","",""
"06/10/2022 02:10:00","60,10","","",""
"06/10/2022 02:00:00","62,06","","",""
"06/10/2022 01:50:00","60,44","","",""
"06/10/2022 01:40:00","62,48","","",""
"06/10/2022 01:30:00","57,92","","",""
"06/10/2022 01:20:00","61,74","","",""
"06/10/2022 01:10:00","64,31","","",""
"06/10/2022 01:00:00","64,94","","",""
"06/10/2022 00:50:00","62,36","","",""
"06/10/2022 00:40:00","62,04","","",""
"06/10/2022 00:30:00","61,45","","",""
"06/10/2022 00:20:00","62,94","","",""
"06/10/2022 00:10:00","61,06","","",""
"06/10/2022 00:00:00","61,89","","",""
"05/10/2022 23:50:00","62,59","","",""
"05/10/2022 23:40:00","62,17","","",""
"05/10/2022 23:30:00","61,45","","",""
"05/10/2022 23:20:00","59,81","","",""
"05/10/2022 23:10:00","59,33","","",""
"05/10/2022 23:00:00","60,63","","",""
"05/10/2022 22:50:00","65,02","","",""
"05/10/2022 22:40:00","64,29","","",""
"05/10/2022 22:30:00","61,44","","",""
"05/10/2022 22:20:00","58,02","","",""
"05/10/2022 22:10:00","55,58","","",""
"05/10/2022 22:00:00","57,00","","",""
"05/10/2022 21:50:00","61,09","","",""
"05/10/2022 21:40:00","58,20","","",""
"05/10/2022 21:30:00","56,08","","",""
"05/10/2022 21:20:00","58,68","","",""
"05/10/2022 21:10:00","58,28","","",""
"05/10/2022 21:00:00","60,23","","",""
"05/10/2022 20:50:00","59,88","","",""
"05/10/2022 20:40:00","58,74","","",""
"05/10/2022 20:30:00","59,95","","",""
"05/10/2022 20:20:00","59,34","","",""
"05/10/2022 20:10:00","60,43","","",""
"05/10/2022 20:00:00","58,34","","",""
"05/10/2022 19:50:00","60,74","","",""
"05/10/2022 19:40:00","59,06","","",""
"05/10/2022 19:30:00","60,14","","",""
"05/10/2022 19:20:00","60,05","","",""
"05/10/2022 19:10:00","58,47","","",""
"05/10/2022 19:00:00","57,04","","",""
"05/10/2022 18:50:00","60,42","","",""
"05/10/2022 18:40:00","57,32","","",""
"05/10/2022 18:30:00","59,85","","",""
"05/10/2022 18:20:00","59,04","","",""
"05/10/2022 18:10:00","57,67","","",""
"05/10/2022 18:00:00","60,65","","",""
"05/10/2022 17:50:00","57,01","","",""
"05/10/2022 17:40:00","59,93","","",""
"05/10/2022 17:30:00","59,83","","",""
"05/10/2022 17:20:00","59,40","","",""
"05/10/2022 17:10:00","59,48","","",""
"05/10/2022 17:00:00","59,20","","",""
"05/10/2022 16:50:00","61,45","","",""
"05/10/2022 16:40:00","60,25","","",""
"05/10/2022 16:30:00","61,20","","",""
"05/10/2022 16:20:00","62,80","","",""
"05/10/2022 16:10:00","62,20","","",""
"05/10/2022 16:00:00","60,73","","",""
"05/10/2022 15:50:00","59,11","","",""
"05/10/2022 15:40:00","58,41","","",""
"05/10/2022 15:30:00","58,20","","",""
"05/10/2022 15:20:00","59,72","","",""
"05/10/2022 15:10:00","59,84","","",""
"05/10/2022 15:00:00","59,46","","",""
"05/10/2022 14:50:00","56,42","","",""
"05/10/2022 14:40:00","59,27","","",""
"05/10/2022 14:30:00","58,90","","",""
"05/10/2022 14:20:00","60,19","","",""
"05/10/2022 14:10:00","61,86","","",""
"05/10/2022 14:00:00","62,47","","",""
"05/10/2022 13:50:00","61,59","","",""
"05/10/2022 13:40:00","57,57","","",""
"05/10/2022 13:30:00","60,99","","",""
"05/10/2022 13:20:00","58,23","","",""
"05/10/2022 13:10:00","58,40","","",""
"05/10/2022 13:00:00","57,64","","",""
"05/10/2022 12:50:00","59,20","","",""
"05/10/2022 12:40:00","61,59","","",""
"05/10/2022 12:30:00","62,87","","",""
"05/10/2022 12:20:00","59,04","","",""
"05/10/2022 12:10:00","61,04","","",""
"05/10/2022 12:00:00","62,29","","",""
"05/10/2022 11:50:00","63,38","","",""
"05/10/2022 11:40:00","64,32","","",""
"05/10/2022 11:30:00","64,73","","",""
"05/10/2022 11:20:00","60,19","","",""
"05/10/2022 11:10:00","58,17","","",""
"05/10/2022 11:00:00","58,65","","",""
"05/10/2022 10:50:00","57,48","","",""
"05/10/2022 10:40:00","61,53","","",""
"05/10/2022 10:30:00","59,90","","",""
"05/10/2022 10:20:00","60,23","","",""
"05/10/2022 10:10:00","58,67","","",""
"05/10/2022 10:00:00","57,29","","",""
"05/10/2022 09:50:00","58,26","","",""
"05/10/2022 09:40:00","60,00","","",""
"05/10/2022 09:30:00","57,77","","",""
"05/10/2022 09:20:00","58,09","","",""
"05/10/2022 09:10:00","57,14","","",""
"05/10/2022 09:00:00","56,80","","",""
"05/10/2022 08:50:00","57,45","","",""
"05/10/2022 08:40:00","57,68","","",""
"05/10/2022 08:30:00","57,88","","",""
"05/10/2022 08:20:00","58,15","","",""
"05/10/2022 08:10:00","58,85","","",""
"05/10/2022 08:00:00","55,20","","",""
"05/10/2022 07:50:00","57,97","","",""
"05/10/2022 07:40:00","56,48","","",""
"05/10/2022 07:30:00","54,90","","",""
"05/10/2022 07:20:00","59,54","","",""
"05/10/2022 07:10:00","59,24","","",""
"05/10/2022 07:00:00","58,18","","",""
"05/10/2022 06:50:00","55,70","","",""
"05/10/2022 06:40:00","58,73","","",""
"05/10/2022 06:30:00","59,01","","",""
"05/10/2022 06:20:00","58,63","","",""
"05/10/2022 06:10:00","57,67","","",""
"05/10/2022 06:00:00","56,20","","",""
"05/10/2022 05:50:00","57,84","","",""
"05/10/2022 05:40:00","57,61","","",""
"05/10/2022 05:30:00","57,70","","",""
"05/10/2022 05:20:00","56,17","","",""
"05/10/2022 05:10:00","55,10","","",""
"05/10/2022 05:00:00","55,36","","",""
"05/10/2022 04:50:00","57,20","","",""
"05/10/2022 04:40:00","58,13","","",""
"05/10/2022 04:30:00","55,93","","",""
"05/10/2022 04:20:00","56,39","","",""
"05/10/2022 04:10:00","56,47","","",""
"05/10/2022 04:00:00","59,87","","",""
"05/10/2022 03:50:00","57,47","","",""
"05/10/2022 03:40:00","57,83","","",""
"05/10/2022 03:30:00","59,65","","",""
"05/10/2022 03:20:00","60,96","","",""
"05/10/2022 03:10:00","59,68","","",""
"05/10/2022 03:00:00","58,26","","",""
"05/10/2022 02:50:00","58,00","","",""
"05/10/2022 02:40:00","58,93","","",""
"05/10/2022 02:30:00","58,00","","",""
"05/10/2022 02:20:00","59,95","","",""
"05/10/2022 02:10:00","61,64","","",""
"05/10/2022 02:00:00","61,88","","",""
"05/10/2022 01:50:00","58,93","","",""
"05/10/2022 01:40:00","58,71","","",""
"05/10/2022 01:30:00","60,29","","",""
"05/10/2022 01:20:00","64,05","","",""
"05/10/2022 01:10:00","62,63","","",""
"05/10/2022 01:00:00","57,48","","",""
"05/10/2022 00:50:00","58,88","","",""
"05/10/2022 00:40:00","58,59","","",""
"05/10/2022 00:30:00","60,01","","",""
"05/10/2022 00:20:00","59,31","","",""
"05/10/2022 00:10:00","60,40","","",""
"05/10/2022 00:00:00","60,66","","",""
"04/10/2022 23:50:00","61,29","","",""
"04/10/2022 23:40:00","62,15","","",""
"04/10/2022 23:30:00","64,18","","",""
"04/10/2022 23:20:00","61,04","","",""
"04/10/2022 23:10:00","56,58","","",""
"04/10/2022 23:00:00","58,58","","",""
"04/10/2022 22:50:00","60,89","","",""
"04/10/2022 22:40:00","59,01","","",""
"04/10/2022 22:30:00","60,20","","",""
"04/10/2022 22:20:00","60,50","","",""
"04/10/2022 22:10:00","59,66","","",""
"04/10/2022 22:00:00","59,94","","",""
"04/10/2022 21:50:00","55,59","","",""
"04/10/2022 21:40:00","58,93","","",""
"04/10/2022 21:30:00","60,02","","",""
"04/10/2022 21:20:00","56,67","","",""
"04/10/2022 21:10:00","58,24","","",""
"04/10/2022 21:00:00","61,61","","",""
"04/10/2022 20:50:00","65,49","","",""
"04/10/2022 20:40:00","64,60","","",""
"04/10/2022 20:30:00","61,47","","",""
"04/10/2022 20:20:00","60,80","","",""
"04/10/2022 20:10:00","58,65","","",""
"04/10/2022 20:00:00","62,10","","",""
"04/10/2022 19:50:00","60,29","","",""
"04/10/2022 19:40:00","59,59","","",""
"04/10/2022 19:30:00","58,22","","",""
"04/10/2022 19:20:00","58,71","","",""
"04/10/2022 19:10:00","56,23","","",""
"04/10/2022 19:00:00","59,27","","",""
"04/10/2022 18:50:00","59,21","","",""
"04/10/2022 18:40:00","62,68","","",""
"04/10/2022 18:30:00","59,44","","",""
"04/10/2022 18:20:00","60,71","","",""
"04/10/2022 18:10:00","58,19","","",""
"04/10/2022 18:00:00","60,90","","",""
"04/10/2022 17:50:00","59,60","","",""
"04/10/2022 17:40:00","59,88","","",""
"04/10/2022 17:30:00","58,97","","",""
"04/10/2022 17:20:00","60,78","","",""
"04/10/2022 17:10:00","61,40","","",""
"04/10/2022 17:00:00","60,71","","",""
"04/10/2022 16:50:00","58,64","","",""
"04/10/2022 16:40:00","56,50","","",""
"04/10/2022 16:30:00","54,35","","",""
"04/10/2022 16:20:00","55,58","","",""
"04/10/2022 16:10:00","55,96","","",""
"04/10/2022 16:00:00","58,00","","",""
"04/10/2022 15:50:00","58,90","","",""
"04/10/2022 15:40:00","58,41","","",""
"04/10/2022 15:30:00","56,29","","",""
"04/10/2022 15:20:00","57,42","","",""
"04/10/2022 15:10:00","59,18","","",""
"04/10/2022 15:00:00","58,22","","",""
"04/10/2022 14:50:00","59,54","","",""
"04/10/2022 14:40:00","59,57","","",""
"04/10/2022 14:30:00","59,01","","",""
"04/10/2022 14:20:00","60,96","","",""
"04/10/2022 14:10:00","60,45","","",""
"04/10/2022 14:00:00","59,60","","",""
"04/10/2022 13:50:00","60,84","","",""
"04/10/2022 13:40:00","61,34","","",""
"04/10/2022 13:30:00","61,44","","",""
"04/10/2022 13:20:00","60,28","","",""
"04/10/2022 13:10:00","62,29","","",""
"04/10/2022 13:00:00","59,90","","",""
"04/10/2022 12:50:00","58,38","","",""
"04/10/2022 12:40:00","61,55","","",""
"04/10/2022 12:30:00","59,69","","",""
"04/10/2022 12:20:00","59,58","","",""
"04/10/2022 12:10:00","60,16","","",""
"04/10/2022 12:00:00","60,61","","",""
"04/10/2022 11:50:00","59,86","","",""
"04/10/2022 11:40:00","57,36","","",""
"04/10/2022 11:30:00","56,06","","",""
"04/10/2022 11:20:00","57,51","","",""
"04/10/2022 11:10:00","56,60","","",""
"04/10/2022 11:00:00","59,61","","",""
"04/10/2022 10:50:00","57,88","","",""
"04/10/2022 10:40:00","56,60","","",""
"04/10/2022 10:30:00","55,21","","",""
"04/10/2022 10:20:00","55,12","","",""
"04/10/2022 10:10:00","55,19","","",""
"04/10/2022 10:00:00","54,03","","",""
"04/10/2022 09:50:00","55,76","","",""
"04/10/2022 09:40:00","56,94","","",""
"04/10/2022 09:30:00","57,41","","",""
"04/10/2022 09:20:00","58,21","","",""
"04/10/2022 09:10:00","58,94","","",""
"04/10/2022 09:00:00","60,05","","",""
"04/10/2022 08:50:00","55,70","","",""
"04/10/2022 08:40:00","56,68","","",""
"04/10/2022 08:30:00","57,95","","",""
"04/10/2022 08:20:00","58,28","","",""
"04/10/2022 08:10:00","55,46","","",""
"04/10/2022 08:00:00","56,97","","",""
"04/10/2022 07:50:00","59,41","","",""
"04/10/2022 07:40:00","57,78","","",""
"04/10/2022 07:30:00","54,91","","",""
"04/10/2022 07:20:00","57,65","","",""
"04/10/2022 07:10:00","60,66","","",""
"04/10/2022 07:00:00","57,56","","",""
"04/10/2022 06:50:00","58,81","","",""
"04/10/2022 06:40:00","56,45","","",""
"04/10/2022 06:30:00","55,99","","",""
"04/10/2022 06:20:00","54,75","","",""
"04/10/2022 06:10:00","54,64","","",""
"04/10/2022 06:00:00","53,60","","",""
"04/10/2022 05:50:00","55,28","","",""
"04/10/2022 05:40:00","58,59","","",""
"04/10/2022 05:30:00","59,02","","",""
"04/10/2022 05:20:00","60,06","","",""
"04/10/2022 05:10:00","57,65","","",""
"04/10/2022 05:00:00","57,66","","",""
"04/10/2022 04:50:00","58,81","","",""
"04/10/2022 04:40:00","59,88","","",""
"04/10/2022 04:30:00","58,33","","",""
"04/10/2022 04:20:00","60,09","","",""
"04/10/2022 04:10:00","58,86","","",""
"04/10/2022 04:00:00","57,02","","",""
"04/10/2022 03:50:00","57,82","","",""
"04/10/2022 03:40:00","59,25","","",""
"04/10/2022 03:30:00","57,40","","",""
"04/10/2022 03:20:00","59,13","","",""
"04/10/2022 03:10:00","62,10","","",""
"04/10/2022 03:00:00","60,58","","",""
"04/10/2022 02:50:00","61,62","","",""
"04/10/2022 02:40:00","63,53","","",""
"04/10/2022 02:30:00","59,78","","",""
"04/10/2022 02:20:00","58,91","","",""
"04/10/2022 02:10:00","58,06","","",""
"04/10/2022 02:00:00","59,01","","",""
"04/10/2022 01:50:00","58,78","","",""
"04/10/2022 01:40:00","59,30","","",""
"04/10/2022 01:30:00","57,84","","",""
"04/10/2022 01:20:00","58,97","","",""
"04/10/2022 01:10:00","61,38","","",""
"04/10/2022 01:00:00","59,76","","",""
"04/10/2022 00:50:00","62,58","","",""
"04/10/2022 00:40:00","62,92","","",""
"04/10/2022 00:30:00","62,76","","",""
"04/10/2022 00:20:00","61,57","","",""
"04/10/2022 00:10:00","58,21","","",""
"04/10/2022 00:00:00","60,94","","",""
"03/10/2022 23:50:00","59,28","","",""
"03/10/2022 23:40:00","57,36","","",""
"03/10/2022 23:30:00","59,10","","",""
"03/10/2022 23:20:00","62,29","","",""
"03/10/2022 23:10:00","59,49","","",""
"03/10/2022 23:00:00","59,89","","",""
"03/10/2022 22:50:00","57,84","","",""
"03/10/2022 22:40:00","57,92","","",""
"03/10/2022 22:30:00","57,65","","",""
"03/10/2022 22:20:00","60,59","","",""
"03/10/2022 22:10:00","58,94","","",""
"03/10/2022 22:00:00","59,02","","",""
"03/10/2022 21:50:00","58,71","","",""
"03/10/2022 21:40:00","57,29","","",""
"03/10/2022 21:30:00","56,92","","",""
"03/10/2022 21:20:00","57,42","","",""
"03/10/2022 21:10:00","59,58","","",""
"03/10/2022 21:00:00","58,54","","",""
"03/10/2022 20:50:00","61,77","","",""
"03/10/2022 20:40:00","60,69","","",""
"03/10/2022 20:30:00","60,40","","",""
"03/10/2022 20:20:00","59,57","","",""
"03/10/2022 20:10:00","62,83","","",""
"03/10/2022 20:00:00","60,51","","",""
"03/10/2022 19:50:00","59,13","","",""
"03/10/2022 19:40:00","56,19","","",""
"03/10/2022 19:30:00","54,29","","",""
"03/10/2022 19:20:00","57,29","","",""
"03/10/2022 19:10:00","55,70","","",""
"03/10/2022 19:00:00","56,82","","",""
"03/10/2022 18:50:00","60,01","","",""
"03/10/2022 18:40:00","62,24","","",""
"03/10/2022 18:30:00","61,37","","",""
"03/10/2022 18:20:00","59,33","","",""
"03/10/2022 18:10:00","60,43","","",""
"03/10/2022 18:00:00","59,52","","",""
"03/10/2022 17:50:00","57,81","","",""
"03/10/2022 17:40:00","56,83","","",""
"03/10/2022 17:30:00","58,15","","",""
"03/10/2022 17:20:00","58,19","","",""
"03/10/2022 17:10:00","60,12","","",""
"03/10/2022 17:00:00","59,60","","",""
"03/10/2022 16:50:00","60,19","","",""
"03/10/2022 16:40:00","59,98","","",""
"03/10/2022 16:30:00","57,59","","",""
"03/10/2022 16:20:00","57,96","","",""
"03/10/2022 16:10:00","57,06","","",""
"03/10/2022 16:00:00","56,25","","",""
"03/10/2022 15:50:00","58,09","","",""
"03/10/2022 15:40:00","59,05","","",""
"03/10/2022 15:30:00","60,20","","",""
"03/10/2022 15:20:00","59,57","","",""
"03/10/2022 15:10:00","60,24","","",""
"03/10/2022 15:00:00","59,41","","",""
"03/10/2022 14:50:00","59,65","","",""
"03/10/2022 14:40:00","57,56","","",""
"03/10/2022 14:30:00","60,14","","",""
"03/10/2022 14:20:00","61,66","","",""
"03/10/2022 14:10:00","61,69","","",""
"03/10/2022 14:00:00","60,82","","",""
"03/10/2022 13:50:00","61,86","","",""
"03/10/2022 13:40:00","61,44","","",""
"03/10/2022 13:30:00","64,04","","",""
"03/10/2022 13:20:00","61,12","","",""
"03/10/2022 13:10:00","58,64","","",""
"03/10/2022 13:00:00","61,13","","",""
"03/10/2022 12:50:00","60,45","","",""
"03/10/2022 12:40:00","61,18","","",""
"03/10/2022 12:30:00","61,75","","",""
"03/10/2022 12:20:00","62,84","","",""
"03/10/2022 12:10:00","61,17","","",""
"03/10/2022 12:00:00","59,72","","",""
"03/10/2022 11:50:00","60,47","","",""
"03/10/2022 11:40:00","62,00","","",""
"03/10/2022 11:30:00","59,50","","",""
"03/10/2022 11:20:00","61,58","","",""
"03/10/2022 11:10:00","61,13","","",""
"03/10/2022 11:00:00","59,13","","",""
"03/10/2022 10:50:00","62,27","","",""
"03/10/2022 10:40:00","60,13","","",""
"03/10/2022 10:30:00","59,68","","",""
"03/10/2022 10:20:00","60,35","","",""
"03/10/2022 10:10:00","60,83","","",""
"03/10/2022 10:00:00","58,21","","",""
"03/10/2022 09:50:00","59,79","","",""
"03/10/2022 09:40:00","59,27","","",""
"03/10/2022 09:30:00","63,20","","",""
"03/10/2022 09:20:00","61,11","","",""
"03/10/2022 09:10:00","59,39","","",""
"03/10/2022 09:00:00","60,04","","",""
"03/10/2022 08:50:00","59,09","","",""
"03/10/2022 08:40:00","60,40","","",""
"03/10/2022 08:30:00","59,21","","",""
"03/10/2022 08:20:00","59,81","","",""
"03/10/2022 08:10:00","63,91","","",""
"03/10/2022 08:00:00","62,68","","",""
"03/10/2022 07:50:00","60,99","","",""
"03/10/2022 07:40:00","61,77","","",""
"03/10/2022 07:30:00","59,94","","",""
"03/10/2022 07:20:00","57,74","","",""
"03/10/2022 07:10:00","59,40","","",""
"03/10/2022 07:00:00","57,42","","",""
"03/10/2022 06:50:00","61,30","","",""
"03/10/2022 06:40:00","62,86","","",""
"03/10/2022 06:30:00","61,82","","",""
"03/10/2022 06:20:00","59,36","","",""
"03/10/2022 06:10:00","60,53","","",""
"03/10/2022 06:00:00","60,21","","",""
"03/10/2022 05:50:00","58,41","","",""
"03/10/2022 05:40:00","58,59","","",""
"03/10/2022 05:30:00","59,82","","",""
"03/10/2022 05:20:00","60,12","","",""
"03/10/2022 05:10:00","58,47","","",""
"03/10/2022 05:00:00","56,52","","",""
"03/10/2022 04:50:00","58,76","","",""
"03/10/2022 04:40:00","59,29","","",""
"03/10/2022 04:30:00","61,32","","",""
"03/10/2022 04:20:00","62,66","","",""
"03/10/2022 04:10:00","61,08","","",""
"03/10/2022 04:00:00","58,70","","",""
"03/10/2022 03:50:00","61,17","","",""
"03/10/2022 03:40:00","61,03","","",""
"03/10/2022 03:30:00","57,12","","",""
"03/10/2022 03:20:00","58,41","","",""
"03/10/2022 03:10:00","56,78","","",""
"03/10/2022 03:00:00","57,82","","",""
"03/10/2022 02:50:00","56,90","","",""
"03/10/2022 02:40:00","57,13","","",""
"03/10/2022 02:30:00","59,45","","",""
"03/10/2022 02:20:00","57,78","","",""
"03/10/2022 02:10:00","59,69","","",""
"03/10/2022 02:00:00","61,63","","",""
"03/10/2022 01:50:00","60,95","","",""
"03/10/2022 01:40:00","58,49","","",""
"03/10/2022 01:30:00","59,92","","",""
"03/10/2022 01:20:00","60,87","","",""
"03/10/2022 01:10:00","61,39","","",""
"03/10/2022 01:00:00","59,47","","",""
"03/10/2022 00:50:00","55,45","","",""
"03/10/2022 00:40:00","56,89","","",""
"03/10/2022 00:30:00","57,64","","",""
"03/10/2022 00:20:00","58,84","","",""
"03/10/2022 00:10:00","57,59","","",""
"03/10/2022 00:00:00","59,71","","",""
"02/10/2022 23:50:00","57,79","","",""
"02/10/2022 23:40:00","58,61","","",""
"02/10/2022 23:30:00","59,75","","",""
"02/10/2022 23:20:00","59,82","","",""
"02/10/2022 23:10:00","58,33","","",""
"02/10/2022 23:00:00","59,26","","",""
"02/10/2022 22:50:00","59,90","","",""
"02/10/2022 22:40:00","59,97","","",""
"02/10/2022 22:30:00","60,59","","",""
"02/10/2022 22:20:00","62,47","","",""
"02/10/2022 22:10:00","63,22","","",""
"02/10/2022 22:00:00","64,43","","",""
"02/10/2022 21:50:00","61,39","","",""
"02/10/2022 21:40:00","57,84","","",""
"02/10/2022 21:30:00","59,92","","",""
"02/10/2022 21:20:00","60,04","","",""
"02/10/2022 21:10:00","58,36","","",""
"02/10/2022 21:00:00","58,00","","",""
"02/10/2022 20:50:00","58,57","","",""
"02/10/2022 20:40:00","60,35","","",""
"02/10/2022 20:30:00","56,94","","",""
"02/10/2022 20:20:00","56,44","","",""
"02/10/2022 20:10:00","60,76","","",""
"02/10/2022 20:00:00","58,88","","",""
"02/10/2022 19:50:00","60,05","","",""
"02/10/2022 19:40:00","60,50","","",""
"02/10/2022 19:30:00","59,96","","",""
"02/10/2022 19:20:00","58,59","","",""
"02/10/2022 19:10:00","60,02","","",""
"02/10/2022 19:00:00","55,94","","",""
"02/10/2022 18:50:00","58,55","","",""
"02/10/2022 18:40:00","56,74","","",""
"02/10/2022 18:30:00","57,48","","",""
"02/10/2022 18:20:00","59,79","","",""
"02/10/2022 18:10:00","58,03","","",""
"02/10/2022 18:00:00","58,48","","",""
"02/10/2022 17:50:00","62,15","","",""
"02/10/2022 17:40:00","59,12","","",""
"02/10/2022 17:30:00","58,34","","",""
"02/10/2022 17:20:00","57,86","","",""
"02/10/2022 17:10:00","58,06","","",""
"02/10/2022 17:00:00","55,76","","",""
"02/10/2022 16:50:00","57,39","","",""
"02/10/2022 16:40:00","58,37","","",""
"02/10/2022 16:30:00","58,89","","",""
"02/10/2022 16:20:00","58,43","","",""
"02/10/2022 16:10:00","61,04","","",""
"02/10/2022 16:00:00","58,33","","",""
"02/10/2022 15:50:00","57,12","","",""
"02/10/2022 15:40:00","58,09","","",""
"02/10/2022 15:30:00","58,18","","",""
"02/10/2022 15:20:00","60,03","","",""
"02/10/2022 15:10:00","56,12","","",""
"02/10/2022 15:00:00","56,98","","",""
"02/10/2022 14:50:00","62,49","","",""
"02/10/2022 14:40:00","61,17","","",""
"02/10/2022 14:30:00","60,39","","",""
"02/10/2022 14:20:00","58,96","","",""
"02/10/2022 14:10:00","59,84","","",""
"02/10/2022 14:00:00","60,03","","",""
"02/10/2022 13:50:00","58,51","","",""
"02/10/2022 13:40:00","61,59","","",""
"02/10/2022 13:30:00","61,34","","",""
"02/10/2022 13:20:00","61,67","","",""
"02/10/2022 13:10:00","61,56","","",""
"02/10/2022 13:00:00","56,02","","",""
"02/10/2022 12:50:00","62,36","","",""
"02/10/2022 12:40:00","60,38","","",""
"02/10/2022 12:30:00","60,31","","",""
"02/10/2022 12:20:00","61,18","","",""
"02/10/2022 12:10:00","59,28","","",""
"02/10/2022 12:00:00","61,34","","",""
"02/10/2022 11:50:00","61,06","","",""
"02/10/2022 11:40:00","61,31","","",""
"02/10/2022 11:30:00","58,84","","",""
"02/10/2022 11:20:00","59,08","","",""
"02/10/2022 11:10:00","61,50","","",""
"02/10/2022 11:00:00","61,72","","",""
"02/10/2022 10:50:00","60,35","","",""
"02/10/2022 10:40:00","59,27","","",""
"02/10/2022 10:30:00","58,12","","",""
"02/10/2022 10:20:00","57,47","","",""
"02/10/2022 10:10:00","58,48","","",""
"02/10/2022 10:00:00","58,51","","",""
"02/10/2022 09:50:00","60,01","","",""
"02/10/2022 09:40:00","56,67","","",""
"02/10/2022 09:30:00","55,27","","",""
"02/10/2022 09:20:00","53,39","","",""
"02/10/2022 09:10:00","55,40","","",""
"02/10/2022 09:00:00","55,79","","",""
"02/10/2022 08:50:00","55,55","","",""
"02/10/2022 08:40:00","55,79","","",""
"02/10/2022 08:30:00","56,96","","",""
"02/10/2022 08:20:00","56,01","","",""
"02/10/2022 08:10:00","56,39","","",""
"02/10/2022 08:00:00","56,53","","",""
"02/10/2022 07:50:00","58,84","","",""
"02/10/2022 07:40:00","57,43","","",""
"02/10/2022 07:30:00","57,15","","",""
"02/10/2022 07:20:00","58,65","","",""
"02/10/2022 07:10:00","57,71","","",""
"02/10/2022 07:00:00","56,82","","",""
"02/10/2022 06:50:00","55,72","","",""
"02/10/2022 06:40:00","55,14","","",""
"02/10/2022 06:30:00","58,19","","",""
"02/10/2022 06:20:00","54,97","","",""
"02/10/2022 06:10:00","57,96","","",""
"02/10/2022 06:00:00","56,36","","",""
"02/10/2022 05:50:00","57,14","","",""
"02/10/2022 05:40:00","60,31","","",""
"02/10/2022 05:30:00","58,03","","",""
"02/10/2022 05:20:00","55,35","","",""
"02/10/2022 05:10:00","55,48","","",""
"02/10/2022 05:00:00","55,08","","",""
"02/10/2022 04:50:00","57,15","","",""
"02/10/2022 04:40:00","59,03","","",""
"02/10/2022 04:30:00","56,53","","",""
"02/10/2022 04:20:00","57,82","","",""
"02/10/2022 04:10:00","56,73","","",""
"02/10/2022 04:00:00","58,64","","",""
"02/10/2022 03:50:00","56,93","","",""
"02/10/2022 03:40:00","59,97","","",""
"02/10/2022 03:30:00","59,18","","",""
"02/10/2022 03:20:00","62,65","","",""
"02/10/2022 03:10:00","60,13","","",""
"02/10/2022 03:00:00","57,53","","",""
"02/10/2022 02:50:00","60,64","","",""
"02/10/2022 02:40:00","59,86","","",""
"02/10/2022 02:30:00","60,72","","",""
"02/10/2022 02:20:00","61,39","","",""
"02/10/2022 02:10:00","56,43","","",""
"02/10/2022 02:00:00","58,35","","",""
"02/10/2022 01:50:00","61,13","","",""
"02/10/2022 01:40:00","60,82","","",""
"02/10/2022 01:30:00","63,47","","",""
"02/10/2022 01:20:00","66,24","","",""
"02/10/2022 01:10:00","61,67","","",""
"02/10/2022 01:00:00","64,83","","",""
"02/10/2022 00:50:00","62,06","","",""
"02/10/2022 00:40:00","62,50","","",""
"02/10/2022 00:30:00","60,90","","",""
"02/10/2022 00:20:00","61,47","","",""
"02/10/2022 00:10:00","62,02","","",""
"02/10/2022 00:00:00","58,84","","",""
"01/10/2022 23:50:00","60,44","","",""
"01/10/2022 23:40:00","61,91","","",""
"01/10/2022 23:30:00","59,56","","",""
"01/10/2022 23:20:00","60,79","","",""
"01/10/2022 23:10:00","59,94","","",""
"01/10/2022 23:00:00","58,68","","",""
"01/10/2022 22:50:00","57,94","","",""
"01/10/2022 22:40:00","60,70","","",""
"01/10/2022 22:30:00","60,34","","",""
"01/10/2022 22:20:00","59,72","","",""
"01/10/2022 22:10:00","61,07","","",""
"01/10/2022 22:00:00","58,88","","",""
"01/10/2022 21:50:00","58,86","","",""
"01/10/2022 21:40:00","58,81","","",""
"01/10/2022 21:30:00","58,12","","",""
"01/10/2022 21:20:00","61,12","","",""
"01/10/2022 21:10:00","63,08","","",""
"01/10/2022 21:00:00","61,82","","",""
"01/10/2022 20:50:00","61,46","","",""
"01/10/2022 20:40:00","61,23","","",""
"01/10/2022 20:30:00","62,14","","",""
"01/10/2022 20:20:00","59,69","","",""
"01/10/2022 20:10:00","60,62","","",""
"01/10/2022 20:00:00","62,21","","",""
"01/10/2022 19:50:00","61,17","","",""
"01/10/2022 19:40:00","58,07","","",""
"01/10/2022 19:30:00","57,69","","",""
"01/10/2022 19:20:00","58,51","","",""
"01/10/2022 19:10:00","58,94","","",""
"01/10/2022 19:00:00","58,80","","",""
"01/10/2022 18:50:00","60,60","","",""
"01/10/2022 18:40:00","62,89","","",""
"01/10/2022 18:30:00","60,50","","",""
"01/10/2022 18:20:00","62,08","","",""
"01/10/2022 18:10:00","58,27","","",""
"01/10/2022 18:00:00","59,52","","",""
"01/10/2022 17:50:00","60,25","","",""
"01/10/2022 17:40:00","58,97","","",""
"01/10/2022 17:30:00","59,93","","",""
"01/10/2022 17:20:00","59,47","","",""
"01/10/2022 17:10:00","57,96","","",""
"01/10/2022 17:00:00","56,57","","",""
"01/10/2022 16:50:00","56,93","","",""
"01/10/2022 16:40:00","60,25","","",""
"01/10/2022 16:30:00","58,37","","",""
"01/10/2022 16:20:00","59,72","","",""
"01/10/2022 16:10:00","59,58","","",""
"01/10/2022 16:00:00","61,19","","",""
"01/10/2022 15:50:00","59,79","","",""
"01/10/2022 15:40:00","60,32","","",""
"01/10/2022 15:30:00","59,95","","",""
"01/10/2022 15:20:00","62,41","","",""
"01/10/2022 15:10:00","61,16","","",""
"01/10/2022 15:00:00","59,16","","",""
"01/10/2022 14:50:00","60,14","","",""
"01/10/2022 14:40:00","59,28","","",""
"01/10/2022 14:30:00","56,47","","",""
"01/10/2022 14:20:00","60,79","","",""
"01/10/2022 14:10:00","59,62","","",""
"01/10/2022 14:00:00","61,46","","",""
"01/10/2022 13:50:00","58,50","","",""
"01/10/2022 13:40:00","59,76","","",""
"01/10/2022 13:30:00","58,77","","",""
"01/10/2022 13:20:00","58,60","","",""
"01/10/2022 13:10:00","57,58","","",""
"01/10/2022 13:00:00","52,83","","",""
"01/10/2022 12:50:00","55,26","","",""
"01/10/2022 12:40:00","56,57","","",""
"01/10/2022 12:30:00","56,69","","",""
"01/10/2022 12:20:00","54,52","","",""
"01/10/2022 12:10:00","53,39","","",""
"01/10/2022 12:00:00","55,95","","",""
"01/10/2022 11:50:00","56,12","","",""
"01/10/2022 11:40:00","59,02","","",""
"01/10/2022 11:30:00","56,23","","",""
"01/10/2022 11:20:00","56,07","","",""
"01/10/2022 11:10:00","57,30","","",""
"01/10/2022 11:00:00","59,46","","",""
"01/10/2022 10:50:00","57,50","","",""
"01/10/2022 10:40:00","60,48","","",""
"01/10/2022 10:30:00","60,05","","",""
"01/10/2022 10:20:00","59,93","","",""
"01/10/2022 10:10:00","57,52","","",""
"01/10/2022 10:00:00","57,35","","",""
"01/10/2022 09:50:00","53,06","","",""
"01/10/2022 09:40:00","54,24","","",""
"01/10/2022 09:30:00","57,30","","",""
"01/10/2022 09:20:00","58,89","","",""
"01/10/2022 09:10:00","57,58","","",""
"01/10/2022 09:00:00","58,08","","",""
"01/10/2022 08:50:00","58,65","","",""
"01/10/2022 08:40:00","59,01","","",""
"01/10/2022 08:30:00","59,73","","",""
"01/10/2022 08:20:00","57,59","","",""
"01/10/2022 08:10:00","57,16","","",""
"01/10/2022 08:00:00","60,26","","",""
"01/10/2022 07:50:00","56,28","","",""
"01/10/2022 07:40:00","55,96","","",""
"01/10/2022 07:30:00","58,03","","",""
"01/10/2022 07:20:00","58,46","","",""
"01/10/2022 07:10:00","55,73","","",""
"01/10/2022 07:00:00","56,59","","",""
"01/10/2022 06:50:00","58,17","","",""
"01/10/2022 06:40:00","58,89","","",""
"01/10/2022 06:30:00","58,49","","",""
"01/10/2022 06:20:00","57,61","","",""
"01/10/2022 06:10:00","59,41","","",""
"01/10/2022 06:00:00","56,92","","",""
"01/10/2022 05:50:00","56,30","","",""
"01/10/2022 05:40:00","58,40","","",""
"01/10/2022 05:30:00","55,33","","",""
"01/10/2022 05:20:00","56,25","","",""
"01/10/2022 05:10:00","57,93","","",""
"01/10/2022 05:00:00","56,90","","",""
"01/10/2022 04:50:00","59,90","","",""
"01/10/2022 04:40:00","58,30","","",""
"01/10/2022 04:30:00","56,94","","",""
"01/10/2022 04:20:00","57,03","","",""
"01/10/2022 04:10:00","57,11","","",""
"01/10/2022 04:00:00","57,85","","",""
"01/10/2022 03:50:00","54,32","","",""
"01/10/2022 03:40:00","56,23","","",""
"01/10/2022 03:30:00","57,99","","",""
"01/10/2022 03:20:00","56,23","","",""
"01/10/2022 03:10:00","56,60","","",""
"01/10/2022 03:00:00","60,48","","",""
"01/10/2022 02:50:00","58,75","","",""
"01/10/2022 02:40:00","57,68","","",""
"01/10/2022 02:30:00","54,80","","",""
"01/10/2022 02:20:00","57,55","","",""
"01/10/2022 02:10:00","56,21","","",""
"01/10/2022 02:00:00","52,53","","",""
"01/10/2022 01:50:00","55,52","","",""
"01/10/2022 01:40:00","54,18","","",""
"01/10/2022 01:30:00","56,92","","",""
"01/10/2022 01:20:00","54,59","","",""
"01/10/2022 01:10:00","57,21","","",""
"01/10/2022 01:00:00","57,77","","",""
"01/10/2022 00:50:00","57,77","","",""
"01/10/2022 00:40:00","54,49","","",""
"01/10/2022 00:30:00","56,98","","",""
"01/10/2022 00:20:00","56,21","","",""
"01/10/2022 00:10:00","56,52","","",""
"01/10/2022 00:00:00","57,46","","",""
"30/09/2022 23:50:00","56,90","","",""
"30/09/2022 23:40:00","55,99","","",""
"30/09/2022 23:30:00","56,30","","",""
"30/09/2022 23:20:00","57,96","","",""
"30/09/2022 23:10:00","56,04","","",""
"30/09/2022 23:00:00","58,82","","",""
"30/09/2022 22:50:00","58,27","","",""
"30/09/2022 22:40:00","56,63","","",""
"30/09/2022 22:30:00","57,74","","",""
"30/09/2022 22:20:00","58,60","","",""
"30/09/2022 22:10:00","56,37","","",""
"30/09/2022 22:00:00","57,70","","",""
"30/09/2022 21:50:00","54,98","","",""
"30/09/2022 21:40:00","56,02","","",""
"30/09/2022 21:30:00","59,08","","",""
"30/09/2022 21:20:00","58,10","","",""
"30/09/2022 21:10:00","56,05","","",""
"30/09/2022 21:00:00","56,75","","",""
"30/09/2022 20:50:00","57,18","","",""
"30/09/2022 20:40:00","57,98","","",""
"30/09/2022 20:30:00","56,93","","",""
"30/09/2022 20:20:00","55,62","","",""
"30/09/2022 20:10:00","57,75","","",""
"30/09/2022 20:00:00","55,17","","",""
"30/09/2022 19:50:00","54,81","","",""
"30/09/2022 19:40:00","56,16","","",""
"30/09/2022 19:30:00","58,03","","",""
"30/09/2022 19:20:00","56,91","","",""
"30/09/2022 19:10:00","55,03","","",""
"30/09/2022 19:00:00","56,85","","",""
"30/09/2022 18:50:00","57,74","","",""
"30/09/2022 18:40:00","56,57","","",""
"30/09/2022 18:30:00","57,18","","",""
"30/09/2022 18:20:00","57,73","","",""
"30/09/2022 18:10:00","57,46","","",""
"30/09/2022 18:00:00","55,49","","",""
"30/09/2022 17:50:00","59,32","","",""
"30/09/2022 17:40:00","60,50","","",""
"30/09/2022 17:30:00","57,69","","",""
"30/09/2022 17:20:00","55,30","","",""
"30/09/2022 17:10:00","55,16","","",""
"30/09/2022 17:00:00","55,21","","",""
"30/09/2022 16:50:00","53,99","","",""
"30/09/2022 16:40:00","55,16","","",""
"30/09/2022 16:30:00","53,54","","",""
"30/09/2022 16:20:00","57,13","","",""
"30/09/2022 16:10:00","57,30","","",""
"30/09/2022 16:00:00","55,33","","",""
"30/09/2022 15:50:00","54,94","","",""
"30/09/2022 15:40:00","56,39","","",""
"30/09/2022 15:30:00","56,78","","",""
"30/09/2022 15:20:00","55,86","","",""
"30/09/2022 15:10:00","57,00","","",""
"30/09/2022 15:00:00","55,91","","",""
"30/09/2022 14:50:00","56,53","","",""
"30/09/2022 14:40:00","58,41","","",""
"30/09/2022 14:30:00","56,70","","",""
"30/09/2022 14:20:00","55,03","","",""
"30/09/2022 14:10:00","53,85","","",""
"30/09/2022 14:00:00","52,92","","",""
"30/09/2022 13:50:00","56,72","","",""
"30/09/2022 13:40:00","54,36","","",""
"30/09/2022 13:30:00","58,38","","",""
"30/09/2022 13:20:00","57,98","","",""
"30/09/2022 13:10:00","55,99","","",""
"30/09/2022 13:00:00","57,22","","",""
"30/09/2022 12:50:00","59,35","","",""
"30/09/2022 12:40:00","59,44","","",""
"30/09/2022 12:30:00","59,02","","",""
"30/09/2022 12:20:00","63,03","","",""
"30/09/2022 12:10:00","63,09","","",""
"30/09/2022 12:00:00","61,81","","",""
"30/09/2022 11:50:00","63,94","","",""
"30/09/2022 11:40:00","61,04","","",""
"30/09/2022 11:30:00","60,39","","",""
"30/09/2022 11:20:00","61,53","","",""
"30/09/2022 11:10:00","60,69","","",""
"30/09/2022 11:00:00","61,16","","",""
"30/09/2022 10:50:00","61,63","","",""
"30/09/2022 10:40:00","61,90","","",""
"30/09/2022 10:30:00","59,59","","",""
"30/09/2022 10:20:00","60,34","","",""
"30/09/2022 10:10:00","62,60","","",""
"30/09/2022 10:00:00","61,58","","",""
"30/09/2022 09:50:00","60,14","","",""
"30/09/2022 09:40:00","60,03","","",""
"30/09/2022 09:30:00","60,93","","",""
"30/09/2022 09:20:00","60,54","","",""
"30/09/2022 09:10:00","57,91","","",""
"30/09/2022 09:00:00","59,04","","",""
"30/09/2022 08:50:00","60,30","","",""
"30/09/2022 08:40:00","59,87","","",""
"30/09/2022 08:30:00","58,13","","",""
"30/09/2022 08:20:00","60,18","","",""
"30/09/2022 08:10:00","57,89","","",""
"30/09/2022 08:00:00","55,45","","",""
"30/09/2022 07:50:00","59,03","","",""
"30/09/2022 07:40:00","61,05","","",""
"30/09/2022 07:30:00","57,89","","",""
"30/09/2022 07:20:00","60,63","","",""
"30/09/2022 07:10:00","60,37","","",""
"30/09/2022 07:00:00","58,91","","",""
"30/09/2022 06:50:00","58,22","","",""
"30/09/2022 06:40:00","59,02","","",""
"30/09/2022 06:30:00","58,45","","",""
"30/09/2022 06:20:00","59,63","","",""
"30/09/2022 06:10:00","60,33","","",""
"30/09/2022 06:00:00","61,66","","",""
"30/09/2022 05:50:00","61,47","","",""
"30/09/2022 05:40:00","60,66","","",""
"30/09/2022 05:30:00","60,99","","",""
"30/09/2022 05:20:00","57,02","","",""
"30/09/2022 05:10:00","57,47","","",""
"30/09/2022 05:00:00","62,54","","",""
"30/09/2022 04:50:00","62,89","","",""
"30/09/2022 04:40:00","59,24","","",""
"30/09/2022 04:30:00","58,90","","",""
"30/09/2022 04:20:00","56,43","","",""
"30/09/2022 04:10:00","59,22","","",""
"30/09/2022 04:00:00","58,93","","",""
"30/09/2022 03:50:00","59,30","","",""
"30/09/2022 03:40:00","58,66","","",""
"30/09/2022 03:30:00","58,95","","",""
"30/09/2022 03:20:00","58,51","","",""
"30/09/2022 03:10:00","60,27","","",""
"30/09/2022 03:00:00","60,48","","",""
"30/09/2022 02:50:00","60,19","","",""
"30/09/2022 02:40:00","60,32","","",""
"30/09/2022 02:30:00","61,09","","",""
"30/09/2022 02:20:00","58,80","","",""
"30/09/2022 02:10:00","59,82","","",""
"30/09/2022 02:00:00","62,09","","",""
"30/09/2022 01:50:00","59,50","","",""
"30/09/2022 01:40:00","57,49","","",""
"30/09/2022 01:30:00","59,89","","",""
"30/09/2022 01:20:00","60,01","","",""
"30/09/2022 01:10:00","61,11","","",""
"30/09/2022 01:00:00","59,70","","",""
"30/09/2022 00:50:00","60,06","","",""
"30/09/2022 00:40:00","58,19","","",""
"30/09/2022 00:30:00","58,91","","",""
"30/09/2022 00:20:00","59,27","","",""
"30/09/2022 00:10:00","57,82","","",""
"30/09/2022 00:00:00","61,51","","",""
"29/09/2022 23:50:00","60,75","","",""
"29/09/2022 23:40:00","59,64","","",""
"29/09/2022 23:30:00","61,54","","",""
"29/09/2022 23:20:00","60,01","","",""
"29/09/2022 23:10:00","59,35","","",""
"29/09/2022 23:00:00","59,49","","",""
"29/09/2022 22:50:00","60,26","","",""
"29/09/2022 22:40:00","58,96","","",""
"29/09/2022 22:30:00","56,90","","",""
"29/09/2022 22:20:00","56,89","","",""
"29/09/2022 22:10:00","58,65","","",""
"29/09/2022 22:00:00","59,67","","",""
"29/09/2022 21:50:00","57,23","","",""
"29/09/2022 21:40:00","62,01","","",""
"29/09/2022 21:30:00","61,65","","",""
"29/09/2022 21:20:00","58,43","","",""
"29/09/2022 21:10:00","55,47","","",""
"29/09/2022 21:00:00","58,98","","",""
"29/09/2022 20:50:00","56,71","","",""
"29/09/2022 20:40:00","57,32","","",""
"29/09/2022 20:30:00","60,61","","",""
"29/09/2022 20:20:00","59,35","","",""
"29/09/2022 20:10:00","61,05","","",""
"29/09/2022 20:00:00","58,04","","",""
"29/09/2022 19:50:00","57,72","","",""
"29/09/2022 19:40:00","62,05","","",""
"29/09/2022 19:30:00","58,82","","",""
"29/09/2022 19:20:00","59,65","","",""
"29/09/2022 19:10:00","60,18","","",""
"29/09/2022 19:00:00","59,01","","",""
"29/09/2022 18:50:00","59,13","","",""
"29/09/2022 18:40:00","57,19","","",""
"29/09/2022 18:30:00","60,34","","",""
"29/09/2022 18:20:00","60,45","","",""
"29/09/2022 18:10:00","59,04","","",""
"29/09/2022 18:00:00","59,60","","",""
"29/09/2022 17:50:00","61,85","","",""
"29/09/2022 17:40:00","59,41","","",""
"29/09/2022 17:30:00","56,01","","",""
"29/09/2022 17:20:00","56,82","","",""
"29/09/2022 17:10:00","55,44","","",""
"29/09/2022 17:00:00","58,32","","",""
"29/09/2022 16:50:00","58,51","","",""
"29/09/2022 16:40:00","59,77","","",""
"29/09/2022 16:30:00","54,40","","",""
"29/09/2022 16:20:00","58,93","","",""
"29/09/2022 16:10:00","62,36","","",""
"29/09/2022 16:00:00","61,19","","",""
"29/09/2022 15:50:00","59,53","","",""
"29/09/2022 15:40:00","58,56","","",""
"29/09/2022 15:30:00","57,85","","",""
"29/09/2022 15:20:00","56,22","","",""
"29/09/2022 15:10:00","57,65","","",""
"29/09/2022 15:00:00","55,23","","",""
"29/09/2022 14:50:00","59,43","","",""
"29/09/2022 14:40:00","58,56","","",""
"29/09/2022 14:30:00","56,24","","",""
"29/09/2022 14:20:00","56,92","","",""
"29/09/2022 14:10:00","57,43","","",""
"29/09/2022 14:00:00","60,80","","",""
"29/09/2022 13:50:00","62,26","","",""
"29/09/2022 13:40:00","60,14","","",""
"29/09/2022 13:30:00","58,06","","",""
"29/09/2022 13:20:00","59,01","","",""
"29/09/2022 13:10:00","60,41","","",""
"29/09/2022 13:00:00","60,24","","",""
"29/09/2022 12:50:00","58,41","","",""
"29/09/2022 12:40:00","58,70","","",""
"29/09/2022 12:30:00","61,35","","",""
"29/09/2022 12:20:00","60,98","","",""
"29/09/2022 12:10:00","59,25","","",""
"29/09/2022 12:00:00","57,24","","",""
"29/09/2022 11:50:00","60,14","","",""
"29/09/2022 11:40:00","60,03","","",""
"29/09/2022 11:30:00","59,19","","",""
"29/09/2022 11:20:00","56,80","","",""
"29/09/2022 11:10:00","56,86","","",""
"29/09/2022 11:00:00","55,99","","",""
"29/09/2022 10:50:00","53,37","","",""
"29/09/2022 10:40:00","54,25","","",""
"29/09/2022 10:30:00","56,37","","",""
"29/09/2022 10:20:00","56,15","","",""
"29/09/2022 10:10:00","54,69","","",""
"29/09/2022 10:00:00","56,28","","",""
"29/09/2022 09:50:00","57,87","","",""
"29/09/2022 09:40:00","58,68","","",""
"29/09/2022 09:30:00","58,58","","",""
"29/09/2022 09:20:00","55,08","","",""
"29/09/2022 09:10:00","54,36","","",""
"29/09/2022 09:00:00","56,37","","",""
"29/09/2022 08:50:00","57,08","","",""
"29/09/2022 08:40:00","59,33","","",""
"29/09/2022 08:30:00","59,51","","",""
"29/09/2022 08:20:00","54,76","","",""
"29/09/2022 08:10:00","55,21","","",""
"29/09/2022 08:00:00","56,02","","",""
"29/09/2022 07:50:00","57,14","","",""
"29/09/2022 07:40:00","54,54","","",""
"29/09/2022 07:30:00","56,53","","",""
"29/09/2022 07:20:00","56,70","","",""
"29/09/2022 07:10:00","55,82","","",""
"29/09/2022 07:00:00","56,54","","",""
"29/09/2022 06:50:00","53,42","","",""
"29/09/2022 06:40:00","54,98","","",""
"29/09/2022 06:30:00","56,10","","",""
"29/09/2022 06:20:00","55,39","","",""
"29/09/2022 06:10:00","57,61","","",""
"29/09/2022 06:00:00","59,73","","",""
"29/09/2022 05:50:00","59,35","","",""
"29/09/2022 05:40:00","56,15","","",""
"29/09/2022 05:30:00","57,53","","",""
"29/09/2022 05:20:00","57,18","","",""
"29/09/2022 05:10:00","53,78","","",""
"29/09/2022 05:00:00","51,19","","",""
"29/09/2022 04:50:00","53,72","","",""
"29/09/2022 04:40:00","53,24","","",""
"29/09/2022 04:30:00","54,56","","",""
"29/09/2022 04:20:00","55,62","","",""
"29/09/2022 04:10:00","55,17","","",""
"29/09/2022 04:00:00","56,57","","",""
"29/09/2022 03:50:00","59,04","","",""
"29/09/2022 03:40:00","54,37","","",""
"29/09/2022 03:30:00","53,35","","",""
"29/09/2022 03:20:00","54,97","","",""
"29/09/2022 03:10:00","58,08","","",""
"29/09/2022 03:00:00","59,10","","",""
"29/09/2022 02:50:00","58,51","","",""
"29/09/2022 02:40:00","59,34","","",""
"29/09/2022 02:30:00","59,41","","",""
"29/09/2022 02:20:00","59,29","","",""
"29/09/2022 02:10:00","60,50","","",""
"29/09/2022 02:00:00","57,36","","",""
"29/09/2022 01:50:00","59,78","","",""
"29/09/2022 01:40:00","60,25","","",""
"29/09/2022 01:30:00","61,16","","",""
"29/09/2022 01:20:00","58,94","","",""
"29/09/2022 01:10:00","57,66","","",""
"29/09/2022 01:00:00","59,30","","",""
"29/09/2022 00:50:00","56,25","","",""
"29/09/2022 00:40:00","57,05","","",""
"29/09/2022 00:30:00","60,66","","",""
"29/09/2022 00:20:00","59,53","","",""
"29/09/2022 00:10:00","59,73","","",""
"29/09/2022 00:00:00","62,03","","",""
"28/09/2022 23:50:00","58,85","","",""
"28/09/2022 23:40:00","60,14","","",""
"28/09/2022 23:30:00","59,90","","",""
"28/09/2022 23:20:00","59,07","","",""
"28/09/2022 23:10:00","58,04","","",""
"28/09/2022 23:00:00","59,31","","",""
"28/09/2022 22:50:00","58,23","","",""
"28/09/2022 22:40:00","61,22","","",""
"28/09/2022 22:30:00","60,25","","",""
"28/09/2022 22:20:00","60,41","","",""
"28/09/2022 22:10:00","57,20","","",""
"28/09/2022 22:00:00","54,82","","",""
"28/09/2022 21:50:00","58,51","","",""
"28/09/2022 21:40:00","60,37","","",""
"28/09/2022 21:30:00","58,74","","",""
"28/09/2022 21:20:00","58,50","","",""
"28/09/2022 21:10:00","56,66","","",""
"28/09/2022 21:00:00","59,73","","",""
"28/09/2022 20:50:00","59,04","","",""
"28/09/2022 20:40:00","56,74","","",""
"28/09/2022 20:30:00","57,12","","",""
"28/09/2022 20:20:00","60,45","","",""
"28/09/2022 20:10:00","59,24","","",""
"28/09/2022 20:00:00","59,10","","",""
"28/09/2022 19:50:00","57,21","","",""
"28/09/2022 19:40:00","56,38","","",""
"28/09/2022 19:30:00","57,00","","",""
"28/09/2022 19:20:00","54,42","","",""
"28/09/2022 19:10:00","56,38","","",""
"28/09/2022 19:00:00","58,01","","",""
"28/09/2022 18:50:00","57,54","","",""
"28/09/2022 18:40:00","59,82","","",""
"28/09/2022 18:30:00","59,55","","",""
"28/09/2022 18:20:00","59,16","","",""
"28/09/2022 18:10:00","56,42","","",""
"28/09/2022 18:00:00","57,05","","",""
"28/09/2022 17:50:00","59,04","","",""
"28/09/2022 17:40:00","59,88","","",""
"28/09/2022 17:30:00","59,42","","",""
"28/09/2022 17:20:00","61,19","","",""
"28/09/2022 17:10:00","60,89","","",""
"28/09/2022 17:00:00","59,24","","",""
"28/09/2022 16:50:00","57,58","","",""
"28/09/2022 16:40:00","59,41","","",""
"28/09/2022 16:30:00","57,18","","",""
"28/09/2022 16:20:00","57,19","","",""
"28/09/2022 16:10:00","56,84","","",""
"28/09/2022 16:00:00","60,29","","",""
"28/09/2022 15:50:00","59,40","","",""
"28/09/2022 15:40:00","57,40","","",""
"28/09/2022 15:30:00","60,17","","",""
"28/09/2022 15:20:00","60,64","","",""
"28/09/2022 15:10:00","61,35","","",""
"28/09/2022 15:00:00","61,38","","",""
"28/09/2022 14:50:00","61,30","","",""
"28/09/2022 14:40:00","57,78","","",""
"28/09/2022 14:30:00","62,69","","",""
"28/09/2022 14:20:00","60,52","","",""
"28/09/2022 14:10:00","58,96","","",""
"28/09/2022 14:00:00","56,66","","",""
"28/09/2022 13:50:00","57,20","","",""
"28/09/2022 13:40:00","57,94","","",""
"28/09/2022 13:30:00","59,02","","",""
"28/09/2022 13:20:00","58,86","","",""
"28/09/2022 13:10:00","59,08","","",""
"28/09/2022 13:00:00","55,70","","",""
"28/09/2022 12:50:00","56,49","","",""
"28/09/2022 12:40:00","58,82","","",""
"28/09/2022 12:30:00","60,06","","",""
"28/09/2022 12:20:00","61,23","","",""
"28/09/2022 12:10:00","60,59","","",""
"28/09/2022 12:00:00","59,50","","",""
"28/09/2022 11:50:00","55,68","","",""
"28/09/2022 11:40:00","57,03","","",""
"28/09/2022 11:30:00","55,38","","",""
"28/09/2022 11:20:00","55,63","","",""
"28/09/2022 11:10:00","58,17","","",""
"28/09/2022 11:00:00","57,25","","",""
"28/09/2022 10:50:00","53,70","","",""
"28/09/2022 10:40:00","54,64","","",""
"28/09/2022 10:30:00","55,27","","",""
"28/09/2022 10:20:00","56,91","","",""
"28/09/2022 10:10:00","55,04","","",""
"28/09/2022 10:00:00","59,32","","",""
"28/09/2022 09:50:00","55,56","","",""
"28/09/2022 09:40:00","55,12","","",""
"28/09/2022 09:30:00","58,35","","",""
"28/09/2022 09:20:00","59,60","","",""
"28/09/2022 09:10:00","56,79","","",""
"28/09/2022 09:00:00","55,20","","",""
"28/09/2022 08:50:00","56,30","","",""
"28/09/2022 08:40:00","57,51","","",""
"28/09/2022 08:30:00","55,32","","",""
"28/09/2022 08:20:00","55,48","","",""
"28/09/2022 08:10:00","58,62","","",""
"28/09/2022 08:00:00","61,92","","",""
"28/09/2022 07:50:00","57,08","","",""
"28/09/2022 07:40:00","56,11","","",""
"28/09/2022 07:30:00","55,88","","",""
"28/09/2022 07:20:00","57,78","","",""
"28/09/2022 07:10:00","52,35","","",""
"28/09/2022 07:00:00","52,65","","",""
