"Time stamp","Value","Events","Comment","User"
"28/09/2022 06:50:00","55,45","","",""
"28/09/2022 06:40:00","57,50","","",""
"28/09/2022 06:30:00","56,60","","",""
"28/09/2022 06:20:00","56,28","","",""
"28/09/2022 06:10:00","56,71","","",""
"28/09/2022 06:00:00","52,95","","",""
"28/09/2022 05:50:00","56,89","","",""
"28/09/2022 05:40:00","55,19","","",""
"28/09/2022 05:30:00","55,29","","",""
"28/09/2022 05:20:00","55,15","","",""
"28/09/2022 05:10:00","55,26","","",""
"28/09/2022 05:00:00","55,94","","",""
"28/09/2022 04:50:00","54,65","","",""
"28/09/2022 04:40:00","54,73","","",""
"28/09/2022 04:30:00","55,08","","",""
"28/09/2022 04:20:00","54,18","","",""
"28/09/2022 04:10:00","51,27","","",""
"28/09/2022 04:00:00","54,31","","",""
"28/09/2022 03:50:00","55,29","","",""
"28/09/2022 03:40:00","59,14","","",""
"28/09/2022 03:30:00","56,86","","",""
"28/09/2022 03:20:00","57,28","","",""
"28/09/2022 03:10:00","56,29","","",""
"28/09/2022 03:00:00","57,08","","",""
"28/09/2022 02:50:00","60,11","","",""
"28/09/2022 02:40:00","58,70","","",""
"28/09/2022 02:30:00","59,83","","",""
"28/09/2022 02:20:00","61,19","","",""
"28/09/2022 02:10:00","58,37","","",""
"28/09/2022 02:00:00","56,96","","",""
"28/09/2022 01:50:00","58,91","","",""
"28/09/2022 01:40:00","59,61","","",""
"28/09/2022 01:30:00","61,39","","",""
"28/09/2022 01:20:00","61,80","","",""
"28/09/2022 01:10:00","60,86","","",""
"28/09/2022 01:00:00","61,39","","",""
"28/09/2022 00:50:00","60,56","","",""
"28/09/2022 00:40:00","57,76","","",""
"28/09/2022 00:30:00","57,63","","",""
"28/09/2022 00:20:00","59,47","","",""
"28/09/2022 00:10:00","59,85","","",""
"28/09/2022 00:00:00","61,59","","",""
"27/09/2022 23:50:00","60,73","","",""
"27/09/2022 23:40:00","61,47","","",""
"27/09/2022 23:30:00","59,47","","",""
"27/09/2022 23:20:00","57,31","","",""
"27/09/2022 23:10:00","59,74","","",""
"27/09/2022 23:00:00","58,21","","",""
"27/09/2022 22:50:00","56,99","","",""
"27/09/2022 22:40:00","57,23","","",""
"27/09/2022 22:30:00","58,13","","",""
"27/09/2022 22:20:00","61,76","","",""
"27/09/2022 22:10:00","60,86","","",""
"27/09/2022 22:00:00","61,56","","",""
"27/09/2022 21:50:00","59,47","","",""
"27/09/2022 21:40:00","56,51","","",""
"27/09/2022 21:30:00","53,44","","",""
"27/09/2022 21:20:00","53,17","","",""
"27/09/2022 21:10:00","57,02","","",""
"27/09/2022 21:00:00","57,24","","",""
"27/09/2022 20:50:00","62,40","","",""
"27/09/2022 20:40:00","60,98","","",""
"27/09/2022 20:30:00","61,76","","",""
"27/09/2022 20:20:00","58,66","","",""
"27/09/2022 20:10:00","57,18","","",""
"27/09/2022 20:00:00","62,23","","",""
"27/09/2022 19:50:00","60,77","","",""
"27/09/2022 19:40:00","58,08","","",""
"27/09/2022 19:30:00","63,43","","",""
"27/09/2022 19:20:00","58,95","","",""
"27/09/2022 19:10:00","56,67","","",""
"27/09/2022 19:00:00","60,04","","",""
"27/09/2022 18:50:00","59,99","","",""
"27/09/2022 18:40:00","57,98","","",""
"27/09/2022 18:30:00","55,34","","",""
"27/09/2022 18:20:00","59,81","","",""
"27/09/2022 18:10:00","61,30","","",""
"27/09/2022 18:00:00","58,53","","",""
"27/09/2022 17:50:00","58,21","","",""
"27/09/2022 17:40:00","60,45","","",""
"27/09/2022 17:30:00","58,15","","",""
"27/09/2022 17:20:00","60,31","","",""
"27/09/2022 17:10:00","60,47","","",""
"27/09/2022 17:00:00","61,59","","",""
"27/09/2022 16:50:00","60,76","","",""
"27/09/2022 16:40:00","60,81","","",""
"27/09/2022 16:30:00","58,06","","",""
"27/09/2022 16:20:00","61,89","","",""
"27/09/2022 16:10:00","61,10","","",""
"27/09/2022 16:00:00","55,31","","",""
"27/09/2022 15:50:00","59,14","","",""
"27/09/2022 15:40:00","60,86","","",""
"27/09/2022 15:30:00","60,04","","",""
"27/09/2022 15:20:00","55,23","","",""
"27/09/2022 15:10:00","56,24","","",""
"27/09/2022 15:00:00","56,97","","",""
"27/09/2022 14:50:00","59,22","","",""
"27/09/2022 14:40:00","59,47","","",""
"27/09/2022 14:30:00","61,54","","",""
"27/09/2022 14:20:00","62,52","","",""
"27/09/2022 14:10:00","60,62","","",""
"27/09/2022 14:00:00","56,88","","",""
"27/09/2022 13:50:00","58,47","","",""
"27/09/2022 13:40:00","62,35","","",""
"27/09/2022 13:30:00","60,84","","",""
"27/09/2022 13:20:00","62,31","","",""
"27/09/2022 13:10:00","58,59","","",""
"27/09/2022 13:00:00","57,41","","",""
"27/09/2022 12:50:00","56,33","","",""
"27/09/2022 12:40:00","56,48","","",""
"27/09/2022 12:30:00","59,22","","",""
"27/09/2022 12:20:00","58,38","","",""
"27/09/2022 12:10:00","57,23","","",""
"27/09/2022 12:00:00","57,41","","",""
"27/09/2022 11:50:00","57,49","","",""
"27/09/2022 11:40:00","57,25","","",""
"27/09/2022 11:30:00","59,28","","",""
"27/09/2022 11:20:00","59,99","","",""
"27/09/2022 11:10:00","59,12","","",""
"27/09/2022 11:00:00","59,80","","",""
"27/09/2022 10:50:00","58,99","","",""
"27/09/2022 10:40:00","61,29","","",""
"27/09/2022 10:30:00","59,89","","",""
"27/09/2022 10:20:00","58,89","","",""
"27/09/2022 10:10:00","59,28","","",""
"27/09/2022 10:00:00","56,81","","",""
"27/09/2022 09:50:00","59,05","","",""
"27/09/2022 09:40:00","61,42","","",""
"27/09/2022 09:30:00","59,60","","",""
"27/09/2022 09:20:00","54,66","","",""
"27/09/2022 09:10:00","53,79","","",""
"27/09/2022 09:00:00","53,45","","",""
"27/09/2022 08:50:00","55,80","","",""
"27/09/2022 08:40:00","57,65","","",""
"27/09/2022 08:30:00","56,39","","",""
"27/09/2022 08:20:00","53,50","","",""
"27/09/2022 08:10:00","53,86","","",""
"27/09/2022 08:00:00","54,28","","",""
"27/09/2022 07:50:00","53,82","","",""
"27/09/2022 07:40:00","57,71","","",""
"27/09/2022 07:30:00","54,66","","",""
"27/09/2022 07:20:00","53,99","","",""
"27/09/2022 07:10:00","57,46","","",""
"27/09/2022 07:00:00","57,50","","",""
"27/09/2022 06:50:00","52,72","","",""
"27/09/2022 06:40:00","53,55","","",""
"27/09/2022 06:30:00","57,18","","",""
"27/09/2022 06:20:00","56,31","","",""
"27/09/2022 06:10:00","59,45","","",""
"27/09/2022 06:00:00","57,18","","",""
"27/09/2022 05:50:00","57,62","","",""
"27/09/2022 05:40:00","57,85","","",""
"27/09/2022 05:30:00","55,92","","",""
"27/09/2022 05:20:00","56,26","","",""
"27/09/2022 05:10:00","57,35","","",""
"27/09/2022 05:00:00","61,07","","",""
"27/09/2022 04:50:00","59,81","","",""
"27/09/2022 04:40:00","62,90","","",""
"27/09/2022 04:30:00","58,98","","",""
"27/09/2022 04:20:00","56,49","","",""
"27/09/2022 04:10:00","57,93","","",""
"27/09/2022 04:00:00","59,83","","",""
"27/09/2022 03:50:00","59,38","","",""
"27/09/2022 03:40:00","59,12","","",""
"27/09/2022 03:30:00","57,11","","",""
"27/09/2022 03:20:00","60,57","","",""
"27/09/2022 03:10:00","61,45","","",""
"27/09/2022 03:00:00","58,69","","",""
"27/09/2022 02:50:00","60,10","","",""
"27/09/2022 02:40:00","59,91","","",""
"27/09/2022 02:30:00","60,61","","",""
"27/09/2022 02:20:00","58,70","","",""
"27/09/2022 02:10:00","60,86","","",""
"27/09/2022 02:00:00","62,24","","",""
"27/09/2022 01:50:00","59,30","","",""
"27/09/2022 01:40:00","61,96","","",""
"27/09/2022 01:30:00","61,38","","",""
"27/09/2022 01:20:00","62,41","","",""
"27/09/2022 01:10:00","57,02","","",""
"27/09/2022 01:00:00","61,97","","",""
"27/09/2022 00:50:00","60,46","","",""
"27/09/2022 00:40:00","59,03","","",""
"27/09/2022 00:30:00","59,13","","",""
"27/09/2022 00:20:00","60,42","","",""
"27/09/2022 00:10:00","58,44","","",""
"27/09/2022 00:00:00","57,96","","",""
"26/09/2022 23:50:00","58,50","","",""
"26/09/2022 23:40:00","62,36","","",""
"26/09/2022 23:30:00","60,20","","",""
"26/09/2022 23:20:00","58,03","","",""
"26/09/2022 23:10:00","58,65","","",""
"26/09/2022 23:00:00","58,10","","",""
"26/09/2022 22:50:00","56,13","","",""
"26/09/2022 22:40:00","58,56","","",""
"26/09/2022 22:30:00","59,32","","",""
"26/09/2022 22:20:00","61,26","","",""
"26/09/2022 22:10:00","58,68","","",""
"26/09/2022 22:00:00","55,65","","",""
"26/09/2022 21:50:00","55,01","","",""
"26/09/2022 21:40:00","59,88","","",""
"26/09/2022 21:30:00","57,00","","",""
"26/09/2022 21:20:00","56,37","","",""
"26/09/2022 21:10:00","58,14","","",""
"26/09/2022 21:00:00","57,14","","",""
"26/09/2022 20:50:00","64,13","","",""
"26/09/2022 20:40:00","60,70","","",""
"26/09/2022 20:30:00","58,11","","",""
"26/09/2022 20:20:00","59,16","","",""
"26/09/2022 20:10:00","57,71","","",""
"26/09/2022 20:00:00","61,43","","",""
"26/09/2022 19:50:00","57,71","","",""
"26/09/2022 19:40:00","60,62","","",""
"26/09/2022 19:30:00","58,32","","",""
"26/09/2022 19:20:00","59,46","","",""
"26/09/2022 19:10:00","59,85","","",""
"26/09/2022 19:00:00","57,29","","",""
"26/09/2022 18:50:00","59,39","","",""
"26/09/2022 18:40:00","56,61","","",""
"26/09/2022 18:30:00","58,58","","",""
"26/09/2022 18:20:00","57,85","","",""
"26/09/2022 18:10:00","62,19","","",""
"26/09/2022 18:00:00","62,63","","",""
"26/09/2022 17:50:00","62,81","","",""
"26/09/2022 17:40:00","59,68","","",""
"26/09/2022 17:30:00","62,05","","",""
"26/09/2022 17:20:00","56,77","","",""
"26/09/2022 17:10:00","56,56","","",""
"26/09/2022 17:00:00","60,62","","",""
"26/09/2022 16:50:00","59,32","","",""
"26/09/2022 16:40:00","56,96","","",""
"26/09/2022 16:30:00","58,70","","",""
"26/09/2022 16:20:00","58,91","","",""
"26/09/2022 16:10:00","58,11","","",""
"26/09/2022 16:00:00","58,92","","",""
"26/09/2022 15:50:00","58,28","","",""
"26/09/2022 15:40:00","61,14","","",""
"26/09/2022 15:30:00","61,31","","",""
"26/09/2022 15:20:00","58,11","","",""
"26/09/2022 15:10:00","59,64","","",""
"26/09/2022 15:00:00","59,09","","",""
"26/09/2022 14:50:00","58,65","","",""
"26/09/2022 14:40:00","57,74","","",""
"26/09/2022 14:30:00","56,93","","",""
"26/09/2022 14:20:00","57,46","","",""
"26/09/2022 14:10:00","58,36","","",""
"26/09/2022 14:00:00","58,28","","",""
"26/09/2022 13:50:00","58,45","","",""
"26/09/2022 13:40:00","62,25","","",""
"26/09/2022 13:30:00","62,48","","",""
"26/09/2022 13:20:00","58,46","","",""
"26/09/2022 13:10:00","57,99","","",""
"26/09/2022 13:00:00","56,72","","",""
"26/09/2022 12:50:00","58,93","","",""
"26/09/2022 12:40:00","60,00","","",""
"26/09/2022 12:30:00","58,03","","",""
"26/09/2022 12:20:00","53,60","","",""
"26/09/2022 12:10:00","53,88","","",""
"26/09/2022 12:00:00","57,35","","",""
"26/09/2022 11:50:00","57,22","","",""
"26/09/2022 11:40:00","54,09","","",""
"26/09/2022 11:30:00","56,52","","",""
"26/09/2022 11:20:00","53,95","","",""
"26/09/2022 11:10:00","54,30","","",""
"26/09/2022 11:00:00","55,01","","",""
"26/09/2022 10:50:00","55,84","","",""
"26/09/2022 10:40:00","56,45","","",""
"26/09/2022 10:30:00","56,51","","",""
"26/09/2022 10:20:00","56,82","","",""
"26/09/2022 10:10:00","57,27","","",""
"26/09/2022 10:00:00","55,09","","",""
"26/09/2022 09:50:00","56,61","","",""
"26/09/2022 09:40:00","58,72","","",""
"26/09/2022 09:30:00","59,75","","",""
"26/09/2022 09:20:00","57,05","","",""
"26/09/2022 09:10:00","57,82","","",""
"26/09/2022 09:00:00","57,53","","",""
"26/09/2022 08:50:00","56,47","","",""
"26/09/2022 08:40:00","54,52","","",""
"26/09/2022 08:30:00","57,53","","",""
"26/09/2022 08:20:00","55,29","","",""
"26/09/2022 08:10:00","53,54","","",""
"26/09/2022 08:00:00","51,39","","",""
"26/09/2022 07:50:00","53,51","","",""
"26/09/2022 07:40:00","57,94","","",""
"26/09/2022 07:30:00","55,92","","",""
"26/09/2022 07:20:00","55,41","","",""
"26/09/2022 07:10:00","56,06","","",""
"26/09/2022 07:00:00","58,02","","",""
"26/09/2022 06:50:00","57,88","","",""
"26/09/2022 06:40:00","58,34","","",""
"26/09/2022 06:30:00","58,48","","",""
"26/09/2022 06:20:00","60,81","","",""
"26/09/2022 06:10:00","56,99","","",""
"26/09/2022 06:00:00","56,02","","",""
"26/09/2022 05:50:00","54,69","","",""
"26/09/2022 05:40:00","55,69","","",""
"26/09/2022 05:30:00","55,56","","",""
"26/09/2022 05:20:00","56,71","","",""
"26/09/2022 05:10:00","54,26","","",""
"26/09/2022 05:00:00","52,49","","",""
"26/09/2022 04:50:00","53,17","","",""
"26/09/2022 04:40:00","52,28","","",""
"26/09/2022 04:30:00","53,92","","",""
"26/09/2022 04:20:00","54,34","","",""
"26/09/2022 04:10:00","58,74","","",""
"26/09/2022 04:00:00","61,00","","",""
"26/09/2022 03:50:00","57,73","","",""
"26/09/2022 03:40:00","57,14","","",""
"26/09/2022 03:30:00","55,66","","",""
"26/09/2022 03:20:00","57,62","","",""
"26/09/2022 03:10:00","55,71","","",""
"26/09/2022 03:00:00","54,40","","",""
"26/09/2022 02:50:00","54,66","","",""
"26/09/2022 02:40:00","57,34","","",""
"26/09/2022 02:30:00","53,94","","",""
"26/09/2022 02:20:00","50,82","","",""
"26/09/2022 02:10:00","53,86","","",""
"26/09/2022 02:00:00","53,41","","",""
"26/09/2022 01:50:00","57,41","","",""
"26/09/2022 01:40:00","56,30","","",""
"26/09/2022 01:30:00","52,78","","",""
"26/09/2022 01:20:00","52,23","","",""
"26/09/2022 01:10:00","55,74","","",""
"26/09/2022 01:00:00","52,02","","",""
"26/09/2022 00:50:00","56,52","","",""
"26/09/2022 00:40:00","54,81","","",""
"26/09/2022 00:30:00","56,90","","",""
"26/09/2022 00:20:00","53,40","","",""
"26/09/2022 00:10:00","56,03","","",""
"26/09/2022 00:00:00","55,63","","",""
"25/09/2022 23:50:00","56,42","","",""
"25/09/2022 23:40:00","55,00","","",""
"25/09/2022 23:30:00","55,01","","",""
"25/09/2022 23:20:00","55,79","","",""
"25/09/2022 23:10:00","57,80","","",""
"25/09/2022 23:00:00","60,01","","",""
"25/09/2022 22:50:00","52,83","","",""
"25/09/2022 22:40:00","53,69","","",""
"25/09/2022 22:30:00","55,15","","",""
"25/09/2022 22:20:00","53,48","","",""
"25/09/2022 22:10:00","54,18","","",""
"25/09/2022 22:00:00","57,07","","",""
"25/09/2022 21:50:00","57,67","","",""
"25/09/2022 21:40:00","54,21","","",""
"25/09/2022 21:30:00","54,52","","",""
"25/09/2022 21:20:00","57,48","","",""
"25/09/2022 21:10:00","57,85","","",""
"25/09/2022 21:00:00","57,48","","",""
"25/09/2022 20:50:00","59,44","","",""
"25/09/2022 20:40:00","58,36","","",""
"25/09/2022 20:30:00","56,35","","",""
"25/09/2022 20:20:00","56,46","","",""
"25/09/2022 20:10:00","56,06","","",""
"25/09/2022 20:00:00","55,17","","",""
"25/09/2022 19:50:00","55,43","","",""
"25/09/2022 19:40:00","54,63","","",""
"25/09/2022 19:30:00","54,61","","",""
"25/09/2022 19:20:00","54,06","","",""
"25/09/2022 19:10:00","52,64","","",""
"25/09/2022 19:00:00","56,32","","",""
"25/09/2022 18:50:00","57,39","","",""
"25/09/2022 18:40:00","58,38","","",""
"25/09/2022 18:30:00","58,91","","",""
"25/09/2022 18:20:00","57,65","","",""
"25/09/2022 18:10:00","58,05","","",""
"25/09/2022 18:00:00","58,67","","",""
"25/09/2022 17:50:00","55,68","","",""
"25/09/2022 17:40:00","55,09","","",""
"25/09/2022 17:30:00","53,75","","",""
"25/09/2022 17:20:00","55,07","","",""
"25/09/2022 17:10:00","56,37","","",""
"25/09/2022 17:00:00","55,19","","",""
"25/09/2022 16:50:00","56,53","","",""
"25/09/2022 16:40:00","58,15","","",""
"25/09/2022 16:30:00","56,30","","",""
"25/09/2022 16:20:00","56,32","","",""
"25/09/2022 16:10:00","55,52","","",""
"25/09/2022 16:00:00","60,34","","",""
"25/09/2022 15:50:00","54,20","","",""
"25/09/2022 15:40:00","56,61","","",""
"25/09/2022 15:30:00","55,85","","",""
"25/09/2022 15:20:00","55,90","","",""
"25/09/2022 15:10:00","57,80","","",""
"25/09/2022 15:00:00","58,25","","",""
"25/09/2022 14:50:00","55,81","","",""
"25/09/2022 14:40:00","57,37","","",""
"25/09/2022 14:30:00","56,28","","",""
"25/09/2022 14:20:00","55,81","","",""
"25/09/2022 14:10:00","57,59","","",""
"25/09/2022 14:00:00","55,91","","",""
"25/09/2022 13:50:00","53,76","","",""
"25/09/2022 13:40:00","58,10","","",""
"25/09/2022 13:30:00","56,66","","",""
"25/09/2022 13:20:00","55,52","","",""
"25/09/2022 13:10:00","56,30","","",""
"25/09/2022 13:00:00","58,44","","",""
"25/09/2022 12:50:00","57,24","","",""
"25/09/2022 12:40:00","55,31","","",""
"25/09/2022 12:30:00","57,09","","",""
"25/09/2022 12:20:00","59,14","","",""
"25/09/2022 12:10:00","58,29","","",""
"25/09/2022 12:00:00","57,02","","",""
"25/09/2022 11:50:00","54,67","","",""
"25/09/2022 11:40:00","51,31","","",""
"25/09/2022 11:30:00","55,36","","",""
"25/09/2022 11:20:00","56,33","","",""
"25/09/2022 11:10:00","54,55","","",""
"25/09/2022 11:00:00","54,61","","",""
"25/09/2022 10:50:00","56,21","","",""
"25/09/2022 10:40:00","53,41","","",""
"25/09/2022 10:30:00","57,07","","",""
"25/09/2022 10:20:00","57,88","","",""
"25/09/2022 10:10:00","58,84","","",""
"25/09/2022 10:00:00","54,46","","",""
"25/09/2022 09:50:00","56,58","","",""
"25/09/2022 09:40:00","57,56","","",""
"25/09/2022 09:30:00","57,16","","",""
"25/09/2022 09:20:00","57,19","","",""
"25/09/2022 09:10:00","58,18","","",""
"25/09/2022 09:00:00","57,18","","",""
"25/09/2022 08:50:00","58,90","","",""
"25/09/2022 08:40:00","56,25","","",""
"25/09/2022 08:30:00","61,12","","",""
"25/09/2022 08:20:00","55,79","","",""
"25/09/2022 08:10:00","55,29","","",""
"25/09/2022 08:00:00","55,93","","",""
"25/09/2022 07:50:00","56,84","","",""
"25/09/2022 07:40:00","60,82","","",""
"25/09/2022 07:30:00","58,75","","",""
"25/09/2022 07:20:00","57,75","","",""
"25/09/2022 07:10:00","59,15","","",""
"25/09/2022 07:00:00","56,50","","",""
"25/09/2022 06:50:00","58,50","","",""
"25/09/2022 06:40:00","58,19","","",""
"25/09/2022 06:30:00","57,87","","",""
"25/09/2022 06:20:00","57,65","","",""
"25/09/2022 06:10:00","53,22","","",""
"25/09/2022 06:00:00","55,82","","",""
"25/09/2022 05:50:00","57,30","","",""
"25/09/2022 05:40:00","57,78","","",""
"25/09/2022 05:30:00","55,53","","",""
"25/09/2022 05:20:00","58,35","","",""
"25/09/2022 05:10:00","56,42","","",""
"25/09/2022 05:00:00","55,06","","",""
"25/09/2022 04:50:00","59,44","","",""
"25/09/2022 04:40:00","57,58","","",""
"25/09/2022 04:30:00","55,96","","",""
"25/09/2022 04:20:00","57,28","","",""
"25/09/2022 04:10:00","56,73","","",""
"25/09/2022 04:00:00","54,11","","",""
"25/09/2022 03:50:00","53,07","","",""
"25/09/2022 03:40:00","53,53","","",""
"25/09/2022 03:30:00","55,87","","",""
"25/09/2022 03:20:00","55,95","","",""
"25/09/2022 03:10:00","58,52","","",""
"25/09/2022 03:00:00","57,58","","",""
"25/09/2022 02:50:00","58,02","","",""
"25/09/2022 02:40:00","56,40","","",""
"25/09/2022 02:30:00","55,17","","",""
"25/09/2022 02:20:00","55,26","","",""
"25/09/2022 02:10:00","56,28","","",""
"25/09/2022 02:00:00","57,68","","",""
"25/09/2022 01:50:00","59,94","","",""
"25/09/2022 01:40:00","57,80","","",""
"25/09/2022 01:30:00","58,35","","",""
"25/09/2022 01:20:00","61,35","","",""
"25/09/2022 01:10:00","60,87","","",""
"25/09/2022 01:00:00","57,00","","",""
"25/09/2022 00:50:00","55,91","","",""
"25/09/2022 00:40:00","56,16","","",""
"25/09/2022 00:30:00","57,27","","",""
"25/09/2022 00:20:00","58,53","","",""
"25/09/2022 00:10:00","56,72","","",""
"25/09/2022 00:00:00","55,86","","",""
"24/09/2022 23:50:00","55,87","","",""
"24/09/2022 23:40:00","57,41","","",""
"24/09/2022 23:30:00","57,73","","",""
"24/09/2022 23:20:00","56,85","","",""
"24/09/2022 23:10:00","56,94","","",""
"24/09/2022 23:00:00","55,87","","",""
"24/09/2022 22:50:00","58,02","","",""
"24/09/2022 22:40:00","58,78","","",""
"24/09/2022 22:30:00","58,29","","",""
"24/09/2022 22:20:00","59,46","","",""
"24/09/2022 22:10:00","57,77","","",""
"24/09/2022 22:00:00","59,19","","",""
"24/09/2022 21:50:00","55,38","","",""
"24/09/2022 21:40:00","57,68","","",""
"24/09/2022 21:30:00","58,85","","",""
"24/09/2022 21:20:00","62,58","","",""
"24/09/2022 21:10:00","62,92","","",""
"24/09/2022 21:00:00","61,89","","",""
"24/09/2022 20:50:00","63,00","","",""
"24/09/2022 20:40:00","61,94","","",""
"24/09/2022 20:30:00","61,10","","",""
"24/09/2022 20:20:00","58,86","","",""
"24/09/2022 20:10:00","58,93","","",""
"24/09/2022 20:00:00","57,89","","",""
"24/09/2022 19:50:00","58,49","","",""
"24/09/2022 19:40:00","61,88","","",""
"24/09/2022 19:30:00","62,26","","",""
"24/09/2022 19:20:00","59,56","","",""
"24/09/2022 19:10:00","64,77","","",""
"24/09/2022 19:00:00","62,19","","",""
"24/09/2022 18:50:00","59,34","","",""
"24/09/2022 18:40:00","59,07","","",""
"24/09/2022 18:30:00","60,37","","",""
"24/09/2022 18:20:00","61,14","","",""
"24/09/2022 18:10:00","61,35","","",""
"24/09/2022 18:00:00","57,85","","",""
"24/09/2022 17:50:00","58,11","","",""
"24/09/2022 17:40:00","59,54","","",""
"24/09/2022 17:30:00","61,13","","",""
"24/09/2022 17:20:00","62,18","","",""
"24/09/2022 17:10:00","59,24","","",""
"24/09/2022 17:00:00","59,01","","",""
"24/09/2022 16:50:00","62,40","","",""
"24/09/2022 16:40:00","58,56","","",""
"24/09/2022 16:30:00","59,11","","",""
"24/09/2022 16:20:00","60,35","","",""
"24/09/2022 16:10:00","59,30","","",""
"24/09/2022 16:00:00","58,54","","",""
"24/09/2022 15:50:00","58,60","","",""
"24/09/2022 15:40:00","60,31","","",""
"24/09/2022 15:30:00","62,40","","",""
"24/09/2022 15:20:00","63,26","","",""
"24/09/2022 15:10:00","60,27","","",""
"24/09/2022 15:00:00","58,67","","",""
"24/09/2022 14:50:00","60,11","","",""
"24/09/2022 14:40:00","58,10","","",""
"24/09/2022 14:30:00","59,53","","",""
"24/09/2022 14:20:00","64,09","","",""
"24/09/2022 14:10:00","58,89","","",""
"24/09/2022 14:00:00","59,11","","",""
"24/09/2022 13:50:00","60,46","","",""
"24/09/2022 13:40:00","57,23","","",""
"24/09/2022 13:30:00","58,04","","",""
"24/09/2022 13:20:00","60,50","","",""
"24/09/2022 13:10:00","60,40","","",""
"24/09/2022 13:00:00","61,57","","",""
"24/09/2022 12:50:00","60,57","","",""
"24/09/2022 12:40:00","59,61","","",""
"24/09/2022 12:30:00","60,61","","",""
"24/09/2022 12:20:00","60,48","","",""
"24/09/2022 12:10:00","61,23","","",""
"24/09/2022 12:00:00","59,12","","",""
"24/09/2022 11:50:00","58,91","","",""
"24/09/2022 11:40:00","59,62","","",""
"24/09/2022 11:30:00","59,08","","",""
"24/09/2022 11:20:00","57,45","","",""
"24/09/2022 11:10:00","60,66","","",""
"24/09/2022 11:00:00","57,97","","",""
"24/09/2022 10:50:00","58,59","","",""
"24/09/2022 10:40:00","58,20","","",""
"24/09/2022 10:30:00","55,72","","",""
"24/09/2022 10:20:00","55,01","","",""
"24/09/2022 10:10:00","54,74","","",""
"24/09/2022 10:00:00","55,93","","",""
"24/09/2022 09:50:00","58,88","","",""
"24/09/2022 09:40:00","59,75","","",""
"24/09/2022 09:30:00","57,87","","",""
"24/09/2022 09:20:00","59,63","","",""
"24/09/2022 09:10:00","57,79","","",""
"24/09/2022 09:00:00","54,79","","",""
"24/09/2022 08:50:00","57,76","","",""
"24/09/2022 08:40:00","56,22","","",""
"24/09/2022 08:30:00","54,99","","",""
"24/09/2022 08:20:00","56,55","","",""
"24/09/2022 08:10:00","57,08","","",""
"24/09/2022 08:00:00","55,90","","",""
"24/09/2022 07:50:00","59,09","","",""
"24/09/2022 07:40:00","58,91","","",""
"24/09/2022 07:30:00","53,29","","",""
"24/09/2022 07:20:00","53,66","","",""
"24/09/2022 07:10:00","56,51","","",""
"24/09/2022 07:00:00","58,32","","",""
"24/09/2022 06:50:00","56,14","","",""
"24/09/2022 06:40:00","53,91","","",""
"24/09/2022 06:30:00","52,59","","",""
"24/09/2022 06:20:00","57,12","","",""
"24/09/2022 06:10:00","57,37","","",""
"24/09/2022 06:00:00","56,00","","",""
"24/09/2022 05:50:00","57,21","","",""
"24/09/2022 05:40:00","57,79","","",""
"24/09/2022 05:30:00","57,65","","",""
"24/09/2022 05:20:00","56,22","","",""
"24/09/2022 05:10:00","57,70","","",""
"24/09/2022 05:00:00","58,66","","",""
"24/09/2022 04:50:00","58,14","","",""
"24/09/2022 04:40:00","58,18","","",""
"24/09/2022 04:30:00","60,07","","",""
"24/09/2022 04:20:00","55,68","","",""
"24/09/2022 04:10:00","56,47","","",""
"24/09/2022 04:00:00","57,65","","",""
"24/09/2022 03:50:00","55,44","","",""
"24/09/2022 03:40:00","51,98","","",""
"24/09/2022 03:30:00","53,12","","",""
"24/09/2022 03:20:00","57,55","","",""
"24/09/2022 03:10:00","59,82","","",""
"24/09/2022 03:00:00","59,76","","",""
"24/09/2022 02:50:00","56,36","","",""
"24/09/2022 02:40:00","53,30","","",""
"24/09/2022 02:30:00","57,23","","",""
"24/09/2022 02:20:00","54,53","","",""
"24/09/2022 02:10:00","55,33","","",""
"24/09/2022 02:00:00","57,23","","",""
"24/09/2022 01:50:00","52,76","","",""
"24/09/2022 01:40:00","53,90","","",""
"24/09/2022 01:30:00","57,59","","",""
"24/09/2022 01:20:00","58,77","","",""
"24/09/2022 01:10:00","56,68","","",""
"24/09/2022 01:00:00","57,27","","",""
"24/09/2022 00:50:00","57,32","","",""
"24/09/2022 00:40:00","56,71","","",""
"24/09/2022 00:30:00","57,05","","",""
"24/09/2022 00:20:00","54,58","","",""
"24/09/2022 00:10:00","56,15","","",""
"24/09/2022 00:00:00","56,10","","",""
"23/09/2022 23:50:00","61,31","","",""
"23/09/2022 23:40:00","63,19","","",""
"23/09/2022 23:30:00","63,21","","",""
"23/09/2022 23:20:00","61,36","","",""
"23/09/2022 23:10:00","62,24","","",""
"23/09/2022 23:00:00","61,99","","",""
"23/09/2022 22:50:00","59,75","","",""
"23/09/2022 22:40:00","60,73","","",""
"23/09/2022 22:30:00","61,41","","",""
"23/09/2022 22:20:00","57,77","","",""
"23/09/2022 22:10:00","60,16","","",""
"23/09/2022 22:00:00","61,84","","",""
"23/09/2022 21:50:00","60,72","","",""
"23/09/2022 21:40:00","61,82","","",""
"23/09/2022 21:30:00","61,03","","",""
"23/09/2022 21:20:00","61,77","","",""
"23/09/2022 21:10:00","59,41","","",""
"23/09/2022 21:00:00","58,98","","",""
"23/09/2022 20:50:00","59,93","","",""
"23/09/2022 20:40:00","61,08","","",""
"23/09/2022 20:30:00","61,12","","",""
"23/09/2022 20:20:00","61,21","","",""
"23/09/2022 20:10:00","58,52","","",""
"23/09/2022 20:00:00","58,89","","",""
"23/09/2022 19:50:00","56,75","","",""
"23/09/2022 19:40:00","58,61","","",""
"23/09/2022 19:30:00","61,42","","",""
"23/09/2022 19:20:00","60,38","","",""
"23/09/2022 19:10:00","58,95","","",""
"23/09/2022 19:00:00","57,85","","",""
"23/09/2022 18:50:00","58,68","","",""
"23/09/2022 18:40:00","59,70","","",""
"23/09/2022 18:30:00","62,49","","",""
"23/09/2022 18:20:00","60,18","","",""
"23/09/2022 18:10:00","56,81","","",""
"23/09/2022 18:00:00","60,49","","",""
"23/09/2022 17:50:00","61,81","","",""
"23/09/2022 17:40:00","62,67","","",""
"23/09/2022 17:30:00","62,44","","",""
"23/09/2022 17:20:00","59,21","","",""
"23/09/2022 17:10:00","59,53","","",""
"23/09/2022 17:00:00","57,46","","",""
"23/09/2022 16:50:00","56,81","","",""
"23/09/2022 16:40:00","57,69","","",""
"23/09/2022 16:30:00","57,73","","",""
"23/09/2022 16:20:00","58,03","","",""
"23/09/2022 16:10:00","58,41","","",""
"23/09/2022 16:00:00","58,73","","",""
"23/09/2022 15:50:00","60,25","","",""
"23/09/2022 15:40:00","59,13","","",""
"23/09/2022 15:30:00","58,64","","",""
"23/09/2022 15:20:00","61,83","","",""
"23/09/2022 15:10:00","61,89","","",""
"23/09/2022 15:00:00","58,45","","",""
"23/09/2022 14:50:00","60,00","","",""
"23/09/2022 14:40:00","60,13","","",""
"23/09/2022 14:30:00","58,41","","",""
"23/09/2022 14:20:00","58,63","","",""
"23/09/2022 14:10:00","57,33","","",""
"23/09/2022 14:00:00","54,83","","",""
"23/09/2022 13:50:00","59,80","","",""
"23/09/2022 13:40:00","61,50","","",""
"23/09/2022 13:30:00","61,42","","",""
"23/09/2022 13:20:00","64,60","","",""
"23/09/2022 13:10:00","61,11","","",""
"23/09/2022 13:00:00","60,24","","",""
"23/09/2022 12:50:00","61,42","","",""
"23/09/2022 12:40:00","59,27","","",""
"23/09/2022 12:30:00","54,86","","",""
"23/09/2022 12:20:00","54,92","","",""
"23/09/2022 12:10:00","55,39","","",""
"23/09/2022 12:00:00","55,49","","",""
"23/09/2022 11:50:00","57,11","","",""
"23/09/2022 11:40:00","56,46","","",""
"23/09/2022 11:30:00","58,82","","",""
"23/09/2022 11:20:00","57,66","","",""
"23/09/2022 11:10:00","58,39","","",""
"23/09/2022 11:00:00","57,56","","",""
"23/09/2022 10:50:00","60,44","","",""
"23/09/2022 10:40:00","58,72","","",""
"23/09/2022 10:30:00","57,28","","",""
"23/09/2022 10:20:00","57,01","","",""
"23/09/2022 10:10:00","57,52","","",""
"23/09/2022 10:00:00","55,25","","",""
"23/09/2022 09:50:00","55,67","","",""
"23/09/2022 09:40:00","57,32","","",""
"23/09/2022 09:30:00","58,10","","",""
"23/09/2022 09:20:00","57,43","","",""
"23/09/2022 09:10:00","56,33","","",""
"23/09/2022 09:00:00","56,83","","",""
"23/09/2022 08:50:00","55,26","","",""
"23/09/2022 08:40:00","55,04","","",""
"23/09/2022 08:30:00","53,97","","",""
"23/09/2022 08:20:00","55,91","","",""
"23/09/2022 08:10:00","56,75","","",""
"23/09/2022 08:00:00","57,32","","",""
"23/09/2022 07:50:00","58,35","","",""
"23/09/2022 07:40:00","58,35","","",""
"23/09/2022 07:30:00","59,36","","",""
"23/09/2022 07:20:00","56,66","","",""
"23/09/2022 07:10:00","59,50","","",""
"23/09/2022 07:00:00","58,13","","",""
"23/09/2022 06:50:00","57,45","","",""
"23/09/2022 06:40:00","58,45","","",""
"23/09/2022 06:30:00","60,14","","",""
"23/09/2022 06:20:00","58,08","","",""
"23/09/2022 06:10:00","60,33","","",""
"23/09/2022 06:00:00","56,79","","",""
"23/09/2022 05:50:00","57,39","","",""
"23/09/2022 05:40:00","57,54","","",""
"23/09/2022 05:30:00","58,20","","",""
"23/09/2022 05:20:00","57,94","","",""
"23/09/2022 05:10:00","56,85","","",""
"23/09/2022 05:00:00","56,57","","",""
"23/09/2022 04:50:00","60,87","","",""
"23/09/2022 04:40:00","57,91","","",""
"23/09/2022 04:30:00","59,06","","",""
"23/09/2022 04:20:00","56,67","","",""
"23/09/2022 04:10:00","60,27","","",""
"23/09/2022 04:00:00","56,82","","",""
"23/09/2022 03:50:00","54,56","","",""
"23/09/2022 03:40:00","55,72","","",""
"23/09/2022 03:30:00","53,33","","",""
"23/09/2022 03:20:00","59,05","","",""
"23/09/2022 03:10:00","58,52","","",""
"23/09/2022 03:00:00","57,34","","",""
"23/09/2022 02:50:00","56,74","","",""
"23/09/2022 02:40:00","55,70","","",""
"23/09/2022 02:30:00","57,61","","",""
"23/09/2022 02:20:00","57,67","","",""
"23/09/2022 02:10:00","57,63","","",""
"23/09/2022 02:00:00","56,79","","",""
"23/09/2022 01:50:00","58,60","","",""
"23/09/2022 01:40:00","56,25","","",""
"23/09/2022 01:30:00","56,54","","",""
"23/09/2022 01:20:00","57,42","","",""
"23/09/2022 01:10:00","56,92","","",""
"23/09/2022 01:00:00","56,09","","",""
"23/09/2022 00:50:00","55,00","","",""
"23/09/2022 00:40:00","56,83","","",""
"23/09/2022 00:30:00","56,28","","",""
"23/09/2022 00:20:00","56,58","","",""
"23/09/2022 00:10:00","56,67","","",""
"23/09/2022 00:00:00","55,99","","",""
"22/09/2022 23:50:00","55,63","","",""
"22/09/2022 23:40:00","57,06","","",""
"22/09/2022 23:30:00","60,40","","",""
"22/09/2022 23:20:00","58,72","","",""
"22/09/2022 23:10:00","58,65","","",""
"22/09/2022 23:00:00","56,50","","",""
"22/09/2022 22:50:00","57,23","","",""
"22/09/2022 22:40:00","58,21","","",""
"22/09/2022 22:30:00","58,76","","",""
"22/09/2022 22:20:00","57,83","","",""
"22/09/2022 22:10:00","58,77","","",""
"22/09/2022 22:00:00","59,09","","",""
"22/09/2022 21:50:00","58,09","","",""
"22/09/2022 21:40:00","60,32","","",""
"22/09/2022 21:30:00","58,00","","",""
"22/09/2022 21:20:00","58,82","","",""
"22/09/2022 21:10:00","59,05","","",""
"22/09/2022 21:00:00","60,78","","",""
"22/09/2022 20:50:00","58,83","","",""
"22/09/2022 20:40:00","58,32","","",""
"22/09/2022 20:30:00","59,02","","",""
"22/09/2022 20:20:00","60,89","","",""
"22/09/2022 20:10:00","58,26","","",""
"22/09/2022 20:00:00","57,72","","",""
"22/09/2022 19:50:00","59,31","","",""
"22/09/2022 19:40:00","61,82","","",""
"22/09/2022 19:30:00","62,22","","",""
"22/09/2022 19:20:00","59,05","","",""
"22/09/2022 19:10:00","61,19","","",""
"22/09/2022 19:00:00","59,04","","",""
"22/09/2022 18:50:00","61,59","","",""
"22/09/2022 18:40:00","60,98","","",""
"22/09/2022 18:30:00","60,89","","",""
"22/09/2022 18:20:00","56,01","","",""
"22/09/2022 18:10:00","59,45","","",""
"22/09/2022 18:00:00","62,15","","",""
"22/09/2022 17:50:00","61,50","","",""
"22/09/2022 17:40:00","58,65","","",""
"22/09/2022 17:30:00","61,06","","",""
"22/09/2022 17:20:00","59,98","","",""
"22/09/2022 17:10:00","57,76","","",""
"22/09/2022 17:00:00","60,17","","",""
"22/09/2022 16:50:00","58,41","","",""
"22/09/2022 16:40:00","59,25","","",""
"22/09/2022 16:30:00","58,49","","",""
"22/09/2022 16:20:00","60,90","","",""
"22/09/2022 16:10:00","61,11","","",""
"22/09/2022 16:00:00","62,30","","",""
"22/09/2022 15:50:00","60,20","","",""
"22/09/2022 15:40:00","60,51","","",""
"22/09/2022 15:30:00","57,79","","",""
"22/09/2022 15:20:00","58,69","","",""
"22/09/2022 15:10:00","61,18","","",""
"22/09/2022 15:00:00","58,67","","",""
"22/09/2022 14:50:00","58,37","","",""
"22/09/2022 14:40:00","58,29","","",""
"22/09/2022 14:30:00","60,84","","",""
"22/09/2022 14:20:00","60,38","","",""
"22/09/2022 14:10:00","59,74","","",""
"22/09/2022 14:00:00","58,77","","",""
"22/09/2022 13:50:00","57,73","","",""
"22/09/2022 13:40:00","60,80","","",""
"22/09/2022 13:30:00","56,89","","",""
"22/09/2022 13:20:00","56,63","","",""
"22/09/2022 13:10:00","56,90","","",""
"22/09/2022 13:00:00","55,99","","",""
"22/09/2022 12:50:00","57,06","","",""
"22/09/2022 12:40:00","58,31","","",""
"22/09/2022 12:30:00","56,02","","",""
"22/09/2022 12:20:00","53,36","","",""
"22/09/2022 12:10:00","58,46","","",""
"22/09/2022 12:00:00","55,91","","",""
"22/09/2022 11:50:00","58,08","","",""
"22/09/2022 11:40:00","60,08","","",""
"22/09/2022 11:30:00","60,49","","",""
"22/09/2022 11:20:00","56,45","","",""
"22/09/2022 11:10:00","53,46","","",""
"22/09/2022 11:00:00","53,54","","",""
"22/09/2022 10:50:00","59,80","","",""
"22/09/2022 10:40:00","58,22","","",""
"22/09/2022 10:30:00","58,68","","",""
"22/09/2022 10:20:00","58,41","","",""
"22/09/2022 10:10:00","57,63","","",""
"22/09/2022 10:00:00","56,86","","",""
"22/09/2022 09:50:00","56,75","","",""
"22/09/2022 09:40:00","60,55","","",""
"22/09/2022 09:30:00","61,42","","",""
"22/09/2022 09:20:00","59,55","","",""
"22/09/2022 09:10:00","58,40","","",""
"22/09/2022 09:00:00","57,12","","",""
"22/09/2022 08:50:00","54,73","","",""
"22/09/2022 08:40:00","55,41","","",""
"22/09/2022 08:30:00","59,20","","",""
"22/09/2022 08:20:00","56,39","","",""
"22/09/2022 08:10:00","59,63","","",""
"22/09/2022 08:00:00","60,68","","",""
"22/09/2022 07:50:00","56,32","","",""
"22/09/2022 07:40:00","57,42","","",""
"22/09/2022 07:30:00","56,81","","",""
"22/09/2022 07:20:00","57,42","","",""
"22/09/2022 07:10:00","58,91","","",""
"22/09/2022 07:00:00","57,72","","",""
"22/09/2022 06:50:00","58,90","","",""
"22/09/2022 06:40:00","57,78","","",""
"22/09/2022 06:30:00","56,40","","",""
"22/09/2022 06:20:00","57,02","","",""
"22/09/2022 06:10:00","60,31","","",""
"22/09/2022 06:00:00","56,43","","",""
"22/09/2022 05:50:00","60,12","","",""
"22/09/2022 05:40:00","56,62","","",""
"22/09/2022 05:30:00","55,85","","",""
"22/09/2022 05:20:00","53,72","","",""
"22/09/2022 05:10:00","55,19","","",""
"22/09/2022 05:00:00","54,08","","",""
"22/09/2022 04:50:00","56,99","","",""
"22/09/2022 04:40:00","57,72","","",""
"22/09/2022 04:30:00","60,43","","",""
"22/09/2022 04:20:00","56,34","","",""
"22/09/2022 04:10:00","57,73","","",""
"22/09/2022 04:00:00","57,29","","",""
"22/09/2022 03:50:00","54,67","","",""
"22/09/2022 03:40:00","54,55","","",""
"22/09/2022 03:30:00","58,07","","",""
"22/09/2022 03:20:00","56,53","","",""
"22/09/2022 03:10:00","57,88","","",""
"22/09/2022 03:00:00","57,52","","",""
"22/09/2022 02:50:00","56,99","","",""
"22/09/2022 02:40:00","55,24","","",""
"22/09/2022 02:30:00","55,17","","",""
"22/09/2022 02:20:00","56,52","","",""
"22/09/2022 02:10:00","58,98","","",""
"22/09/2022 02:00:00","59,26","","",""
"22/09/2022 01:50:00","58,17","","",""
"22/09/2022 01:40:00","56,80","","",""
"22/09/2022 01:30:00","55,18","","",""
"22/09/2022 01:20:00","56,88","","",""
"22/09/2022 01:10:00","56,42","","",""
"22/09/2022 01:00:00","56,43","","",""
"22/09/2022 00:50:00","57,29","","",""
"22/09/2022 00:40:00","58,81","","",""
"22/09/2022 00:30:00","58,61","","",""
"22/09/2022 00:20:00","56,86","","",""
"22/09/2022 00:10:00","58,44","","",""
"22/09/2022 00:00:00","58,15","","",""
"21/09/2022 23:50:00","56,45","","",""
"21/09/2022 23:40:00","59,64","","",""
"21/09/2022 23:30:00","59,38","","",""
"21/09/2022 23:20:00","54,00","","",""
"21/09/2022 23:10:00","54,78","","",""
"21/09/2022 23:00:00","56,67","","",""
"21/09/2022 22:50:00","56,04","","",""
"21/09/2022 22:40:00","55,57","","",""
"21/09/2022 22:30:00","55,50","","",""
"21/09/2022 22:20:00","57,39","","",""
"21/09/2022 22:10:00","60,41","","",""
"21/09/2022 22:00:00","64,84","","",""
"21/09/2022 21:50:00","61,60","","",""
"21/09/2022 21:40:00","62,45","","",""
"21/09/2022 21:30:00","60,40","","",""
"21/09/2022 21:20:00","62,63","","",""
"21/09/2022 21:10:00","61,83","","",""
"21/09/2022 21:00:00","58,96","","",""
"21/09/2022 20:50:00","57,67","","",""
"21/09/2022 20:40:00","58,18","","",""
"21/09/2022 20:30:00","58,81","","",""
"21/09/2022 20:20:00","56,46","","",""
"21/09/2022 20:10:00","55,93","","",""
"21/09/2022 20:00:00","58,88","","",""
"21/09/2022 19:50:00","61,46","","",""
"21/09/2022 19:40:00","60,23","","",""
"21/09/2022 19:30:00","60,01","","",""
"21/09/2022 19:20:00","59,28","","",""
"21/09/2022 19:10:00","61,21","","",""
"21/09/2022 19:00:00","60,04","","",""
"21/09/2022 18:50:00","59,72","","",""
"21/09/2022 18:40:00","59,04","","",""
"21/09/2022 18:30:00","59,90","","",""
"21/09/2022 18:20:00","60,95","","",""
"21/09/2022 18:10:00","60,41","","",""
"21/09/2022 18:00:00","59,25","","",""
"21/09/2022 17:50:00","57,23","","",""
"21/09/2022 17:40:00","61,28","","",""
"21/09/2022 17:30:00","62,95","","",""
"21/09/2022 17:20:00","59,18","","",""
"21/09/2022 17:10:00","57,74","","",""
"21/09/2022 17:00:00","56,29","","",""
"21/09/2022 16:50:00","55,99","","",""
"21/09/2022 16:40:00","61,49","","",""
"21/09/2022 16:30:00","59,32","","",""
"21/09/2022 16:20:00","59,14","","",""
"21/09/2022 16:10:00","57,86","","",""
"21/09/2022 16:00:00","61,61","","",""
"21/09/2022 15:50:00","62,92","","",""
"21/09/2022 15:40:00","57,19","","",""
"21/09/2022 15:30:00","63,75","","",""
"21/09/2022 15:20:00","60,32","","",""
"21/09/2022 15:10:00","60,18","","",""
"21/09/2022 15:00:00","61,67","","",""
"21/09/2022 14:50:00","56,42","","",""
"21/09/2022 14:40:00","57,97","","",""
"21/09/2022 14:30:00","59,56","","",""
"21/09/2022 14:20:00","60,56","","",""
"21/09/2022 14:10:00","59,74","","",""
"21/09/2022 14:00:00","62,12","","",""
"21/09/2022 13:50:00","61,20","","",""
"21/09/2022 13:40:00","60,73","","",""
"21/09/2022 13:30:00","57,04","","",""
"21/09/2022 13:20:00","59,62","","",""
"21/09/2022 13:10:00","60,07","","",""
"21/09/2022 13:00:00","59,27","","",""
"21/09/2022 12:50:00","58,83","","",""
"21/09/2022 12:40:00","57,03","","",""
"21/09/2022 12:30:00","57,33","","",""
"21/09/2022 12:20:00","61,92","","",""
"21/09/2022 12:10:00","62,66","","",""
"21/09/2022 12:00:00","63,14","","",""
"21/09/2022 11:50:00","62,25","","",""
"21/09/2022 11:40:00","62,01","","",""
"21/09/2022 11:30:00","54,33","","",""
"21/09/2022 11:20:00","54,66","","",""
"21/09/2022 11:10:00","56,54","","",""
"21/09/2022 11:00:00","57,24","","",""
"21/09/2022 10:50:00","56,12","","",""
"21/09/2022 10:40:00","56,10","","",""
"21/09/2022 10:30:00","57,56","","",""
"21/09/2022 10:20:00","56,24","","",""
"21/09/2022 10:10:00","57,32","","",""
"21/09/2022 10:00:00","55,66","","",""
"21/09/2022 09:50:00","57,21","","",""
"21/09/2022 09:40:00","57,60","","",""
"21/09/2022 09:30:00","60,40","","",""
"21/09/2022 09:20:00","55,89","","",""
"21/09/2022 09:10:00","54,86","","",""
"21/09/2022 09:00:00","55,56","","",""
"21/09/2022 08:50:00","59,79","","",""
"21/09/2022 08:40:00","56,27","","",""
"21/09/2022 08:30:00","54,92","","",""
"21/09/2022 08:20:00","58,93","","",""
"21/09/2022 08:10:00","55,81","","",""
"21/09/2022 08:00:00","55,88","","",""
"21/09/2022 07:50:00","58,44","","",""
"21/09/2022 07:40:00","59,53","","",""
"21/09/2022 07:30:00","59,54","","",""
"21/09/2022 07:20:00","54,26","","",""
"21/09/2022 07:10:00","56,68","","",""
"21/09/2022 07:00:00","57,22","","",""
"21/09/2022 06:50:00","58,45","","",""
"21/09/2022 06:40:00","57,02","","",""
"21/09/2022 06:30:00","57,77","","",""
"21/09/2022 06:20:00","57,40","","",""
"21/09/2022 06:10:00","55,62","","",""
"21/09/2022 06:00:00","56,52","","",""
"21/09/2022 05:50:00","56,74","","",""
"21/09/2022 05:40:00","56,86","","",""
"21/09/2022 05:30:00","61,33","","",""
"21/09/2022 05:20:00","57,93","","",""
"21/09/2022 05:10:00","58,07","","",""
"21/09/2022 05:00:00","57,16","","",""
"21/09/2022 04:50:00","55,84","","",""
"21/09/2022 04:40:00","50,90","","",""
"21/09/2022 04:30:00","55,66","","",""
"21/09/2022 04:20:00","56,24","","",""
"21/09/2022 04:10:00","57,06","","",""
"21/09/2022 04:00:00","60,05","","",""
"21/09/2022 03:50:00","56,80","","",""
"21/09/2022 03:40:00","58,17","","",""
"21/09/2022 03:30:00","59,16","","",""
"21/09/2022 03:20:00","58,35","","",""
"21/09/2022 03:10:00","58,50","","",""
"21/09/2022 03:00:00","56,56","","",""
"21/09/2022 02:50:00","55,94","","",""
"21/09/2022 02:40:00","56,49","","",""
"21/09/2022 02:30:00","56,77","","",""
"21/09/2022 02:20:00","59,87","","",""
"21/09/2022 02:10:00","61,75","","",""
"21/09/2022 02:00:00","61,06","","",""
"21/09/2022 01:50:00","62,38","","",""
"21/09/2022 01:40:00","59,56","","",""
"21/09/2022 01:30:00","61,16","","",""
"21/09/2022 01:20:00","61,28","","",""
"21/09/2022 01:10:00","60,15","","",""
"21/09/2022 01:00:00","61,81","","",""
"21/09/2022 00:50:00","62,22","","",""
"21/09/2022 00:40:00","62,80","","",""
"21/09/2022 00:30:00","60,45","","",""
"21/09/2022 00:20:00","61,49","","",""
"21/09/2022 00:10:00","57,70","","",""
"21/09/2022 00:00:00","55,98","","",""
"20/09/2022 23:50:00","58,96","","",""
"20/09/2022 23:40:00","57,07","","",""
"20/09/2022 23:30:00","57,62","","",""
"20/09/2022 23:20:00","56,87","","",""
"20/09/2022 23:10:00","58,37","","",""
"20/09/2022 23:00:00","57,87","","",""
"20/09/2022 22:50:00","58,06","","",""
"20/09/2022 22:40:00","58,84","","",""
"20/09/2022 22:30:00","59,12","","",""
"20/09/2022 22:20:00","56,94","","",""
"20/09/2022 22:10:00","57,48","","",""
"20/09/2022 22:00:00","60,43","","",""
"20/09/2022 21:50:00","56,51","","",""
"20/09/2022 21:40:00","56,30","","",""
"20/09/2022 21:30:00","59,18","","",""
"20/09/2022 21:20:00","56,10","","",""
"20/09/2022 21:10:00","59,42","","",""
"20/09/2022 21:00:00","60,35","","",""
"20/09/2022 20:50:00","63,73","","",""
"20/09/2022 20:40:00","65,30","","",""
"20/09/2022 20:30:00","61,11","","",""
"20/09/2022 20:20:00","60,08","","",""
"20/09/2022 20:10:00","59,48","","",""
"20/09/2022 20:00:00","58,63","","",""
"20/09/2022 19:50:00","59,09","","",""
"20/09/2022 19:40:00","59,79","","",""
"20/09/2022 19:30:00","56,11","","",""
"20/09/2022 19:20:00","56,60","","",""
"20/09/2022 19:10:00","60,20","","",""
"20/09/2022 19:00:00","60,31","","",""
"20/09/2022 18:50:00","58,72","","",""
"20/09/2022 18:40:00","55,50","","",""
"20/09/2022 18:30:00","56,12","","",""
"20/09/2022 18:20:00","57,54","","",""
"20/09/2022 18:10:00","58,53","","",""
"20/09/2022 18:00:00","59,30","","",""
"20/09/2022 17:50:00","58,59","","",""
"20/09/2022 17:40:00","58,57","","",""
"20/09/2022 17:30:00","57,63","","",""
"20/09/2022 17:20:00","59,23","","",""
"20/09/2022 17:10:00","59,05","","",""
"20/09/2022 17:00:00","56,90","","",""
"20/09/2022 16:50:00","58,86","","",""
"20/09/2022 16:40:00","62,39","","",""
"20/09/2022 16:30:00","57,35","","",""
"20/09/2022 16:20:00","57,75","","",""
"20/09/2022 16:10:00","58,34","","",""
"20/09/2022 16:00:00","62,43","","",""
"20/09/2022 15:50:00","63,93","","",""
"20/09/2022 15:40:00","63,88","","",""
"20/09/2022 15:30:00","62,37","","",""
"20/09/2022 15:20:00","60,61","","",""
"20/09/2022 15:10:00","59,27","","",""
"20/09/2022 15:00:00","59,08","","",""
"20/09/2022 14:50:00","58,53","","",""
"20/09/2022 14:40:00","62,17","","",""
"20/09/2022 14:30:00","62,83","","",""
"20/09/2022 14:20:00","59,72","","",""
"20/09/2022 14:10:00","59,13","","",""
"20/09/2022 14:00:00","61,28","","",""
"20/09/2022 13:50:00","61,30","","",""
"20/09/2022 13:40:00","57,36","","",""
"20/09/2022 13:30:00","57,59","","",""
"20/09/2022 13:20:00","58,40","","",""
"20/09/2022 13:10:00","57,57","","",""
"20/09/2022 13:00:00","60,51","","",""
"20/09/2022 12:50:00","61,91","","",""
"20/09/2022 12:40:00","59,16","","",""
"20/09/2022 12:30:00","59,38","","",""
"20/09/2022 12:20:00","59,39","","",""
"20/09/2022 12:10:00","57,44","","",""
"20/09/2022 12:00:00","56,83","","",""
"20/09/2022 11:50:00","56,08","","",""
"20/09/2022 11:40:00","58,47","","",""
"20/09/2022 11:30:00","55,39","","",""
"20/09/2022 11:20:00","52,86","","",""
"20/09/2022 11:10:00","53,62","","",""
"20/09/2022 11:00:00","53,71","","",""
"20/09/2022 10:50:00","55,97","","",""
"20/09/2022 10:40:00","55,13","","",""
"20/09/2022 10:30:00","57,07","","",""
"20/09/2022 10:20:00","55,81","","",""
"20/09/2022 10:10:00","56,61","","",""
"20/09/2022 10:00:00","55,80","","",""
"20/09/2022 09:50:00","55,72","","",""
"20/09/2022 09:40:00","53,14","","",""
"20/09/2022 09:30:00","57,73","","",""
"20/09/2022 09:20:00","54,59","","",""
"20/09/2022 09:10:00","56,12","","",""
"20/09/2022 09:00:00","58,00","","",""
"20/09/2022 08:50:00","56,67","","",""
"20/09/2022 08:40:00","57,13","","",""
"20/09/2022 08:30:00","55,56","","",""
"20/09/2022 08:20:00","53,72","","",""
"20/09/2022 08:10:00","55,50","","",""
"20/09/2022 08:00:00","58,51","","",""
"20/09/2022 07:50:00","59,60","","",""
"20/09/2022 07:40:00","56,77","","",""
"20/09/2022 07:30:00","57,91","","",""
"20/09/2022 07:20:00","55,27","","",""
"20/09/2022 07:10:00","54,27","","",""
"20/09/2022 07:00:00","57,80","","",""
"20/09/2022 06:50:00","59,14","","",""
"20/09/2022 06:40:00","58,36","","",""
"20/09/2022 06:30:00","58,51","","",""
"20/09/2022 06:20:00","57,25","","",""
"20/09/2022 06:10:00","57,53","","",""
"20/09/2022 06:00:00","55,64","","",""
"20/09/2022 05:50:00","55,01","","",""
"20/09/2022 05:40:00","52,81","","",""
"20/09/2022 05:30:00","54,47","","",""
"20/09/2022 05:20:00","53,34","","",""
"20/09/2022 05:10:00","54,99","","",""
"20/09/2022 05:00:00","56,23","","",""
"20/09/2022 04:50:00","57,94","","",""
"20/09/2022 04:40:00","57,85","","",""
"20/09/2022 04:30:00","53,98","","",""
"20/09/2022 04:20:00","58,51","","",""
"20/09/2022 04:10:00","56,95","","",""
"20/09/2022 04:00:00","58,51","","",""
"20/09/2022 03:50:00","59,25","","",""
"20/09/2022 03:40:00","57,54","","",""
"20/09/2022 03:30:00","57,01","","",""
"20/09/2022 03:20:00","57,46","","",""
"20/09/2022 03:10:00","58,59","","",""
"20/09/2022 03:00:00","58,34","","",""
"20/09/2022 02:50:00","59,87","","",""
"20/09/2022 02:40:00","61,06","","",""
"20/09/2022 02:30:00","60,54","","",""
"20/09/2022 02:20:00","58,85","","",""
"20/09/2022 02:10:00","61,67","","",""
"20/09/2022 02:00:00","58,14","","",""
"20/09/2022 01:50:00","56,94","","",""
"20/09/2022 01:40:00","59,65","","",""
"20/09/2022 01:30:00","61,41","","",""
"20/09/2022 01:20:00","60,43","","",""
"20/09/2022 01:10:00","57,00","","",""
"20/09/2022 01:00:00","59,28","","",""
"20/09/2022 00:50:00","57,49","","",""
"20/09/2022 00:40:00","60,03","","",""
"20/09/2022 00:30:00","60,07","","",""
"20/09/2022 00:20:00","60,91","","",""
"20/09/2022 00:10:00","58,62","","",""
"20/09/2022 00:00:00","59,92","","",""
"19/09/2022 23:50:00","60,14","","",""
"19/09/2022 23:40:00","59,29","","",""
"19/09/2022 23:30:00","59,15","","",""
"19/09/2022 23:20:00","60,62","","",""
"19/09/2022 23:10:00","62,34","","",""
"19/09/2022 23:00:00","59,42","","",""
"19/09/2022 22:50:00","60,14","","",""
"19/09/2022 22:40:00","61,22","","",""
"19/09/2022 22:30:00","60,35","","",""
"19/09/2022 22:20:00","59,16","","",""
"19/09/2022 22:10:00","59,43","","",""
"19/09/2022 22:00:00","59,43","","",""
"19/09/2022 21:50:00","61,46","","",""
"19/09/2022 21:40:00","59,42","","",""
"19/09/2022 21:30:00","60,55","","",""
"19/09/2022 21:20:00","58,32","","",""
"19/09/2022 21:10:00","60,02","","",""
"19/09/2022 21:00:00","60,12","","",""
"19/09/2022 20:50:00","60,42","","",""
"19/09/2022 20:40:00","58,91","","",""
"19/09/2022 20:30:00","57,76","","",""
"19/09/2022 20:20:00","57,26","","",""
"19/09/2022 20:10:00","55,79","","",""
"19/09/2022 20:00:00","55,58","","",""
"19/09/2022 19:50:00","58,49","","",""
"19/09/2022 19:40:00","58,36","","",""
"19/09/2022 19:30:00","56,75","","",""
"19/09/2022 19:20:00","57,99","","",""
"19/09/2022 19:10:00","55,22","","",""
"19/09/2022 19:00:00","56,30","","",""
"19/09/2022 18:50:00","56,81","","",""
"19/09/2022 18:40:00","56,97","","",""
"19/09/2022 18:30:00","57,59","","",""
"19/09/2022 18:20:00","58,04","","",""
"19/09/2022 18:10:00","60,04","","",""
"19/09/2022 18:00:00","58,74","","",""
