"Time stamp","Value","Events","Comment","User"
"11/09/2022 04:50:00","60,04","","",""
"11/09/2022 04:40:00","59,73","","",""
"11/09/2022 04:30:00","59,89","","",""
"11/09/2022 04:20:00","58,71","","",""
"11/09/2022 04:10:00","59,74","","",""
"11/09/2022 04:00:00","60,34","","",""
"11/09/2022 03:50:00","58,80","","",""
"11/09/2022 03:40:00","59,55","","",""
"11/09/2022 03:30:00","56,27","","",""
"11/09/2022 03:20:00","57,94","","",""
"11/09/2022 03:10:00","58,31","","",""
"11/09/2022 03:00:00","59,48","","",""
"11/09/2022 02:50:00","59,38","","",""
"11/09/2022 02:40:00","58,81","","",""
"11/09/2022 02:30:00","61,07","","",""
"11/09/2022 02:20:00","58,25","","",""
"11/09/2022 02:10:00","57,09","","",""
"11/09/2022 02:00:00","59,73","","",""
"11/09/2022 01:50:00","63,36","","",""
"11/09/2022 01:40:00","59,81","","",""
"11/09/2022 01:30:00","58,61","","",""
"11/09/2022 01:20:00","58,51","","",""
"11/09/2022 01:10:00","58,71","","",""
"11/09/2022 01:00:00","59,89","","",""
"11/09/2022 00:50:00","59,56","","",""
"11/09/2022 00:40:00","60,80","","",""
"11/09/2022 00:30:00","59,19","","",""
"11/09/2022 00:20:00","59,46","","",""
"11/09/2022 00:10:00","59,92","","",""
"11/09/2022 00:00:00","60,95","","",""
"10/09/2022 23:50:00","58,64","","",""
"10/09/2022 23:40:00","57,58","","",""
"10/09/2022 23:30:00","59,19","","",""
"10/09/2022 23:20:00","60,33","","",""
"10/09/2022 23:10:00","61,03","","",""
"10/09/2022 23:00:00","58,49","","",""
"10/09/2022 22:50:00","57,89","","",""
"10/09/2022 22:40:00","60,50","","",""
"10/09/2022 22:30:00","57,57","","",""
"10/09/2022 22:20:00","57,95","","",""
"10/09/2022 22:10:00","55,71","","",""
"10/09/2022 22:00:00","59,12","","",""
"10/09/2022 21:50:00","59,50","","",""
"10/09/2022 21:40:00","58,76","","",""
"10/09/2022 21:30:00","57,81","","",""
"10/09/2022 21:20:00","55,84","","",""
"10/09/2022 21:10:00","57,56","","",""
"10/09/2022 21:00:00","57,65","","",""
"10/09/2022 20:50:00","58,40","","",""
"10/09/2022 20:40:00","58,10","","",""
"10/09/2022 20:30:00","58,78","","",""
"10/09/2022 20:20:00","60,59","","",""
"10/09/2022 20:10:00","61,24","","",""
"10/09/2022 20:00:00","58,27","","",""
"10/09/2022 19:50:00","59,39","","",""
"10/09/2022 19:40:00","57,49","","",""
"10/09/2022 19:30:00","54,84","","",""
"10/09/2022 19:20:00","55,87","","",""
"10/09/2022 19:10:00","56,93","","",""
"10/09/2022 19:00:00","55,84","","",""
"10/09/2022 18:50:00","60,33","","",""
"10/09/2022 18:40:00","61,54","","",""
"10/09/2022 18:30:00","59,62","","",""
"10/09/2022 18:20:00","57,41","","",""
"10/09/2022 18:10:00","57,37","","",""
"10/09/2022 18:00:00","57,51","","",""
"10/09/2022 17:50:00","55,69","","",""
"10/09/2022 17:40:00","57,96","","",""
"10/09/2022 17:30:00","57,15","","",""
"10/09/2022 17:20:00","55,73","","",""
"10/09/2022 17:10:00","56,35","","",""
"10/09/2022 17:00:00","57,60","","",""
"10/09/2022 16:50:00","58,83","","",""
"10/09/2022 16:40:00","57,25","","",""
"10/09/2022 16:30:00","59,81","","",""
"10/09/2022 16:20:00","59,44","","",""
"10/09/2022 16:10:00","58,49","","",""
"10/09/2022 16:00:00","55,16","","",""
"10/09/2022 15:50:00","57,75","","",""
"10/09/2022 15:40:00","56,98","","",""
"10/09/2022 15:30:00","59,36","","",""
"10/09/2022 15:20:00","55,39","","",""
"10/09/2022 15:10:00","57,33","","",""
"10/09/2022 15:00:00","54,65","","",""
"10/09/2022 14:50:00","58,36","","",""
"10/09/2022 14:40:00","58,41","","",""
"10/09/2022 14:30:00","59,25","","",""
"10/09/2022 14:20:00","58,72","","",""
"10/09/2022 14:10:00","59,59","","",""
"10/09/2022 14:00:00","57,84","","",""
"10/09/2022 13:50:00","58,63","","",""
"10/09/2022 13:40:00","61,35","","",""
"10/09/2022 13:30:00","61,28","","",""
"10/09/2022 13:20:00","60,43","","",""
"10/09/2022 13:10:00","59,70","","",""
"10/09/2022 13:00:00","60,88","","",""
"10/09/2022 12:50:00","60,51","","",""
"10/09/2022 12:40:00","59,60","","",""
"10/09/2022 12:30:00","62,62","","",""
"10/09/2022 12:20:00","62,20","","",""
"10/09/2022 12:10:00","59,80","","",""
"10/09/2022 12:00:00","57,67","","",""
"10/09/2022 11:50:00","58,52","","",""
"10/09/2022 11:40:00","57,59","","",""
"10/09/2022 11:30:00","57,59","","",""
"10/09/2022 11:20:00","58,12","","",""
"10/09/2022 11:10:00","61,26","","",""
"10/09/2022 11:00:00","59,28","","",""
"10/09/2022 10:50:00","58,41","","",""
"10/09/2022 10:40:00","58,16","","",""
"10/09/2022 10:30:00","59,20","","",""
"10/09/2022 10:20:00","57,01","","",""
"10/09/2022 10:10:00","59,56","","",""
"10/09/2022 10:00:00","59,17","","",""
"10/09/2022 09:50:00","58,61","","",""
"10/09/2022 09:40:00","58,90","","",""
"10/09/2022 09:30:00","59,32","","",""
"10/09/2022 09:20:00","60,43","","",""
"10/09/2022 09:10:00","61,56","","",""
"10/09/2022 09:00:00","61,66","","",""
"10/09/2022 08:50:00","58,23","","",""
"10/09/2022 08:40:00","61,32","","",""
"10/09/2022 08:30:00","61,59","","",""
"10/09/2022 08:20:00","62,57","","",""
"10/09/2022 08:10:00","61,10","","",""
"10/09/2022 08:00:00","61,89","","",""
"10/09/2022 07:50:00","61,14","","",""
"10/09/2022 07:40:00","58,38","","",""
"10/09/2022 07:30:00","63,09","","",""
"10/09/2022 07:20:00","60,97","","",""
"10/09/2022 07:10:00","60,12","","",""
"10/09/2022 07:00:00","60,35","","",""
"10/09/2022 06:50:00","59,05","","",""
"10/09/2022 06:40:00","58,76","","",""
"10/09/2022 06:30:00","58,18","","",""
"10/09/2022 06:20:00","57,88","","",""
"10/09/2022 06:10:00","61,45","","",""
"10/09/2022 06:00:00","59,52","","",""
"10/09/2022 05:50:00","58,62","","",""
"10/09/2022 05:40:00","61,90","","",""
"10/09/2022 05:30:00","62,09","","",""
"10/09/2022 05:20:00","57,56","","",""
"10/09/2022 05:10:00","57,26","","",""
"10/09/2022 05:00:00","56,90","","",""
"10/09/2022 04:50:00","58,18","","",""
"10/09/2022 04:40:00","60,82","","",""
"10/09/2022 04:30:00","62,84","","",""
"10/09/2022 04:20:00","57,44","","",""
"10/09/2022 04:10:00","60,20","","",""
"10/09/2022 04:00:00","63,54","","",""
"10/09/2022 03:50:00","59,12","","",""
"10/09/2022 03:40:00","61,20","","",""
"10/09/2022 03:30:00","60,79","","",""
"10/09/2022 03:20:00","58,93","","",""
"10/09/2022 03:10:00","55,83","","",""
"10/09/2022 03:00:00","58,45","","",""
"10/09/2022 02:50:00","60,60","","",""
"10/09/2022 02:40:00","61,78","","",""
"10/09/2022 02:30:00","59,89","","",""
"10/09/2022 02:20:00","58,60","","",""
"10/09/2022 02:10:00","57,51","","",""
"10/09/2022 02:00:00","55,68","","",""
"10/09/2022 01:50:00","59,03","","",""
"10/09/2022 01:40:00","58,21","","",""
"10/09/2022 01:30:00","58,26","","",""
"10/09/2022 01:20:00","58,61","","",""
"10/09/2022 01:10:00","59,37","","",""
"10/09/2022 01:00:00","58,63","","",""
"10/09/2022 00:50:00","59,73","","",""
"10/09/2022 00:40:00","55,41","","",""
"10/09/2022 00:30:00","55,93","","",""
"10/09/2022 00:20:00","57,90","","",""
"10/09/2022 00:10:00","55,89","","",""
"10/09/2022 00:00:00","56,49","","",""
"09/09/2022 23:50:00","55,71","","",""
"09/09/2022 23:40:00","56,91","","",""
"09/09/2022 23:30:00","57,63","","",""
"09/09/2022 23:20:00","59,68","","",""
"09/09/2022 23:10:00","59,23","","",""
"09/09/2022 23:00:00","61,74","","",""
"09/09/2022 22:50:00","60,00","","",""
"09/09/2022 22:40:00","61,23","","",""
"09/09/2022 22:30:00","59,16","","",""
"09/09/2022 22:20:00","61,44","","",""
"09/09/2022 22:10:00","58,55","","",""
"09/09/2022 22:00:00","53,42","","",""
"09/09/2022 21:50:00","57,05","","",""
"09/09/2022 21:40:00","55,73","","",""
"09/09/2022 21:30:00","56,96","","",""
"09/09/2022 21:20:00","60,33","","",""
"09/09/2022 21:10:00","58,91","","",""
"09/09/2022 21:00:00","61,83","","",""
"09/09/2022 20:50:00","60,02","","",""
"09/09/2022 20:40:00","62,37","","",""
"09/09/2022 20:30:00","57,78","","",""
"09/09/2022 20:20:00","55,80","","",""
"09/09/2022 20:10:00","57,84","","",""
"09/09/2022 20:00:00","57,04","","",""
"09/09/2022 19:50:00","57,03","","",""
"09/09/2022 19:40:00","57,59","","",""
"09/09/2022 19:30:00","58,37","","",""
"09/09/2022 19:20:00","60,33","","",""
"09/09/2022 19:10:00","57,75","","",""
"09/09/2022 19:00:00","57,33","","",""
"09/09/2022 18:50:00","58,56","","",""
"09/09/2022 18:40:00","56,36","","",""
"09/09/2022 18:30:00","55,26","","",""
"09/09/2022 18:20:00","57,12","","",""
"09/09/2022 18:10:00","57,29","","",""
"09/09/2022 18:00:00","57,78","","",""
"09/09/2022 17:50:00","59,36","","",""
"09/09/2022 17:40:00","56,54","","",""
"09/09/2022 17:30:00","55,90","","",""
"09/09/2022 17:20:00","56,27","","",""
"09/09/2022 17:10:00","57,65","","",""
"09/09/2022 17:00:00","61,45","","",""
"09/09/2022 16:50:00","58,61","","",""
"09/09/2022 16:40:00","57,17","","",""
"09/09/2022 16:30:00","56,97","","",""
"09/09/2022 16:20:00","59,16","","",""
"09/09/2022 16:10:00","58,44","","",""
"09/09/2022 16:00:00","61,72","","",""
"09/09/2022 15:50:00","60,37","","",""
"09/09/2022 15:40:00","60,28","","",""
"09/09/2022 15:30:00","59,39","","",""
"09/09/2022 15:20:00","61,79","","",""
"09/09/2022 15:10:00","58,93","","",""
"09/09/2022 15:00:00","60,55","","",""
"09/09/2022 14:50:00","58,46","","",""
"09/09/2022 14:40:00","56,67","","",""
"09/09/2022 14:30:00","56,94","","",""
"09/09/2022 14:20:00","56,84","","",""
"09/09/2022 14:10:00","54,00","","",""
"09/09/2022 14:00:00","54,44","","",""
"09/09/2022 13:50:00","60,86","","",""
"09/09/2022 13:40:00","59,29","","",""
"09/09/2022 13:30:00","60,48","","",""
"09/09/2022 13:20:00","60,76","","",""
"09/09/2022 13:10:00","59,62","","",""
"09/09/2022 13:00:00","60,58","","",""
"09/09/2022 12:50:00","59,84","","",""
"09/09/2022 12:40:00","56,92","","",""
"09/09/2022 12:30:00","56,42","","",""
"09/09/2022 12:20:00","58,96","","",""
"09/09/2022 12:10:00","59,61","","",""
"09/09/2022 12:00:00","56,73","","",""
"09/09/2022 11:50:00","56,44","","",""
"09/09/2022 11:40:00","53,98","","",""
"09/09/2022 11:30:00","59,15","","",""
"09/09/2022 11:20:00","57,77","","",""
"09/09/2022 11:10:00","59,45","","",""
"09/09/2022 11:00:00","58,12","","",""
"09/09/2022 10:50:00","58,81","","",""
"09/09/2022 10:40:00","56,57","","",""
"09/09/2022 10:30:00","56,76","","",""
"09/09/2022 10:20:00","58,99","","",""
"09/09/2022 10:10:00","61,56","","",""
"09/09/2022 10:00:00","58,19","","",""
"09/09/2022 09:50:00","58,49","","",""
"09/09/2022 09:40:00","60,01","","",""
"09/09/2022 09:30:00","63,64","","",""
"09/09/2022 09:20:00","60,84","","",""
"09/09/2022 09:10:00","61,46","","",""
"09/09/2022 09:00:00","61,26","","",""
"09/09/2022 08:50:00","58,08","","",""
"09/09/2022 08:40:00","57,69","","",""
"09/09/2022 08:30:00","60,60","","",""
"09/09/2022 08:20:00","59,89","","",""
"09/09/2022 08:10:00","57,82","","",""
"09/09/2022 08:00:00","60,76","","",""
"09/09/2022 07:50:00","58,24","","",""
"09/09/2022 07:40:00","58,18","","",""
"09/09/2022 07:30:00","60,32","","",""
"09/09/2022 07:20:00","60,89","","",""
"09/09/2022 07:10:00","60,49","","",""
"09/09/2022 07:00:00","58,39","","",""
"09/09/2022 06:50:00","59,59","","",""
"09/09/2022 06:40:00","59,51","","",""
"09/09/2022 06:30:00","58,06","","",""
"09/09/2022 06:20:00","61,58","","",""
"09/09/2022 06:10:00","58,69","","",""
"09/09/2022 06:00:00","59,22","","",""
"09/09/2022 05:50:00","57,89","","",""
"09/09/2022 05:40:00","60,52","","",""
"09/09/2022 05:30:00","59,10","","",""
"09/09/2022 05:20:00","61,90","","",""
"09/09/2022 05:10:00","60,69","","",""
"09/09/2022 05:00:00","61,46","","",""
"09/09/2022 04:50:00","58,99","","",""
"09/09/2022 04:40:00","59,02","","",""
"09/09/2022 04:30:00","57,47","","",""
"09/09/2022 04:20:00","56,43","","",""
"09/09/2022 04:10:00","52,52","","",""
"09/09/2022 04:00:00","54,93","","",""
"09/09/2022 03:50:00","55,79","","",""
"09/09/2022 03:40:00","56,44","","",""
"09/09/2022 03:30:00","56,73","","",""
"09/09/2022 03:20:00","57,32","","",""
"09/09/2022 03:10:00","57,53","","",""
"09/09/2022 03:00:00","60,41","","",""
"09/09/2022 02:50:00","62,15","","",""
"09/09/2022 02:40:00","60,40","","",""
"09/09/2022 02:30:00","56,61","","",""
"09/09/2022 02:20:00","59,39","","",""
"09/09/2022 02:10:00","58,72","","",""
"09/09/2022 02:00:00","58,84","","",""
"09/09/2022 01:50:00","59,92","","",""
"09/09/2022 01:40:00","60,55","","",""
"09/09/2022 01:30:00","61,22","","",""
"09/09/2022 01:20:00","58,52","","",""
"09/09/2022 01:10:00","57,10","","",""
"09/09/2022 01:00:00","57,34","","",""
"09/09/2022 00:50:00","56,66","","",""
"09/09/2022 00:40:00","57,62","","",""
"09/09/2022 00:30:00","61,63","","",""
"09/09/2022 00:20:00","60,59","","",""
"09/09/2022 00:10:00","59,90","","",""
"09/09/2022 00:00:00","58,80","","",""
"08/09/2022 23:50:00","60,26","","",""
"08/09/2022 23:40:00","61,10","","",""
"08/09/2022 23:30:00","59,77","","",""
"08/09/2022 23:20:00","61,63","","",""
"08/09/2022 23:10:00","59,16","","",""
"08/09/2022 23:00:00","59,79","","",""
"08/09/2022 22:50:00","59,29","","",""
"08/09/2022 22:40:00","62,57","","",""
"08/09/2022 22:30:00","58,22","","",""
"08/09/2022 22:20:00","58,39","","",""
"08/09/2022 22:10:00","61,46","","",""
"08/09/2022 22:00:00","62,48","","",""
"08/09/2022 21:50:00","58,77","","",""
"08/09/2022 21:40:00","59,01","","",""
"08/09/2022 21:30:00","58,94","","",""
"08/09/2022 21:20:00","55,85","","",""
"08/09/2022 21:10:00","58,98","","",""
"08/09/2022 21:00:00","57,63","","",""
"08/09/2022 20:50:00","56,56","","",""
"08/09/2022 20:40:00","56,85","","",""
"08/09/2022 20:30:00","54,86","","",""
"08/09/2022 20:20:00","59,29","","",""
"08/09/2022 20:10:00","59,39","","",""
"08/09/2022 20:00:00","59,57","","",""
"08/09/2022 19:50:00","58,56","","",""
"08/09/2022 19:40:00","56,31","","",""
"08/09/2022 19:30:00","55,62","","",""
"08/09/2022 19:20:00","55,08","","",""
"08/09/2022 19:10:00","58,36","","",""
"08/09/2022 19:00:00","58,66","","",""
"08/09/2022 18:50:00","58,66","","",""
"08/09/2022 18:40:00","57,39","","",""
"08/09/2022 18:30:00","56,12","","",""
"08/09/2022 18:20:00","55,86","","",""
"08/09/2022 18:10:00","54,67","","",""
"08/09/2022 18:00:00","53,64","","",""
"08/09/2022 17:50:00","56,73","","",""
"08/09/2022 17:40:00","55,44","","",""
"08/09/2022 17:30:00","54,53","","",""
"08/09/2022 17:20:00","56,33","","",""
"08/09/2022 17:10:00","55,25","","",""
"08/09/2022 17:00:00","55,06","","",""
"08/09/2022 16:50:00","57,22","","",""
"08/09/2022 16:40:00","58,87","","",""
"08/09/2022 16:30:00","56,54","","",""
"08/09/2022 16:20:00","58,31","","",""
"08/09/2022 16:10:00","57,39","","",""
"08/09/2022 16:00:00","58,27","","",""
"08/09/2022 15:50:00","55,26","","",""
"08/09/2022 15:40:00","55,96","","",""
"08/09/2022 15:30:00","55,17","","",""
"08/09/2022 15:20:00","54,94","","",""
"08/09/2022 15:10:00","58,22","","",""
"08/09/2022 15:00:00","58,83","","",""
"08/09/2022 14:50:00","56,89","","",""
"08/09/2022 14:40:00","57,52","","",""
"08/09/2022 14:30:00","56,96","","",""
"08/09/2022 14:20:00","56,11","","",""
"08/09/2022 14:10:00","56,21","","",""
"08/09/2022 14:00:00","56,18","","",""
"08/09/2022 13:50:00","55,52","","",""
"08/09/2022 13:40:00","57,60","","",""
"08/09/2022 13:30:00","56,46","","",""
"08/09/2022 13:20:00","58,13","","",""
"08/09/2022 13:10:00","56,00","","",""
"08/09/2022 13:00:00","59,45","","",""
"08/09/2022 12:50:00","58,80","","",""
"08/09/2022 12:40:00","59,37","","",""
"08/09/2022 12:30:00","58,86","","",""
"08/09/2022 12:20:00","58,12","","",""
"08/09/2022 12:10:00","58,21","","",""
"08/09/2022 12:00:00","59,68","","",""
"08/09/2022 11:50:00","57,59","","",""
"08/09/2022 11:40:00","60,41","","",""
"08/09/2022 11:30:00","58,52","","",""
"08/09/2022 11:20:00","56,83","","",""
"08/09/2022 11:10:00","57,31","","",""
"08/09/2022 11:00:00","58,96","","",""
"08/09/2022 10:50:00","59,71","","",""
"08/09/2022 10:40:00","59,41","","",""
"08/09/2022 10:30:00","58,12","","",""
"08/09/2022 10:20:00","55,64","","",""
"08/09/2022 10:10:00","59,15","","",""
"08/09/2022 10:00:00","57,78","","",""
"08/09/2022 09:50:00","59,24","","",""
"08/09/2022 09:40:00","58,67","","",""
"08/09/2022 09:30:00","56,71","","",""
"08/09/2022 09:20:00","56,07","","",""
"08/09/2022 09:10:00","59,10","","",""
"08/09/2022 09:00:00","58,48","","",""
"08/09/2022 08:50:00","60,98","","",""
"08/09/2022 08:40:00","58,88","","",""
"08/09/2022 08:30:00","58,79","","",""
"08/09/2022 08:20:00","54,58","","",""
"08/09/2022 08:10:00","57,32","","",""
"08/09/2022 08:00:00","57,68","","",""
"08/09/2022 07:50:00","62,38","","",""
"08/09/2022 07:40:00","57,53","","",""
"08/09/2022 07:30:00","59,28","","",""
"08/09/2022 07:20:00","61,66","","",""
"08/09/2022 07:10:00","60,79","","",""
"08/09/2022 07:00:00","58,96","","",""
"08/09/2022 06:50:00","58,21","","",""
"08/09/2022 06:40:00","56,85","","",""
"08/09/2022 06:30:00","58,81","","",""
"08/09/2022 06:20:00","58,91","","",""
"08/09/2022 06:10:00","56,43","","",""
"08/09/2022 06:00:00","58,01","","",""
"08/09/2022 05:50:00","57,30","","",""
"08/09/2022 05:40:00","57,16","","",""
"08/09/2022 05:30:00","56,99","","",""
"08/09/2022 05:20:00","55,31","","",""
"08/09/2022 05:10:00","54,94","","",""
"08/09/2022 05:00:00","60,13","","",""
"08/09/2022 04:50:00","60,82","","",""
"08/09/2022 04:40:00","60,70","","",""
"08/09/2022 04:30:00","61,64","","",""
"08/09/2022 04:20:00","58,40","","",""
"08/09/2022 04:10:00","59,15","","",""
"08/09/2022 04:00:00","61,78","","",""
"08/09/2022 03:50:00","58,87","","",""
"08/09/2022 03:40:00","62,31","","",""
"08/09/2022 03:30:00","57,23","","",""
"08/09/2022 03:20:00","56,95","","",""
"08/09/2022 03:10:00","55,32","","",""
"08/09/2022 03:00:00","54,51","","",""
"08/09/2022 02:50:00","56,76","","",""
"08/09/2022 02:40:00","57,13","","",""
"08/09/2022 02:30:00","59,26","","",""
"08/09/2022 02:20:00","57,02","","",""
"08/09/2022 02:10:00","54,76","","",""
"08/09/2022 02:00:00","57,09","","",""
"08/09/2022 01:50:00","59,45","","",""
"08/09/2022 01:40:00","59,97","","",""
"08/09/2022 01:30:00","59,54","","",""
"08/09/2022 01:20:00","57,27","","",""
"08/09/2022 01:10:00","57,52","","",""
"08/09/2022 01:00:00","57,04","","",""
"08/09/2022 00:50:00","55,15","","",""
"08/09/2022 00:40:00","57,91","","",""
"08/09/2022 00:30:00","58,58","","",""
"08/09/2022 00:20:00","60,41","","",""
"08/09/2022 00:10:00","59,30","","",""
"08/09/2022 00:00:00","60,68","","",""
"07/09/2022 23:50:00","58,46","","",""
"07/09/2022 23:40:00","57,32","","",""
"07/09/2022 23:30:00","59,21","","",""
"07/09/2022 23:20:00","58,21","","",""
"07/09/2022 23:10:00","56,53","","",""
"07/09/2022 23:00:00","56,22","","",""
"07/09/2022 22:50:00","58,83","","",""
"07/09/2022 22:40:00","59,36","","",""
"07/09/2022 22:30:00","59,34","","",""
"07/09/2022 22:20:00","57,88","","",""
"07/09/2022 22:10:00","57,69","","",""
"07/09/2022 22:00:00","56,90","","",""
"07/09/2022 21:50:00","57,83","","",""
"07/09/2022 21:40:00","58,94","","",""
"07/09/2022 21:30:00","57,59","","",""
"07/09/2022 21:20:00","59,81","","",""
"07/09/2022 21:10:00","58,38","","",""
"07/09/2022 21:00:00","60,94","","",""
"07/09/2022 20:50:00","60,71","","",""
"07/09/2022 20:40:00","57,28","","",""
"07/09/2022 20:30:00","55,72","","",""
"07/09/2022 20:20:00","57,13","","",""
"07/09/2022 20:10:00","58,40","","",""
"07/09/2022 20:00:00","55,74","","",""
"07/09/2022 19:50:00","56,65","","",""
"07/09/2022 19:40:00","55,72","","",""
"07/09/2022 19:30:00","54,67","","",""
"07/09/2022 19:20:00","56,81","","",""
"07/09/2022 19:10:00","54,32","","",""
"07/09/2022 19:00:00","55,05","","",""
"07/09/2022 18:50:00","57,69","","",""
"07/09/2022 18:40:00","59,96","","",""
"07/09/2022 18:30:00","57,63","","",""
"07/09/2022 18:20:00","56,93","","",""
"07/09/2022 18:10:00","56,92","","",""
"07/09/2022 18:00:00","55,34","","",""
"07/09/2022 17:50:00","54,62","","",""
"07/09/2022 17:40:00","57,50","","",""
"07/09/2022 17:30:00","58,10","","",""
"07/09/2022 17:20:00","53,15","","",""
"07/09/2022 17:10:00","54,18","","",""
"07/09/2022 17:00:00","57,37","","",""
"07/09/2022 16:50:00","57,69","","",""
"07/09/2022 16:40:00","58,31","","",""
"07/09/2022 16:30:00","57,79","","",""
"07/09/2022 16:20:00","57,72","","",""
"07/09/2022 16:10:00","58,42","","",""
"07/09/2022 16:00:00","56,43","","",""
"07/09/2022 15:50:00","57,53","","",""
"07/09/2022 15:40:00","58,06","","",""
"07/09/2022 15:30:00","58,42","","",""
"07/09/2022 15:20:00","60,30","","",""
"07/09/2022 15:10:00","60,77","","",""
"07/09/2022 15:00:00","58,55","","",""
"07/09/2022 14:50:00","58,03","","",""
"07/09/2022 14:40:00","55,03","","",""
"07/09/2022 14:30:00","55,09","","",""
"07/09/2022 14:20:00","56,47","","",""
"07/09/2022 14:10:00","58,22","","",""
"07/09/2022 14:00:00","58,91","","",""
"07/09/2022 13:50:00","56,78","","",""
"07/09/2022 13:40:00","53,77","","",""
"07/09/2022 13:30:00","57,58","","",""
"07/09/2022 13:20:00","59,27","","",""
"07/09/2022 13:10:00","60,32","","",""
"07/09/2022 13:00:00","59,60","","",""
"07/09/2022 12:50:00","61,11","","",""
"07/09/2022 12:40:00","57,16","","",""
"07/09/2022 12:30:00","57,32","","",""
"07/09/2022 12:20:00","58,05","","",""
"07/09/2022 12:10:00","58,13","","",""
"07/09/2022 12:00:00","58,97","","",""
"07/09/2022 11:50:00","58,35","","",""
"07/09/2022 11:40:00","57,15","","",""
"07/09/2022 11:30:00","54,94","","",""
"07/09/2022 11:20:00","56,91","","",""
"07/09/2022 11:10:00","57,87","","",""
"07/09/2022 11:00:00","58,46","","",""
"07/09/2022 10:50:00","57,99","","",""
"07/09/2022 10:40:00","61,29","","",""
"07/09/2022 10:30:00","60,20","","",""
"07/09/2022 10:20:00","60,80","","",""
"07/09/2022 10:10:00","61,80","","",""
"07/09/2022 10:00:00","58,13","","",""
"07/09/2022 09:50:00","58,92","","",""
"07/09/2022 09:40:00","59,69","","",""
"07/09/2022 09:30:00","57,07","","",""
"07/09/2022 09:20:00","58,49","","",""
"07/09/2022 09:10:00","57,83","","",""
"07/09/2022 09:00:00","54,50","","",""
"07/09/2022 08:50:00","55,65","","",""
"07/09/2022 08:40:00","60,20","","",""
"07/09/2022 08:30:00","59,63","","",""
"07/09/2022 08:20:00","60,19","","",""
"07/09/2022 08:10:00","61,45","","",""
"07/09/2022 08:00:00","62,17","","",""
"07/09/2022 07:50:00","57,63","","",""
"07/09/2022 07:40:00","56,43","","",""
"07/09/2022 07:30:00","57,39","","",""
"07/09/2022 07:20:00","57,66","","",""
"07/09/2022 07:10:00","60,36","","",""
"07/09/2022 07:00:00","60,84","","",""
"07/09/2022 06:50:00","57,73","","",""
"07/09/2022 06:40:00","58,25","","",""
"07/09/2022 06:30:00","58,67","","",""
"07/09/2022 06:20:00","62,11","","",""
"07/09/2022 06:10:00","61,19","","",""
"07/09/2022 06:00:00","58,39","","",""
"07/09/2022 05:50:00","59,36","","",""
"07/09/2022 05:40:00","58,92","","",""
"07/09/2022 05:30:00","59,84","","",""
"07/09/2022 05:20:00","58,05","","",""
"07/09/2022 05:10:00","58,27","","",""
"07/09/2022 05:00:00","58,89","","",""
"07/09/2022 04:50:00","56,62","","",""
"07/09/2022 04:40:00","57,97","","",""
"07/09/2022 04:30:00","59,41","","",""
"07/09/2022 04:20:00","57,47","","",""
"07/09/2022 04:10:00","56,70","","",""
"07/09/2022 04:00:00","55,39","","",""
"07/09/2022 03:50:00","57,97","","",""
"07/09/2022 03:40:00","57,94","","",""
"07/09/2022 03:30:00","58,39","","",""
"07/09/2022 03:20:00","58,52","","",""
"07/09/2022 03:10:00","55,45","","",""
"07/09/2022 03:00:00","57,48","","",""
"07/09/2022 02:50:00","58,64","","",""
"07/09/2022 02:40:00","60,68","","",""
"07/09/2022 02:30:00","56,10","","",""
"07/09/2022 02:20:00","56,36","","",""
"07/09/2022 02:10:00","58,48","","",""
"07/09/2022 02:00:00","61,29","","",""
"07/09/2022 01:50:00","56,93","","",""
"07/09/2022 01:40:00","57,38","","",""
"07/09/2022 01:30:00","59,45","","",""
"07/09/2022 01:20:00","59,57","","",""
"07/09/2022 01:10:00","61,43","","",""
"07/09/2022 01:00:00","58,83","","",""
"07/09/2022 00:50:00","55,38","","",""
"07/09/2022 00:40:00","56,00","","",""
"07/09/2022 00:30:00","56,63","","",""
"07/09/2022 00:20:00","57,09","","",""
"07/09/2022 00:10:00","60,27","","",""
"07/09/2022 00:00:00","57,30","","",""
"06/09/2022 23:50:00","55,46","","",""
"06/09/2022 23:40:00","58,52","","",""
"06/09/2022 23:30:00","59,15","","",""
"06/09/2022 23:20:00","58,61","","",""
"06/09/2022 23:10:00","57,99","","",""
"06/09/2022 23:00:00","57,31","","",""
"06/09/2022 22:50:00","55,81","","",""
"06/09/2022 22:40:00","55,63","","",""
"06/09/2022 22:30:00","55,54","","",""
"06/09/2022 22:20:00","56,15","","",""
"06/09/2022 22:10:00","57,42","","",""
"06/09/2022 22:00:00","57,41","","",""
"06/09/2022 21:50:00","60,50","","",""
"06/09/2022 21:40:00","58,26","","",""
"06/09/2022 21:30:00","54,68","","",""
"06/09/2022 21:20:00","56,76","","",""
"06/09/2022 21:10:00","57,18","","",""
"06/09/2022 21:00:00","57,60","","",""
"06/09/2022 20:50:00","61,17","","",""
"06/09/2022 20:40:00","61,49","","",""
"06/09/2022 20:30:00","53,47","","",""
"06/09/2022 20:20:00","53,82","","",""
"06/09/2022 20:10:00","56,42","","",""
"06/09/2022 20:00:00","55,40","","",""
"06/09/2022 19:50:00","56,93","","",""
"06/09/2022 19:40:00","53,16","","",""
"06/09/2022 19:30:00","58,01","","",""
"06/09/2022 19:20:00","58,02","","",""
"06/09/2022 19:10:00","58,14","","",""
"06/09/2022 19:00:00","58,06","","",""
"06/09/2022 18:50:00","57,35","","",""
"06/09/2022 18:40:00","56,39","","",""
"06/09/2022 18:30:00","57,20","","",""
"06/09/2022 18:20:00","55,15","","",""
"06/09/2022 18:10:00","55,13","","",""
"06/09/2022 18:00:00","58,96","","",""
"06/09/2022 17:50:00","57,04","","",""
"06/09/2022 17:40:00","57,35","","",""
"06/09/2022 17:30:00","56,06","","",""
"06/09/2022 17:20:00","54,18","","",""
"06/09/2022 17:10:00","55,95","","",""
"06/09/2022 17:00:00","57,40","","",""
"06/09/2022 16:50:00","57,62","","",""
"06/09/2022 16:40:00","56,66","","",""
"06/09/2022 16:30:00","55,29","","",""
"06/09/2022 16:20:00","57,93","","",""
"06/09/2022 16:10:00","54,32","","",""
"06/09/2022 16:00:00","55,50","","",""
"06/09/2022 15:50:00","56,73","","",""
"06/09/2022 15:40:00","55,14","","",""
"06/09/2022 15:30:00","56,61","","",""
"06/09/2022 15:20:00","55,29","","",""
"06/09/2022 15:10:00","54,40","","",""
"06/09/2022 15:00:00","54,85","","",""
"06/09/2022 14:50:00","57,51","","",""
"06/09/2022 14:40:00","59,95","","",""
"06/09/2022 14:30:00","57,38","","",""
"06/09/2022 14:20:00","57,72","","",""
"06/09/2022 14:10:00","59,22","","",""
"06/09/2022 14:00:00","56,46","","",""
"06/09/2022 13:50:00","56,89","","",""
"06/09/2022 13:40:00","57,43","","",""
"06/09/2022 13:30:00","58,62","","",""
"06/09/2022 13:20:00","57,61","","",""
"06/09/2022 13:10:00","57,23","","",""
"06/09/2022 13:00:00","59,26","","",""
"06/09/2022 12:50:00","58,42","","",""
"06/09/2022 12:40:00","59,19","","",""
"06/09/2022 12:30:00","59,56","","",""
"06/09/2022 12:20:00","58,09","","",""
"06/09/2022 12:10:00","55,78","","",""
"06/09/2022 12:00:00","54,94","","",""
"06/09/2022 11:50:00","56,44","","",""
"06/09/2022 11:40:00","54,91","","",""
"06/09/2022 11:30:00","57,99","","",""
"06/09/2022 11:20:00","57,71","","",""
"06/09/2022 11:10:00","57,61","","",""
"06/09/2022 11:00:00","59,31","","",""
"06/09/2022 10:50:00","58,83","","",""
"06/09/2022 10:40:00","60,44","","",""
"06/09/2022 10:30:00","62,05","","",""
"06/09/2022 10:20:00","59,15","","",""
"06/09/2022 10:10:00","57,85","","",""
"06/09/2022 10:00:00","58,14","","",""
"06/09/2022 09:50:00","57,62","","",""
"06/09/2022 09:40:00","58,26","","",""
"06/09/2022 09:30:00","58,58","","",""
"06/09/2022 09:20:00","57,35","","",""
"06/09/2022 09:10:00","59,89","","",""
"06/09/2022 09:00:00","58,12","","",""
"06/09/2022 08:50:00","55,61","","",""
"06/09/2022 08:40:00","57,85","","",""
"06/09/2022 08:30:00","59,55","","",""
"06/09/2022 08:20:00","59,17","","",""
"06/09/2022 08:10:00","57,83","","",""
"06/09/2022 08:00:00","59,48","","",""
"06/09/2022 07:50:00","58,05","","",""
"06/09/2022 07:40:00","56,03","","",""
"06/09/2022 07:30:00","57,69","","",""
"06/09/2022 07:20:00","55,76","","",""
"06/09/2022 07:10:00","54,56","","",""
"06/09/2022 07:00:00","59,42","","",""
"06/09/2022 06:50:00","59,44","","",""
"06/09/2022 06:40:00","60,70","","",""
"06/09/2022 06:30:00","58,55","","",""
"06/09/2022 06:20:00","56,47","","",""
"06/09/2022 06:10:00","58,36","","",""
"06/09/2022 06:00:00","62,12","","",""
"06/09/2022 05:50:00","61,98","","",""
"06/09/2022 05:40:00","59,42","","",""
"06/09/2022 05:30:00","56,00","","",""
"06/09/2022 05:20:00","54,21","","",""
"06/09/2022 05:10:00","54,54","","",""
"06/09/2022 05:00:00","55,07","","",""
"06/09/2022 04:50:00","52,72","","",""
"06/09/2022 04:40:00","47,12","","",""
"06/09/2022 04:30:00","36,72","","",""
"06/09/2022 04:20:00","12,48","","",""
"06/09/2022 04:10:00","-63,86","","",""
"06/09/2022 04:00:00","-1,55","","",""
"06/09/2022 03:50:00","31,45","","",""
"06/09/2022 03:40:00","-3,83","","",""
"06/09/2022 03:30:00","-118,12","","",""
"06/09/2022 03:20:00","62,90","","",""
"06/09/2022 03:10:00","58,61","","",""
"06/09/2022 03:00:00","58,24","","",""
"06/09/2022 02:50:00","59,43","","",""
"06/09/2022 02:40:00","61,25","","",""
"06/09/2022 02:30:00","59,54","","",""
"06/09/2022 02:20:00","58,71","","",""
"06/09/2022 02:10:00","57,18","","",""
"06/09/2022 02:00:00","56,10","","",""
"06/09/2022 01:50:00","55,21","","",""
"06/09/2022 01:40:00","57,63","","",""
"06/09/2022 01:30:00","59,31","","",""
"06/09/2022 01:20:00","58,17","","",""
"06/09/2022 01:10:00","59,17","","",""
"06/09/2022 01:00:00","56,66","","",""
"06/09/2022 00:50:00","57,77","","",""
"06/09/2022 00:40:00","56,99","","",""
"06/09/2022 00:30:00","57,98","","",""
"06/09/2022 00:20:00","56,09","","",""
"06/09/2022 00:10:00","57,44","","",""
"06/09/2022 00:00:00","61,36","","",""
"05/09/2022 23:50:00","59,17","","",""
"05/09/2022 23:40:00","56,09","","",""
"05/09/2022 23:30:00","57,34","","",""
"05/09/2022 23:20:00","58,65","","",""
"05/09/2022 23:10:00","60,72","","",""
"05/09/2022 23:00:00","59,20","","",""
"05/09/2022 22:50:00","57,85","","",""
"05/09/2022 22:40:00","59,62","","",""
"05/09/2022 22:30:00","58,98","","",""
"05/09/2022 22:20:00","60,82","","",""
"05/09/2022 22:10:00","55,14","","",""
"05/09/2022 22:00:00","56,31","","",""
"05/09/2022 21:50:00","56,60","","",""
"05/09/2022 21:40:00","55,87","","",""
"05/09/2022 21:30:00","57,58","","",""
"05/09/2022 21:20:00","57,49","","",""
"05/09/2022 21:10:00","58,40","","",""
"05/09/2022 21:00:00","60,18","","",""
"05/09/2022 20:50:00","58,64","","",""
"05/09/2022 20:40:00","55,91","","",""
"05/09/2022 20:30:00","60,81","","",""
"05/09/2022 20:20:00","58,65","","",""
"05/09/2022 20:10:00","57,65","","",""
"05/09/2022 20:00:00","59,30","","",""
"05/09/2022 19:50:00","54,71","","",""
"05/09/2022 19:40:00","58,41","","",""
"05/09/2022 19:30:00","58,10","","",""
"05/09/2022 19:20:00","57,78","","",""
"05/09/2022 19:10:00","55,83","","",""
"05/09/2022 19:00:00","55,09","","",""
"05/09/2022 18:50:00","57,41","","",""
"05/09/2022 18:40:00","56,80","","",""
"05/09/2022 18:30:00","59,99","","",""
"05/09/2022 18:20:00","60,34","","",""
"05/09/2022 18:10:00","57,88","","",""
"05/09/2022 18:00:00","57,22","","",""
"05/09/2022 17:50:00","58,96","","",""
"05/09/2022 17:40:00","58,96","","",""
"05/09/2022 17:30:00","57,46","","",""
"05/09/2022 17:20:00","54,98","","",""
"05/09/2022 17:10:00","56,86","","",""
"05/09/2022 17:00:00","53,93","","",""
"05/09/2022 16:50:00","56,84","","",""
"05/09/2022 16:40:00","57,33","","",""
"05/09/2022 16:30:00","60,17","","",""
"05/09/2022 16:20:00","58,89","","",""
"05/09/2022 16:10:00","57,67","","",""
"05/09/2022 16:00:00","58,14","","",""
"05/09/2022 15:50:00","57,45","","",""
"05/09/2022 15:40:00","58,52","","",""
"05/09/2022 15:30:00","57,26","","",""
"05/09/2022 15:20:00","53,13","","",""
"05/09/2022 15:10:00","54,99","","",""
"05/09/2022 15:00:00","56,30","","",""
"05/09/2022 14:50:00","59,88","","",""
"05/09/2022 14:40:00","57,36","","",""
"05/09/2022 14:30:00","59,19","","",""
"05/09/2022 14:20:00","57,45","","",""
"05/09/2022 14:10:00","59,62","","",""
"05/09/2022 14:00:00","61,62","","",""
"05/09/2022 13:50:00","57,41","","",""
"05/09/2022 13:40:00","58,08","","",""
"05/09/2022 13:30:00","56,96","","",""
"05/09/2022 13:20:00","60,14","","",""
"05/09/2022 13:10:00","59,65","","",""
"05/09/2022 13:00:00","60,96","","",""
"05/09/2022 12:50:00","56,69","","",""
"05/09/2022 12:40:00","58,81","","",""
"05/09/2022 12:30:00","56,81","","",""
"05/09/2022 12:20:00","59,31","","",""
"05/09/2022 12:10:00","58,65","","",""
"05/09/2022 12:00:00","56,77","","",""
"05/09/2022 11:50:00","59,41","","",""
"05/09/2022 11:40:00","60,67","","",""
"05/09/2022 11:30:00","58,71","","",""
"05/09/2022 11:20:00","58,92","","",""
"05/09/2022 11:10:00","61,40","","",""
"05/09/2022 11:00:00","60,38","","",""
"05/09/2022 10:50:00","58,75","","",""
"05/09/2022 10:40:00","56,15","","",""
"05/09/2022 10:30:00","55,56","","",""
"05/09/2022 10:20:00","58,92","","",""
"05/09/2022 10:10:00","58,94","","",""
"05/09/2022 10:00:00","60,65","","",""
"05/09/2022 09:50:00","60,06","","",""
"05/09/2022 09:40:00","59,67","","",""
"05/09/2022 09:30:00","58,38","","",""
"05/09/2022 09:20:00","59,78","","",""
"05/09/2022 09:10:00","59,40","","",""
"05/09/2022 09:00:00","60,01","","",""
"05/09/2022 08:50:00","59,46","","",""
"05/09/2022 08:40:00","61,11","","",""
"05/09/2022 08:30:00","63,11","","",""
"05/09/2022 08:20:00","60,35","","",""
"05/09/2022 08:10:00","61,63","","",""
"05/09/2022 08:00:00","60,43","","",""
"05/09/2022 07:50:00","61,13","","",""
"05/09/2022 07:40:00","61,41","","",""
"05/09/2022 07:30:00","59,49","","",""
"05/09/2022 07:20:00","57,06","","",""
"05/09/2022 07:10:00","57,33","","",""
"05/09/2022 07:00:00","55,41","","",""
"05/09/2022 06:50:00","58,81","","",""
"05/09/2022 06:40:00","59,09","","",""
"05/09/2022 06:30:00","58,60","","",""
"05/09/2022 06:20:00","56,33","","",""
"05/09/2022 06:10:00","60,66","","",""
"05/09/2022 06:00:00","60,53","","",""
"05/09/2022 05:50:00","60,20","","",""
"05/09/2022 05:40:00","60,04","","",""
"05/09/2022 05:30:00","58,84","","",""
"05/09/2022 05:20:00","58,97","","",""
"05/09/2022 05:10:00","57,89","","",""
"05/09/2022 05:00:00","57,49","","",""
"05/09/2022 04:50:00","60,90","","",""
"05/09/2022 04:40:00","61,33","","",""
"05/09/2022 04:30:00","58,77","","",""
"05/09/2022 04:20:00","56,20","","",""
"05/09/2022 04:10:00","60,51","","",""
"05/09/2022 04:00:00","63,94","","",""
"05/09/2022 03:50:00","61,04","","",""
"05/09/2022 03:40:00","61,17","","",""
"05/09/2022 03:30:00","61,02","","",""
"05/09/2022 03:20:00","58,10","","",""
"05/09/2022 03:10:00","60,01","","",""
"05/09/2022 03:00:00","58,75","","",""
"05/09/2022 02:50:00","59,81","","",""
"05/09/2022 02:40:00","57,46","","",""
"05/09/2022 02:30:00","57,91","","",""
"05/09/2022 02:20:00","57,86","","",""
"05/09/2022 02:10:00","59,57","","",""
"05/09/2022 02:00:00","58,52","","",""
"05/09/2022 01:50:00","59,79","","",""
"05/09/2022 01:40:00","57,53","","",""
"05/09/2022 01:30:00","58,96","","",""
"05/09/2022 01:20:00","59,78","","",""
"05/09/2022 01:10:00","63,40","","",""
"05/09/2022 01:00:00","62,92","","",""
"05/09/2022 00:50:00","59,36","","",""
"05/09/2022 00:40:00","60,29","","",""
"05/09/2022 00:30:00","60,69","","",""
"05/09/2022 00:20:00","60,33","","",""
"05/09/2022 00:10:00","58,01","","",""
"05/09/2022 00:00:00","58,79","","",""
"04/09/2022 23:50:00","60,11","","",""
"04/09/2022 23:40:00","56,96","","",""
"04/09/2022 23:30:00","52,63","","",""
"04/09/2022 23:20:00","57,83","","",""
"04/09/2022 23:10:00","57,80","","",""
"04/09/2022 23:00:00","56,18","","",""
"04/09/2022 22:50:00","55,20","","",""
"04/09/2022 22:40:00","60,60","","",""
"04/09/2022 22:30:00","56,94","","",""
"04/09/2022 22:20:00","60,02","","",""
"04/09/2022 22:10:00","58,25","","",""
"04/09/2022 22:00:00","58,17","","",""
"04/09/2022 21:50:00","59,65","","",""
"04/09/2022 21:40:00","58,29","","",""
"04/09/2022 21:30:00","59,53","","",""
"04/09/2022 21:20:00","55,94","","",""
"04/09/2022 21:10:00","58,02","","",""
"04/09/2022 21:00:00","56,09","","",""
"04/09/2022 20:50:00","58,88","","",""
"04/09/2022 20:40:00","54,36","","",""
"04/09/2022 20:30:00","57,88","","",""
"04/09/2022 20:20:00","58,69","","",""
"04/09/2022 20:10:00","59,04","","",""
"04/09/2022 20:00:00","56,26","","",""
"04/09/2022 19:50:00","58,94","","",""
"04/09/2022 19:40:00","59,21","","",""
"04/09/2022 19:30:00","56,73","","",""
"04/09/2022 19:20:00","57,56","","",""
"04/09/2022 19:10:00","56,32","","",""
"04/09/2022 19:00:00","56,09","","",""
"04/09/2022 18:50:00","53,85","","",""
"04/09/2022 18:40:00","54,93","","",""
"04/09/2022 18:30:00","56,02","","",""
"04/09/2022 18:20:00","54,01","","",""
"04/09/2022 18:10:00","57,52","","",""
"04/09/2022 18:00:00","59,04","","",""
"04/09/2022 17:50:00","59,95","","",""
"04/09/2022 17:40:00","57,41","","",""
"04/09/2022 17:30:00","56,07","","",""
"04/09/2022 17:20:00","58,90","","",""
"04/09/2022 17:10:00","57,66","","",""
"04/09/2022 17:00:00","56,31","","",""
"04/09/2022 16:50:00","58,23","","",""
"04/09/2022 16:40:00","60,72","","",""
"04/09/2022 16:30:00","60,65","","",""
"04/09/2022 16:20:00","60,33","","",""
"04/09/2022 16:10:00","57,13","","",""
"04/09/2022 16:00:00","58,36","","",""
"04/09/2022 15:50:00","58,79","","",""
"04/09/2022 15:40:00","58,26","","",""
"04/09/2022 15:30:00","56,59","","",""
"04/09/2022 15:20:00","58,45","","",""
"04/09/2022 15:10:00","57,72","","",""
"04/09/2022 15:00:00","56,79","","",""
"04/09/2022 14:50:00","58,67","","",""
"04/09/2022 14:40:00","57,79","","",""
"04/09/2022 14:30:00","59,54","","",""
"04/09/2022 14:20:00","61,30","","",""
"04/09/2022 14:10:00","59,39","","",""
"04/09/2022 14:00:00","58,16","","",""
"04/09/2022 13:50:00","59,57","","",""
"04/09/2022 13:40:00","59,05","","",""
"04/09/2022 13:30:00","59,73","","",""
"04/09/2022 13:20:00","59,85","","",""
"04/09/2022 13:10:00","61,23","","",""
"04/09/2022 13:00:00","63,21","","",""
"04/09/2022 12:50:00","61,92","","",""
"04/09/2022 12:40:00","61,87","","",""
"04/09/2022 12:30:00","60,56","","",""
"04/09/2022 12:20:00","59,82","","",""
"04/09/2022 12:10:00","61,81","","",""
"04/09/2022 12:00:00","60,26","","",""
"04/09/2022 11:50:00","59,93","","",""
"04/09/2022 11:40:00","56,34","","",""
"04/09/2022 11:30:00","58,56","","",""
"04/09/2022 11:20:00","61,20","","",""
"04/09/2022 11:10:00","60,97","","",""
"04/09/2022 11:00:00","57,54","","",""
"04/09/2022 10:50:00","59,24","","",""
"04/09/2022 10:40:00","60,00","","",""
"04/09/2022 10:30:00","58,23","","",""
"04/09/2022 10:20:00","59,92","","",""
"04/09/2022 10:10:00","57,12","","",""
"04/09/2022 10:00:00","56,83","","",""
"04/09/2022 09:50:00","57,54","","",""
"04/09/2022 09:40:00","58,71","","",""
"04/09/2022 09:30:00","61,78","","",""
"04/09/2022 09:20:00","60,70","","",""
"04/09/2022 09:10:00","60,04","","",""
"04/09/2022 09:00:00","57,53","","",""
"04/09/2022 08:50:00","58,91","","",""
"04/09/2022 08:40:00","57,72","","",""
"04/09/2022 08:30:00","56,83","","",""
"04/09/2022 08:20:00","58,98","","",""
"04/09/2022 08:10:00","59,63","","",""
"04/09/2022 08:00:00","61,38","","",""
"04/09/2022 07:50:00","60,95","","",""
"04/09/2022 07:40:00","57,76","","",""
"04/09/2022 07:30:00","57,79","","",""
"04/09/2022 07:20:00","56,73","","",""
"04/09/2022 07:10:00","57,56","","",""
"04/09/2022 07:00:00","56,51","","",""
"04/09/2022 06:50:00","58,80","","",""
"04/09/2022 06:40:00","57,24","","",""
"04/09/2022 06:30:00","59,87","","",""
"04/09/2022 06:20:00","59,39","","",""
"04/09/2022 06:10:00","57,59","","",""
"04/09/2022 06:00:00","58,80","","",""
"04/09/2022 05:50:00","57,91","","",""
"04/09/2022 05:40:00","60,09","","",""
"04/09/2022 05:30:00","58,04","","",""
"04/09/2022 05:20:00","60,75","","",""
"04/09/2022 05:10:00","58,20","","",""
"04/09/2022 05:00:00","56,10","","",""
"04/09/2022 04:50:00","59,08","","",""
"04/09/2022 04:40:00","59,41","","",""
"04/09/2022 04:30:00","58,70","","",""
"04/09/2022 04:20:00","59,29","","",""
"04/09/2022 04:10:00","57,59","","",""
"04/09/2022 04:00:00","61,22","","",""
"04/09/2022 03:50:00","60,52","","",""
"04/09/2022 03:40:00","61,60","","",""
"04/09/2022 03:30:00","59,14","","",""
"04/09/2022 03:20:00","58,67","","",""
"04/09/2022 03:10:00","56,89","","",""
"04/09/2022 03:00:00","58,88","","",""
"04/09/2022 02:50:00","60,11","","",""
"04/09/2022 02:40:00","60,14","","",""
"04/09/2022 02:30:00","58,09","","",""
"04/09/2022 02:20:00","60,08","","",""
"04/09/2022 02:10:00","57,09","","",""
"04/09/2022 02:00:00","58,80","","",""
"04/09/2022 01:50:00","58,32","","",""
"04/09/2022 01:40:00","60,20","","",""
"04/09/2022 01:30:00","56,48","","",""
"04/09/2022 01:20:00","58,56","","",""
"04/09/2022 01:10:00","58,48","","",""
"04/09/2022 01:00:00","58,26","","",""
"04/09/2022 00:50:00","58,50","","",""
"04/09/2022 00:40:00","56,99","","",""
"04/09/2022 00:30:00","57,09","","",""
"04/09/2022 00:20:00","57,27","","",""
"04/09/2022 00:10:00","60,38","","",""
"04/09/2022 00:00:00","59,31","","",""
"03/09/2022 23:50:00","60,04","","",""
"03/09/2022 23:40:00","59,26","","",""
"03/09/2022 23:30:00","60,17","","",""
"03/09/2022 23:20:00","58,58","","",""
"03/09/2022 23:10:00","58,37","","",""
"03/09/2022 23:00:00","55,38","","",""
"03/09/2022 22:50:00","57,94","","",""
"03/09/2022 22:40:00","53,39","","",""
"03/09/2022 22:30:00","54,45","","",""
"03/09/2022 22:20:00","58,53","","",""
"03/09/2022 22:10:00","59,41","","",""
"03/09/2022 22:00:00","59,41","","",""
"03/09/2022 21:50:00","57,14","","",""
"03/09/2022 21:40:00","56,53","","",""
"03/09/2022 21:30:00","58,16","","",""
"03/09/2022 21:20:00","59,65","","",""
"03/09/2022 21:10:00","60,49","","",""
"03/09/2022 21:00:00","59,90","","",""
"03/09/2022 20:50:00","58,65","","",""
"03/09/2022 20:40:00","57,54","","",""
"03/09/2022 20:30:00","58,40","","",""
"03/09/2022 20:20:00","59,74","","",""
"03/09/2022 20:10:00","60,50","","",""
"03/09/2022 20:00:00","55,91","","",""
"03/09/2022 19:50:00","55,82","","",""
"03/09/2022 19:40:00","60,89","","",""
"03/09/2022 19:30:00","60,72","","",""
"03/09/2022 19:20:00","63,61","","",""
"03/09/2022 19:10:00","60,14","","",""
"03/09/2022 19:00:00","58,57","","",""
"03/09/2022 18:50:00","57,67","","",""
"03/09/2022 18:40:00","56,64","","",""
"03/09/2022 18:30:00","57,67","","",""
"03/09/2022 18:20:00","56,41","","",""
"03/09/2022 18:10:00","58,25","","",""
"03/09/2022 18:00:00","59,19","","",""
"03/09/2022 17:50:00","57,74","","",""
"03/09/2022 17:40:00","58,17","","",""
"03/09/2022 17:30:00","58,93","","",""
"03/09/2022 17:20:00","59,24","","",""
"03/09/2022 17:10:00","58,84","","",""
"03/09/2022 17:00:00","58,72","","",""
"03/09/2022 16:50:00","56,97","","",""
"03/09/2022 16:40:00","57,28","","",""
"03/09/2022 16:30:00","57,11","","",""
"03/09/2022 16:20:00","58,91","","",""
"03/09/2022 16:10:00","59,88","","",""
"03/09/2022 16:00:00","56,49","","",""
"03/09/2022 15:50:00","58,46","","",""
"03/09/2022 15:40:00","57,59","","",""
"03/09/2022 15:30:00","57,43","","",""
"03/09/2022 15:20:00","61,61","","",""
"03/09/2022 15:10:00","59,01","","",""
"03/09/2022 15:00:00","58,20","","",""
"03/09/2022 14:50:00","60,25","","",""
"03/09/2022 14:40:00","59,48","","",""
"03/09/2022 14:30:00","59,11","","",""
"03/09/2022 14:20:00","60,39","","",""
"03/09/2022 14:10:00","58,04","","",""
"03/09/2022 14:00:00","58,32","","",""
"03/09/2022 13:50:00","59,10","","",""
"03/09/2022 13:40:00","57,78","","",""
"03/09/2022 13:30:00","61,41","","",""
"03/09/2022 13:20:00","60,90","","",""
"03/09/2022 13:10:00","62,14","","",""
"03/09/2022 13:00:00","58,00","","",""
"03/09/2022 12:50:00","57,95","","",""
"03/09/2022 12:40:00","57,30","","",""
"03/09/2022 12:30:00","58,07","","",""
"03/09/2022 12:20:00","61,12","","",""
"03/09/2022 12:10:00","59,14","","",""
"03/09/2022 12:00:00","59,31","","",""
"03/09/2022 11:50:00","56,23","","",""
"03/09/2022 11:40:00","57,24","","",""
"03/09/2022 11:30:00","57,94","","",""
"03/09/2022 11:20:00","59,16","","",""
"03/09/2022 11:10:00","57,81","","",""
"03/09/2022 11:00:00","58,69","","",""
"03/09/2022 10:50:00","58,53","","",""
"03/09/2022 10:40:00","60,68","","",""
"03/09/2022 10:30:00","64,08","","",""
"03/09/2022 10:20:00","61,68","","",""
"03/09/2022 10:10:00","61,20","","",""
"03/09/2022 10:00:00","63,60","","",""
"03/09/2022 09:50:00","60,42","","",""
"03/09/2022 09:40:00","60,73","","",""
"03/09/2022 09:30:00","62,08","","",""
"03/09/2022 09:20:00","59,33","","",""
"03/09/2022 09:10:00","58,78","","",""
"03/09/2022 09:00:00","59,18","","",""
"03/09/2022 08:50:00","57,42","","",""
"03/09/2022 08:40:00","59,26","","",""
"03/09/2022 08:30:00","60,17","","",""
"03/09/2022 08:20:00","59,73","","",""
"03/09/2022 08:10:00","60,77","","",""
"03/09/2022 08:00:00","64,23","","",""
"03/09/2022 07:50:00","60,13","","",""
"03/09/2022 07:40:00","59,89","","",""
"03/09/2022 07:30:00","59,17","","",""
"03/09/2022 07:20:00","58,18","","",""
"03/09/2022 07:10:00","56,75","","",""
"03/09/2022 07:00:00","53,93","","",""
"03/09/2022 06:50:00","57,68","","",""
"03/09/2022 06:40:00","57,91","","",""
"03/09/2022 06:30:00","60,52","","",""
"03/09/2022 06:20:00","61,04","","",""
"03/09/2022 06:10:00","60,86","","",""
"03/09/2022 06:00:00","60,26","","",""
"03/09/2022 05:50:00","57,57","","",""
"03/09/2022 05:40:00","57,57","","",""
"03/09/2022 05:30:00","59,68","","",""
"03/09/2022 05:20:00","58,31","","",""
"03/09/2022 05:10:00","57,57","","",""
"03/09/2022 05:00:00","62,69","","",""
"03/09/2022 04:50:00","59,49","","",""
"03/09/2022 04:40:00","60,29","","",""
"03/09/2022 04:30:00","60,66","","",""
"03/09/2022 04:20:00","57,38","","",""
"03/09/2022 04:10:00","58,11","","",""
"03/09/2022 04:00:00","53,19","","",""
"03/09/2022 03:50:00","52,26","","",""
"03/09/2022 03:40:00","53,28","","",""
"03/09/2022 03:30:00","51,24","","",""
"03/09/2022 03:20:00","51,75","","",""
"03/09/2022 03:10:00","42,28","","",""
"03/09/2022 03:00:00","19,22","","",""
"03/09/2022 02:50:00","-41,67","","",""
"03/09/2022 02:40:00","-87,00","","",""
"03/09/2022 02:30:00","60,98","","",""
"03/09/2022 02:20:00","58,71","","",""
"03/09/2022 02:10:00","58,35","","",""
"03/09/2022 02:00:00","56,79","","",""
"03/09/2022 01:50:00","58,97","","",""
"03/09/2022 01:40:00","58,12","","",""
"03/09/2022 01:30:00","59,30","","",""
"03/09/2022 01:20:00","58,90","","",""
"03/09/2022 01:10:00","60,25","","",""
"03/09/2022 01:00:00","55,95","","",""
"03/09/2022 00:50:00","58,81","","",""
"03/09/2022 00:40:00","61,42","","",""
"03/09/2022 00:30:00","59,12","","",""
"03/09/2022 00:20:00","57,23","","",""
"03/09/2022 00:10:00","56,16","","",""
"03/09/2022 00:00:00","58,34","","",""
"02/09/2022 23:50:00","60,05","","",""
"02/09/2022 23:40:00","59,06","","",""
"02/09/2022 23:30:00","58,19","","",""
"02/09/2022 23:20:00","58,90","","",""
"02/09/2022 23:10:00","59,20","","",""
"02/09/2022 23:00:00","56,58","","",""
"02/09/2022 22:50:00","57,51","","",""
"02/09/2022 22:40:00","59,23","","",""
"02/09/2022 22:30:00","59,33","","",""
"02/09/2022 22:20:00","59,63","","",""
"02/09/2022 22:10:00","57,29","","",""
"02/09/2022 22:00:00","59,07","","",""
"02/09/2022 21:50:00","59,65","","",""
"02/09/2022 21:40:00","60,28","","",""
"02/09/2022 21:30:00","58,90","","",""
"02/09/2022 21:20:00","56,46","","",""
"02/09/2022 21:10:00","57,74","","",""
"02/09/2022 21:00:00","59,87","","",""
"02/09/2022 20:50:00","57,27","","",""
"02/09/2022 20:40:00","56,07","","",""
"02/09/2022 20:30:00","56,53","","",""
"02/09/2022 20:20:00","59,30","","",""
"02/09/2022 20:10:00","57,86","","",""
"02/09/2022 20:00:00","60,06","","",""
"02/09/2022 19:50:00","58,98","","",""
"02/09/2022 19:40:00","57,16","","",""
"02/09/2022 19:30:00","59,51","","",""
"02/09/2022 19:20:00","56,92","","",""
"02/09/2022 19:10:00","55,47","","",""
"02/09/2022 19:00:00","55,34","","",""
"02/09/2022 18:50:00","57,96","","",""
"02/09/2022 18:40:00","58,73","","",""
"02/09/2022 18:30:00","56,85","","",""
"02/09/2022 18:20:00","59,27","","",""
"02/09/2022 18:10:00","56,93","","",""
"02/09/2022 18:00:00","57,97","","",""
"02/09/2022 17:50:00","58,44","","",""
"02/09/2022 17:40:00","58,29","","",""
"02/09/2022 17:30:00","56,31","","",""
"02/09/2022 17:20:00","54,96","","",""
"02/09/2022 17:10:00","57,52","","",""
"02/09/2022 17:00:00","55,61","","",""
"02/09/2022 16:50:00","54,92","","",""
"02/09/2022 16:40:00","59,51","","",""
"02/09/2022 16:30:00","58,17","","",""
"02/09/2022 16:20:00","58,49","","",""
"02/09/2022 16:10:00","58,49","","",""
"02/09/2022 16:00:00","56,09","","",""
