"Time stamp","Value","Events","Comment","User"
"02/09/2022 15:50:00","60,40","","",""
"02/09/2022 15:40:00","58,32","","",""
"02/09/2022 15:30:00","58,57","","",""
"02/09/2022 15:20:00","58,08","","",""
"02/09/2022 15:10:00","58,58","","",""
"02/09/2022 15:00:00","56,64","","",""
"02/09/2022 14:50:00","59,48","","",""
"02/09/2022 14:40:00","56,68","","",""
"02/09/2022 14:30:00","60,46","","",""
"02/09/2022 14:20:00","58,62","","",""
"02/09/2022 14:10:00","58,34","","",""
"02/09/2022 14:00:00","59,42","","",""
"02/09/2022 13:50:00","60,08","","",""
"02/09/2022 13:40:00","61,34","","",""
"02/09/2022 13:30:00","57,70","","",""
"02/09/2022 13:20:00","58,47","","",""
"02/09/2022 13:10:00","58,95","","",""
"02/09/2022 13:00:00","62,98","","",""
"02/09/2022 12:50:00","58,86","","",""
"02/09/2022 12:40:00","60,13","","",""
"02/09/2022 12:30:00","59,61","","",""
"02/09/2022 12:20:00","59,41","","",""
"02/09/2022 12:10:00","61,30","","",""
"02/09/2022 12:00:00","61,55","","",""
"02/09/2022 11:50:00","61,96","","",""
"02/09/2022 11:40:00","58,91","","",""
"02/09/2022 11:30:00","58,53","","",""
"02/09/2022 11:20:00","63,35","","",""
"02/09/2022 11:10:00","60,74","","",""
"02/09/2022 11:00:00","57,67","","",""
"02/09/2022 10:50:00","57,81","","",""
"02/09/2022 10:40:00","59,09","","",""
"02/09/2022 10:30:00","59,94","","",""
"02/09/2022 10:20:00","60,15","","",""
"02/09/2022 10:10:00","59,42","","",""
"02/09/2022 10:00:00","59,80","","",""
"02/09/2022 09:50:00","59,15","","",""
"02/09/2022 09:40:00","61,42","","",""
"02/09/2022 09:30:00","61,56","","",""
"02/09/2022 09:20:00","59,08","","",""
"02/09/2022 09:10:00","59,69","","",""
"02/09/2022 09:00:00","59,97","","",""
"02/09/2022 08:50:00","60,61","","",""
"02/09/2022 08:40:00","57,84","","",""
"02/09/2022 08:30:00","60,84","","",""
"02/09/2022 08:20:00","59,40","","",""
"02/09/2022 08:10:00","58,92","","",""
"02/09/2022 08:00:00","59,75","","",""
"02/09/2022 07:50:00","60,41","","",""
"02/09/2022 07:40:00","58,35","","",""
"02/09/2022 07:30:00","57,66","","",""
"02/09/2022 07:20:00","59,31","","",""
"02/09/2022 07:10:00","59,26","","",""
"02/09/2022 07:00:00","57,94","","",""
"02/09/2022 06:50:00","58,55","","",""
"02/09/2022 06:40:00","59,61","","",""
"02/09/2022 06:30:00","57,42","","",""
"02/09/2022 06:20:00","58,21","","",""
"02/09/2022 06:10:00","60,30","","",""
"02/09/2022 06:00:00","61,62","","",""
"02/09/2022 05:50:00","59,99","","",""
"02/09/2022 05:40:00","58,63","","",""
"02/09/2022 05:30:00","63,92","","",""
"02/09/2022 05:20:00","61,81","","",""
"02/09/2022 05:10:00","62,50","","",""
"02/09/2022 05:00:00","63,04","","",""
"02/09/2022 04:50:00","62,12","","",""
"02/09/2022 04:40:00","62,19","","",""
"02/09/2022 04:30:00","60,42","","",""
"02/09/2022 04:20:00","59,34","","",""
"02/09/2022 04:10:00","62,48","","",""
"02/09/2022 04:00:00","58,24","","",""
"02/09/2022 03:50:00","61,90","","",""
"02/09/2022 03:40:00","57,29","","",""
"02/09/2022 03:30:00","57,69","","",""
"02/09/2022 03:20:00","58,31","","",""
"02/09/2022 03:10:00","58,90","","",""
"02/09/2022 03:00:00","58,00","","",""
"02/09/2022 02:50:00","60,03","","",""
"02/09/2022 02:40:00","58,10","","",""
"02/09/2022 02:30:00","59,42","","",""
"02/09/2022 02:20:00","58,86","","",""
"02/09/2022 02:10:00","56,98","","",""
"02/09/2022 02:00:00","60,82","","",""
"02/09/2022 01:50:00","59,12","","",""
"02/09/2022 01:40:00","59,22","","",""
"02/09/2022 01:30:00","59,22","","",""
"02/09/2022 01:20:00","58,00","","",""
"02/09/2022 01:10:00","57,77","","",""
"02/09/2022 01:00:00","54,50","","",""
"02/09/2022 00:50:00","56,28","","",""
"02/09/2022 00:40:00","53,97","","",""
"02/09/2022 00:30:00","57,26","","",""
"02/09/2022 00:20:00","61,65","","",""
"02/09/2022 00:10:00","61,20","","",""
"02/09/2022 00:00:00","61,22","","",""
"01/09/2022 23:50:00","58,10","","",""
"01/09/2022 23:40:00","60,47","","",""
"01/09/2022 23:30:00","58,32","","",""
"01/09/2022 23:20:00","56,40","","",""
"01/09/2022 23:10:00","59,52","","",""
"01/09/2022 23:00:00","61,70","","",""
"01/09/2022 22:50:00","57,90","","",""
"01/09/2022 22:40:00","56,21","","",""
"01/09/2022 22:30:00","56,84","","",""
"01/09/2022 22:20:00","54,81","","",""
"01/09/2022 22:10:00","57,63","","",""
"01/09/2022 22:00:00","59,43","","",""
"01/09/2022 21:50:00","61,66","","",""
"01/09/2022 21:40:00","60,96","","",""
"01/09/2022 21:30:00","61,75","","",""
"01/09/2022 21:20:00","58,85","","",""
"01/09/2022 21:10:00","59,53","","",""
"01/09/2022 21:00:00","54,26","","",""
"01/09/2022 20:50:00","55,56","","",""
"01/09/2022 20:40:00","58,18","","",""
"01/09/2022 20:30:00","58,66","","",""
"01/09/2022 20:20:00","62,46","","",""
"01/09/2022 20:10:00","60,61","","",""
"01/09/2022 20:00:00","56,27","","",""
"01/09/2022 19:50:00","55,78","","",""
"01/09/2022 19:40:00","56,17","","",""
"01/09/2022 19:30:00","58,03","","",""
"01/09/2022 19:20:00","56,94","","",""
"01/09/2022 19:10:00","56,51","","",""
"01/09/2022 19:00:00","59,07","","",""
"01/09/2022 18:50:00","60,53","","",""
"01/09/2022 18:40:00","59,35","","",""
"01/09/2022 18:30:00","65,30","","",""
"01/09/2022 18:20:00","63,04","","",""
"01/09/2022 18:10:00","58,56","","",""
"01/09/2022 18:00:00","58,27","","",""
"01/09/2022 17:50:00","59,54","","",""
"01/09/2022 17:40:00","59,20","","",""
"01/09/2022 17:30:00","56,34","","",""
"01/09/2022 17:20:00","57,29","","",""
"01/09/2022 17:10:00","59,26","","",""
"01/09/2022 17:00:00","59,35","","",""
"01/09/2022 16:50:00","57,95","","",""
"01/09/2022 16:40:00","59,33","","",""
"01/09/2022 16:30:00","58,38","","",""
"01/09/2022 16:20:00","54,33","","",""
"01/09/2022 16:10:00","57,02","","",""
"01/09/2022 16:00:00","54,96","","",""
"01/09/2022 15:50:00","56,11","","",""
"01/09/2022 15:40:00","57,32","","",""
"01/09/2022 15:30:00","58,87","","",""
"01/09/2022 15:20:00","55,70","","",""
"01/09/2022 15:10:00","57,76","","",""
"01/09/2022 15:00:00","58,73","","",""
"01/09/2022 14:50:00","56,63","","",""
"01/09/2022 14:40:00","58,07","","",""
"01/09/2022 14:30:00","58,93","","",""
"01/09/2022 14:20:00","56,10","","",""
"01/09/2022 14:10:00","58,09","","",""
"01/09/2022 14:00:00","56,22","","",""
"01/09/2022 13:50:00","57,66","","",""
"01/09/2022 13:40:00","57,55","","",""
"01/09/2022 13:30:00","58,33","","",""
"01/09/2022 13:20:00","58,06","","",""
"01/09/2022 13:10:00","57,45","","",""
"01/09/2022 13:00:00","58,16","","",""
"01/09/2022 12:50:00","57,55","","",""
"01/09/2022 12:40:00","57,12","","",""
"01/09/2022 12:30:00","57,37","","",""
"01/09/2022 12:20:00","55,89","","",""
"01/09/2022 12:10:00","51,38","","",""
"01/09/2022 12:00:00","52,87","","",""
"01/09/2022 11:50:00","52,41","","",""
"01/09/2022 11:40:00","50,27","","",""
"01/09/2022 11:30:00","46,44","","",""
"01/09/2022 11:20:00","36,31","","",""
"01/09/2022 11:10:00","14,01","","",""
"01/09/2022 11:00:00","-57,16","","",""
"01/09/2022 10:50:00","-256,46","","",""
"01/09/2022 10:40:00","-313,44","","",""
"01/09/2022 10:30:00","-103,60","","",""
"01/09/2022 10:20:00","60,91","","",""
"01/09/2022 10:10:00","58,32","","",""
"01/09/2022 10:00:00","57,93","","",""
"01/09/2022 09:50:00","58,29","","",""
"01/09/2022 09:40:00","57,75","","",""
"01/09/2022 09:30:00","58,22","","",""
"01/09/2022 09:20:00","59,02","","",""
"01/09/2022 09:10:00","58,58","","",""
"01/09/2022 09:00:00","57,21","","",""
"01/09/2022 08:50:00","57,52","","",""
"01/09/2022 08:40:00","56,25","","",""
"01/09/2022 08:30:00","54,98","","",""
"01/09/2022 08:20:00","57,52","","",""
"01/09/2022 08:10:00","59,94","","",""
"01/09/2022 08:00:00","57,49","","",""
"01/09/2022 07:50:00","59,84","","",""
"01/09/2022 07:40:00","56,43","","",""
"01/09/2022 07:30:00","58,68","","",""
"01/09/2022 07:20:00","59,51","","",""
"01/09/2022 07:10:00","55,93","","",""
"01/09/2022 07:00:00","59,16","","",""
"01/09/2022 06:50:00","58,95","","",""
"01/09/2022 06:40:00","57,47","","",""
"01/09/2022 06:30:00","59,44","","",""
"01/09/2022 06:20:00","57,41","","",""
"01/09/2022 06:10:00","56,71","","",""
"01/09/2022 06:00:00","57,86","","",""
"01/09/2022 05:50:00","56,62","","",""
"01/09/2022 05:40:00","58,46","","",""
"01/09/2022 05:30:00","53,48","","",""
"01/09/2022 05:20:00","55,76","","",""
"01/09/2022 05:10:00","52,99","","",""
"01/09/2022 05:00:00","52,32","","",""
"01/09/2022 04:50:00","45,99","","",""
"01/09/2022 04:40:00","21,00","","",""
"01/09/2022 04:30:00","-34,18","","",""
"01/09/2022 04:20:00","-138,89","","",""
"01/09/2022 04:10:00","58,58","","",""
"01/09/2022 04:00:00","57,63","","",""
"01/09/2022 03:50:00","56,82","","",""
"01/09/2022 03:40:00","58,38","","",""
"01/09/2022 03:30:00","61,83","","",""
"01/09/2022 03:20:00","56,51","","",""
"01/09/2022 03:10:00","60,09","","",""
"01/09/2022 03:00:00","58,45","","",""
"01/09/2022 02:50:00","61,17","","",""
"01/09/2022 02:40:00","59,88","","",""
"01/09/2022 02:30:00","57,04","","",""
"01/09/2022 02:20:00","58,52","","",""
"01/09/2022 02:10:00","56,86","","",""
"01/09/2022 02:00:00","55,68","","",""
"01/09/2022 01:50:00","59,41","","",""
"01/09/2022 01:40:00","58,62","","",""
"01/09/2022 01:30:00","58,14","","",""
"01/09/2022 01:20:00","59,03","","",""
"01/09/2022 01:10:00","58,92","","",""
"01/09/2022 01:00:00","60,69","","",""
"01/09/2022 00:50:00","58,00","","",""
"01/09/2022 00:40:00","56,44","","",""
"01/09/2022 00:30:00","56,64","","",""
"01/09/2022 00:20:00","56,82","","",""
"01/09/2022 00:10:00","56,57","","",""
"01/09/2022 00:00:00","58,19","","",""
"31/08/2022 23:50:00","57,37","","",""
"31/08/2022 23:40:00","56,65","","",""
"31/08/2022 23:30:00","55,34","","",""
"31/08/2022 23:20:00","57,19","","",""
"31/08/2022 23:10:00","58,24","","",""
"31/08/2022 23:00:00","57,56","","",""
"31/08/2022 22:50:00","56,56","","",""
"31/08/2022 22:40:00","58,94","","",""
"31/08/2022 22:30:00","55,32","","",""
"31/08/2022 22:20:00","59,09","","",""
"31/08/2022 22:10:00","60,07","","",""
"31/08/2022 22:00:00","56,94","","",""
"31/08/2022 21:50:00","57,66","","",""
"31/08/2022 21:40:00","57,41","","",""
"31/08/2022 21:30:00","57,34","","",""
"31/08/2022 21:20:00","57,94","","",""
"31/08/2022 21:10:00","56,85","","",""
"31/08/2022 21:00:00","56,66","","",""
"31/08/2022 20:50:00","61,55","","",""
"31/08/2022 20:40:00","60,28","","",""
"31/08/2022 20:30:00","58,72","","",""
"31/08/2022 20:20:00","57,37","","",""
"31/08/2022 20:10:00","57,88","","",""
"31/08/2022 20:00:00","58,55","","",""
"31/08/2022 19:50:00","59,41","","",""
"31/08/2022 19:40:00","55,76","","",""
"31/08/2022 19:30:00","57,39","","",""
"31/08/2022 19:20:00","59,64","","",""
"31/08/2022 19:10:00","58,45","","",""
"31/08/2022 19:00:00","60,05","","",""
"31/08/2022 18:50:00","58,62","","",""
"31/08/2022 18:40:00","59,45","","",""
"31/08/2022 18:30:00","58,36","","",""
"31/08/2022 18:20:00","58,20","","",""
"31/08/2022 18:10:00","56,56","","",""
"31/08/2022 18:00:00","57,35","","",""
"31/08/2022 17:50:00","56,94","","",""
"31/08/2022 17:40:00","56,24","","",""
"31/08/2022 17:30:00","57,21","","",""
"31/08/2022 17:20:00","57,79","","",""
"31/08/2022 17:10:00","58,40","","",""
"31/08/2022 17:00:00","57,10","","",""
"31/08/2022 16:50:00","60,78","","",""
"31/08/2022 16:40:00","57,60","","",""
"31/08/2022 16:30:00","57,88","","",""
"31/08/2022 16:20:00","58,21","","",""
"31/08/2022 16:10:00","55,89","","",""
"31/08/2022 16:00:00","58,02","","",""
"31/08/2022 15:50:00","59,09","","",""
"31/08/2022 15:40:00","56,85","","",""
"31/08/2022 15:30:00","54,84","","",""
"31/08/2022 15:20:00","57,22","","",""
"31/08/2022 15:10:00","56,71","","",""
"31/08/2022 15:00:00","56,38","","",""
"31/08/2022 14:50:00","57,87","","",""
"31/08/2022 14:40:00","56,94","","",""
"31/08/2022 14:30:00","59,50","","",""
"31/08/2022 14:20:00","60,69","","",""
"31/08/2022 14:10:00","60,49","","",""
"31/08/2022 14:00:00","58,63","","",""
"31/08/2022 13:50:00","60,51","","",""
"31/08/2022 13:40:00","60,30","","",""
"31/08/2022 13:30:00","58,97","","",""
"31/08/2022 13:20:00","59,98","","",""
"31/08/2022 13:10:00","58,42","","",""
"31/08/2022 13:00:00","58,68","","",""
"31/08/2022 12:50:00","57,15","","",""
"31/08/2022 12:40:00","57,30","","",""
"31/08/2022 12:30:00","58,95","","",""
"31/08/2022 12:20:00","61,25","","",""
"31/08/2022 12:10:00","60,96","","",""
"31/08/2022 12:00:00","61,05","","",""
"31/08/2022 11:50:00","58,01","","",""
"31/08/2022 11:40:00","59,21","","",""
"31/08/2022 11:30:00","59,66","","",""
"31/08/2022 11:20:00","57,72","","",""
"31/08/2022 11:10:00","55,61","","",""
"31/08/2022 11:00:00","57,50","","",""
"31/08/2022 10:50:00","60,79","","",""
"31/08/2022 10:40:00","58,47","","",""
"31/08/2022 10:30:00","56,50","","",""
"31/08/2022 10:20:00","59,31","","",""
"31/08/2022 10:10:00","59,94","","",""
"31/08/2022 10:00:00","57,50","","",""
"31/08/2022 09:50:00","59,18","","",""
"31/08/2022 09:40:00","60,20","","",""
"31/08/2022 09:30:00","59,70","","",""
"31/08/2022 09:20:00","56,96","","",""
"31/08/2022 09:10:00","62,80","","",""
"31/08/2022 09:00:00","57,90","","",""
"31/08/2022 08:50:00","60,33","","",""
"31/08/2022 08:40:00","58,54","","",""
"31/08/2022 08:30:00","60,46","","",""
"31/08/2022 08:20:00","61,63","","",""
"31/08/2022 08:10:00","59,55","","",""
"31/08/2022 08:00:00","58,35","","",""
"31/08/2022 07:50:00","59,37","","",""
"31/08/2022 07:40:00","58,31","","",""
"31/08/2022 07:30:00","59,02","","",""
"31/08/2022 07:20:00","63,02","","",""
"31/08/2022 07:10:00","60,24","","",""
"31/08/2022 07:00:00","59,41","","",""
"31/08/2022 06:50:00","60,99","","",""
"31/08/2022 06:40:00","61,51","","",""
"31/08/2022 06:30:00","63,10","","",""
"31/08/2022 06:20:00","60,82","","",""
"31/08/2022 06:10:00","58,52","","",""
"31/08/2022 06:00:00","61,04","","",""
"31/08/2022 05:50:00","62,30","","",""
"31/08/2022 05:40:00","59,59","","",""
"31/08/2022 05:30:00","58,38","","",""
"31/08/2022 05:20:00","58,97","","",""
"31/08/2022 05:10:00","60,61","","",""
"31/08/2022 05:00:00","58,53","","",""
"31/08/2022 04:50:00","60,36","","",""
"31/08/2022 04:40:00","58,41","","",""
"31/08/2022 04:30:00","58,48","","",""
"31/08/2022 04:20:00","56,95","","",""
"31/08/2022 04:10:00","58,00","","",""
"31/08/2022 04:00:00","54,99","","",""
"31/08/2022 03:50:00","57,96","","",""
"31/08/2022 03:40:00","56,18","","",""
"31/08/2022 03:30:00","59,71","","",""
"31/08/2022 03:20:00","60,97","","",""
"31/08/2022 03:10:00","60,76","","",""
"31/08/2022 03:00:00","59,51","","",""
"31/08/2022 02:50:00","59,27","","",""
"31/08/2022 02:40:00","59,41","","",""
"31/08/2022 02:30:00","59,86","","",""
"31/08/2022 02:20:00","57,19","","",""
"31/08/2022 02:10:00","59,39","","",""
"31/08/2022 02:00:00","58,33","","",""
"31/08/2022 01:50:00","59,57","","",""
"31/08/2022 01:40:00","59,18","","",""
"31/08/2022 01:30:00","57,63","","",""
"31/08/2022 01:20:00","57,14","","",""
"31/08/2022 01:10:00","58,20","","",""
"31/08/2022 01:00:00","58,53","","",""
"31/08/2022 00:50:00","59,83","","",""
"31/08/2022 00:40:00","61,15","","",""
"31/08/2022 00:30:00","58,88","","",""
"31/08/2022 00:20:00","58,76","","",""
"31/08/2022 00:10:00","60,92","","",""
"31/08/2022 00:00:00","57,89","","",""
"30/08/2022 23:50:00","59,18","","",""
"30/08/2022 23:40:00","58,77","","",""
"30/08/2022 23:30:00","59,61","","",""
"30/08/2022 23:20:00","60,62","","",""
"30/08/2022 23:10:00","58,56","","",""
"30/08/2022 23:00:00","59,14","","",""
"30/08/2022 22:50:00","60,95","","",""
"30/08/2022 22:40:00","60,09","","",""
"30/08/2022 22:30:00","59,55","","",""
"30/08/2022 22:20:00","61,37","","",""
"30/08/2022 22:10:00","59,54","","",""
"30/08/2022 22:00:00","54,99","","",""
"30/08/2022 21:50:00","57,86","","",""
"30/08/2022 21:40:00","58,15","","",""
"30/08/2022 21:30:00","58,12","","",""
"30/08/2022 21:20:00","58,73","","",""
"30/08/2022 21:10:00","54,21","","",""
"30/08/2022 21:00:00","57,68","","",""
"30/08/2022 20:50:00","66,23","","",""
"30/08/2022 20:40:00","64,53","","",""
"30/08/2022 20:30:00","60,15","","",""
"30/08/2022 20:20:00","60,52","","",""
"30/08/2022 20:10:00","59,50","","",""
"30/08/2022 20:00:00","60,58","","",""
"30/08/2022 19:50:00","59,55","","",""
"30/08/2022 19:40:00","61,47","","",""
"30/08/2022 19:30:00","57,53","","",""
"30/08/2022 19:20:00","59,44","","",""
"30/08/2022 19:10:00","60,14","","",""
"30/08/2022 19:00:00","58,65","","",""
"30/08/2022 18:50:00","56,08","","",""
"30/08/2022 18:40:00","57,96","","",""
"30/08/2022 18:30:00","57,43","","",""
"30/08/2022 18:20:00","56,97","","",""
"30/08/2022 18:10:00","59,44","","",""
"30/08/2022 18:00:00","56,42","","",""
"30/08/2022 17:50:00","59,78","","",""
"30/08/2022 17:40:00","58,32","","",""
"30/08/2022 17:30:00","58,52","","",""
"30/08/2022 17:20:00","58,29","","",""
"30/08/2022 17:10:00","58,18","","",""
"30/08/2022 17:00:00","58,28","","",""
"30/08/2022 16:50:00","56,84","","",""
"30/08/2022 16:40:00","52,84","","",""
"30/08/2022 16:30:00","57,25","","",""
"30/08/2022 16:20:00","57,06","","",""
"30/08/2022 16:10:00","59,22","","",""
"30/08/2022 16:00:00","59,36","","",""
"30/08/2022 15:50:00","59,05","","",""
"30/08/2022 15:40:00","58,44","","",""
"30/08/2022 15:30:00","57,90","","",""
"30/08/2022 15:20:00","54,12","","",""
"30/08/2022 15:10:00","56,94","","",""
"30/08/2022 15:00:00","55,37","","",""
"30/08/2022 14:50:00","58,08","","",""
"30/08/2022 14:40:00","58,18","","",""
"30/08/2022 14:30:00","61,56","","",""
"30/08/2022 14:20:00","60,26","","",""
"30/08/2022 14:10:00","56,70","","",""
"30/08/2022 14:00:00","57,26","","",""
"30/08/2022 13:50:00","57,70","","",""
"30/08/2022 13:40:00","57,85","","",""
"30/08/2022 13:30:00","58,26","","",""
"30/08/2022 13:20:00","59,11","","",""
"30/08/2022 13:10:00","58,48","","",""
"30/08/2022 13:00:00","56,09","","",""
"30/08/2022 12:50:00","55,82","","",""
"30/08/2022 12:40:00","59,22","","",""
"30/08/2022 12:30:00","56,70","","",""
"30/08/2022 12:20:00","57,03","","",""
"30/08/2022 12:10:00","57,55","","",""
"30/08/2022 12:00:00","57,02","","",""
"30/08/2022 11:50:00","59,75","","",""
"30/08/2022 11:40:00","60,01","","",""
"30/08/2022 11:30:00","59,29","","",""
"30/08/2022 11:20:00","60,33","","",""
"30/08/2022 11:10:00","57,31","","",""
"30/08/2022 11:00:00","57,86","","",""
"30/08/2022 10:50:00","59,16","","",""
"30/08/2022 10:40:00","58,91","","",""
"30/08/2022 10:30:00","57,98","","",""
"30/08/2022 10:20:00","58,31","","",""
"30/08/2022 10:10:00","59,28","","",""
"30/08/2022 10:00:00","60,86","","",""
"30/08/2022 09:50:00","57,08","","",""
"30/08/2022 09:40:00","58,37","","",""
"30/08/2022 09:30:00","56,00","","",""
"30/08/2022 09:20:00","57,90","","",""
"30/08/2022 09:10:00","56,80","","",""
"30/08/2022 09:00:00","55,21","","",""
"30/08/2022 08:50:00","58,36","","",""
"30/08/2022 08:40:00","57,42","","",""
"30/08/2022 08:30:00","59,08","","",""
"30/08/2022 08:20:00","57,96","","",""
"30/08/2022 08:10:00","57,66","","",""
"30/08/2022 08:00:00","57,72","","",""
"30/08/2022 07:50:00","56,87","","",""
"30/08/2022 07:40:00","58,60","","",""
"30/08/2022 07:30:00","57,81","","",""
"30/08/2022 07:20:00","56,90","","",""
"30/08/2022 07:10:00","56,14","","",""
"30/08/2022 07:00:00","55,46","","",""
"30/08/2022 06:50:00","56,27","","",""
"30/08/2022 06:40:00","59,63","","",""
"30/08/2022 06:30:00","58,05","","",""
"30/08/2022 06:20:00","57,18","","",""
"30/08/2022 06:10:00","58,36","","",""
"30/08/2022 06:00:00","58,95","","",""
"30/08/2022 05:50:00","57,16","","",""
"30/08/2022 05:40:00","57,59","","",""
"30/08/2022 05:30:00","62,06","","",""
"30/08/2022 05:20:00","60,09","","",""
"30/08/2022 05:10:00","61,02","","",""
"30/08/2022 05:00:00","56,58","","",""
"30/08/2022 04:50:00","56,92","","",""
"30/08/2022 04:40:00","55,29","","",""
"30/08/2022 04:30:00","59,11","","",""
"30/08/2022 04:20:00","56,50","","",""
"30/08/2022 04:10:00","57,03","","",""
"30/08/2022 04:00:00","59,18","","",""
"30/08/2022 03:50:00","59,18","","",""
"30/08/2022 03:40:00","55,66","","",""
"30/08/2022 03:30:00","56,91","","",""
"30/08/2022 03:20:00","60,15","","",""
"30/08/2022 03:10:00","57,30","","",""
"30/08/2022 03:00:00","58,01","","",""
"30/08/2022 02:50:00","59,39","","",""
"30/08/2022 02:40:00","58,37","","",""
"30/08/2022 02:30:00","57,77","","",""
"30/08/2022 02:20:00","59,85","","",""
"30/08/2022 02:10:00","58,29","","",""
"30/08/2022 02:00:00","58,97","","",""
"30/08/2022 01:50:00","60,76","","",""
"30/08/2022 01:40:00","58,39","","",""
"30/08/2022 01:30:00","57,95","","",""
"30/08/2022 01:20:00","55,95","","",""
"30/08/2022 01:10:00","57,44","","",""
"30/08/2022 01:00:00","57,22","","",""
"30/08/2022 00:50:00","58,41","","",""
"30/08/2022 00:40:00","58,14","","",""
"30/08/2022 00:30:00","56,03","","",""
"30/08/2022 00:20:00","54,41","","",""
"30/08/2022 00:10:00","60,25","","",""
"30/08/2022 00:00:00","59,85","","",""
"29/08/2022 23:50:00","59,01","","",""
"29/08/2022 23:40:00","56,31","","",""
"29/08/2022 23:30:00","55,68","","",""
"29/08/2022 23:20:00","57,73","","",""
"29/08/2022 23:10:00","56,90","","",""
"29/08/2022 23:00:00","57,97","","",""
"29/08/2022 22:50:00","61,92","","",""
"29/08/2022 22:40:00","57,79","","",""
"29/08/2022 22:30:00","57,82","","",""
"29/08/2022 22:20:00","56,65","","",""
"29/08/2022 22:10:00","57,17","","",""
"29/08/2022 22:00:00","60,96","","",""
"29/08/2022 21:50:00","59,45","","",""
"29/08/2022 21:40:00","59,85","","",""
"29/08/2022 21:30:00","59,79","","",""
"29/08/2022 21:20:00","56,40","","",""
"29/08/2022 21:10:00","55,94","","",""
"29/08/2022 21:00:00","54,51","","",""
"29/08/2022 20:50:00","57,95","","",""
"29/08/2022 20:40:00","56,91","","",""
"29/08/2022 20:30:00","57,36","","",""
"29/08/2022 20:20:00","56,69","","",""
"29/08/2022 20:10:00","57,19","","",""
"29/08/2022 20:00:00","58,59","","",""
"29/08/2022 19:50:00","55,83","","",""
"29/08/2022 19:40:00","56,22","","",""
"29/08/2022 19:30:00","56,51","","",""
"29/08/2022 19:20:00","54,63","","",""
"29/08/2022 19:10:00","59,58","","",""
"29/08/2022 19:00:00","58,55","","",""
"29/08/2022 18:50:00","58,09","","",""
"29/08/2022 18:40:00","57,81","","",""
"29/08/2022 18:30:00","56,62","","",""
"29/08/2022 18:20:00","55,77","","",""
"29/08/2022 18:10:00","59,02","","",""
"29/08/2022 18:00:00","55,64","","",""
"29/08/2022 17:50:00","55,87","","",""
"29/08/2022 17:40:00","55,18","","",""
"29/08/2022 17:30:00","54,56","","",""
"29/08/2022 17:20:00","57,08","","",""
"29/08/2022 17:10:00","54,72","","",""
"29/08/2022 17:00:00","54,99","","",""
"29/08/2022 16:50:00","56,69","","",""
"29/08/2022 16:40:00","58,19","","",""
"29/08/2022 16:30:00","56,47","","",""
"29/08/2022 16:20:00","57,61","","",""
"29/08/2022 16:10:00","58,50","","",""
"29/08/2022 16:00:00","55,84","","",""
"29/08/2022 15:50:00","55,94","","",""
"29/08/2022 15:40:00","56,87","","",""
"29/08/2022 15:30:00","58,50","","",""
"29/08/2022 15:20:00","58,60","","",""
"29/08/2022 15:10:00","61,43","","",""
"29/08/2022 15:00:00","56,38","","",""
"29/08/2022 14:50:00","60,97","","",""
"29/08/2022 14:40:00","62,42","","",""
"29/08/2022 14:30:00","58,97","","",""
"29/08/2022 14:20:00","56,84","","",""
"29/08/2022 14:10:00","54,32","","",""
"29/08/2022 14:00:00","60,25","","",""
"29/08/2022 13:50:00","61,71","","",""
"29/08/2022 13:40:00","62,22","","",""
"29/08/2022 13:30:00","59,72","","",""
"29/08/2022 13:20:00","58,32","","",""
"29/08/2022 13:10:00","58,79","","",""
"29/08/2022 13:00:00","57,53","","",""
"29/08/2022 12:50:00","55,68","","",""
"29/08/2022 12:40:00","55,77","","",""
"29/08/2022 12:30:00","57,84","","",""
"29/08/2022 12:20:00","59,01","","",""
"29/08/2022 12:10:00","58,20","","",""
"29/08/2022 12:00:00","56,75","","",""
"29/08/2022 11:50:00","57,39","","",""
"29/08/2022 11:40:00","59,58","","",""
"29/08/2022 11:30:00","59,08","","",""
"29/08/2022 11:20:00","59,61","","",""
"29/08/2022 11:10:00","60,47","","",""
"29/08/2022 11:00:00","60,40","","",""
"29/08/2022 10:50:00","60,05","","",""
"29/08/2022 10:40:00","60,94","","",""
"29/08/2022 10:30:00","58,88","","",""
"29/08/2022 10:20:00","58,59","","",""
"29/08/2022 10:10:00","58,79","","",""
"29/08/2022 10:00:00","59,65","","",""
"29/08/2022 09:50:00","60,27","","",""
"29/08/2022 09:40:00","59,86","","",""
"29/08/2022 09:30:00","60,65","","",""
"29/08/2022 09:20:00","60,23","","",""
"29/08/2022 09:10:00","60,08","","",""
"29/08/2022 09:00:00","60,43","","",""
"29/08/2022 08:50:00","60,60","","",""
"29/08/2022 08:40:00","57,95","","",""
"29/08/2022 08:30:00","57,46","","",""
"29/08/2022 08:20:00","57,31","","",""
"29/08/2022 08:10:00","58,34","","",""
"29/08/2022 08:00:00","57,28","","",""
"29/08/2022 07:50:00","55,21","","",""
"29/08/2022 07:40:00","56,22","","",""
"29/08/2022 07:30:00","59,80","","",""
"29/08/2022 07:20:00","60,89","","",""
"29/08/2022 07:10:00","61,83","","",""
"29/08/2022 07:00:00","61,49","","",""
"29/08/2022 06:50:00","61,59","","",""
"29/08/2022 06:40:00","61,75","","",""
"29/08/2022 06:30:00","58,91","","",""
"29/08/2022 06:20:00","59,24","","",""
"29/08/2022 06:10:00","58,24","","",""
"29/08/2022 06:00:00","58,41","","",""
"29/08/2022 05:50:00","59,47","","",""
"29/08/2022 05:40:00","61,00","","",""
"29/08/2022 05:30:00","62,15","","",""
"29/08/2022 05:20:00","61,14","","",""
"29/08/2022 05:10:00","57,90","","",""
"29/08/2022 05:00:00","60,81","","",""
"29/08/2022 04:50:00","60,25","","",""
"29/08/2022 04:40:00","56,31","","",""
"29/08/2022 04:30:00","57,67","","",""
"29/08/2022 04:20:00","55,99","","",""
"29/08/2022 04:10:00","56,14","","",""
"29/08/2022 04:00:00","60,33","","",""
"29/08/2022 03:50:00","59,75","","",""
"29/08/2022 03:40:00","57,09","","",""
"29/08/2022 03:30:00","56,44","","",""
"29/08/2022 03:20:00","55,85","","",""
"29/08/2022 03:10:00","58,16","","",""
"29/08/2022 03:00:00","59,48","","",""
"29/08/2022 02:50:00","59,37","","",""
"29/08/2022 02:40:00","58,63","","",""
"29/08/2022 02:30:00","58,53","","",""
"29/08/2022 02:20:00","58,46","","",""
"29/08/2022 02:10:00","58,14","","",""
"29/08/2022 02:00:00","56,81","","",""
"29/08/2022 01:50:00","58,51","","",""
"29/08/2022 01:40:00","62,43","","",""
"29/08/2022 01:30:00","62,75","","",""
"29/08/2022 01:20:00","59,11","","",""
"29/08/2022 01:10:00","58,94","","",""
"29/08/2022 01:00:00","58,85","","",""
"29/08/2022 00:50:00","59,38","","",""
"29/08/2022 00:40:00","61,19","","",""
"29/08/2022 00:30:00","59,26","","",""
"29/08/2022 00:20:00","60,00","","",""
"29/08/2022 00:10:00","62,32","","",""
"29/08/2022 00:00:00","56,12","","",""
"28/08/2022 23:50:00","55,66","","",""
"28/08/2022 23:40:00","56,37","","",""
"28/08/2022 23:30:00","61,42","","",""
"28/08/2022 23:20:00","58,05","","",""
"28/08/2022 23:10:00","61,46","","",""
"28/08/2022 23:00:00","58,83","","",""
"28/08/2022 22:50:00","59,10","","",""
"28/08/2022 22:40:00","58,69","","",""
"28/08/2022 22:30:00","57,62","","",""
"28/08/2022 22:20:00","57,31","","",""
"28/08/2022 22:10:00","54,83","","",""
"28/08/2022 22:00:00","54,59","","",""
"28/08/2022 21:50:00","56,25","","",""
"28/08/2022 21:40:00","57,83","","",""
"28/08/2022 21:30:00","59,71","","",""
"28/08/2022 21:20:00","59,06","","",""
"28/08/2022 21:10:00","58,13","","",""
"28/08/2022 21:00:00","57,52","","",""
"28/08/2022 20:50:00","58,99","","",""
"28/08/2022 20:40:00","60,63","","",""
"28/08/2022 20:30:00","58,50","","",""
"28/08/2022 20:20:00","59,53","","",""
"28/08/2022 20:10:00","59,08","","",""
"28/08/2022 20:00:00","58,77","","",""
"28/08/2022 19:50:00","58,48","","",""
"28/08/2022 19:40:00","57,38","","",""
"28/08/2022 19:30:00","58,37","","",""
"28/08/2022 19:20:00","59,56","","",""
"28/08/2022 19:10:00","58,37","","",""
"28/08/2022 19:00:00","56,99","","",""
"28/08/2022 18:50:00","57,40","","",""
"28/08/2022 18:40:00","58,99","","",""
"28/08/2022 18:30:00","58,05","","",""
"28/08/2022 18:20:00","59,01","","",""
"28/08/2022 18:10:00","59,56","","",""
"28/08/2022 18:00:00","58,53","","",""
"28/08/2022 17:50:00","57,98","","",""
"28/08/2022 17:40:00","57,94","","",""
"28/08/2022 17:30:00","57,87","","",""
"28/08/2022 17:20:00","57,99","","",""
"28/08/2022 17:10:00","59,09","","",""
"28/08/2022 17:00:00","62,52","","",""
"28/08/2022 16:50:00","58,40","","",""
"28/08/2022 16:40:00","57,09","","",""
"28/08/2022 16:30:00","59,13","","",""
"28/08/2022 16:20:00","57,03","","",""
"28/08/2022 16:10:00","59,48","","",""
"28/08/2022 16:00:00","59,85","","",""
"28/08/2022 15:50:00","59,73","","",""
"28/08/2022 15:40:00","58,54","","",""
"28/08/2022 15:30:00","59,34","","",""
"28/08/2022 15:20:00","60,37","","",""
"28/08/2022 15:10:00","61,82","","",""
"28/08/2022 15:00:00","60,16","","",""
"28/08/2022 14:50:00","56,45","","",""
"28/08/2022 14:40:00","57,00","","",""
"28/08/2022 14:30:00","56,61","","",""
"28/08/2022 14:20:00","60,80","","",""
"28/08/2022 14:10:00","58,36","","",""
"28/08/2022 14:00:00","60,25","","",""
"28/08/2022 13:50:00","62,35","","",""
"28/08/2022 13:40:00","61,28","","",""
"28/08/2022 13:30:00","58,20","","",""
"28/08/2022 13:20:00","57,96","","",""
"28/08/2022 13:10:00","56,16","","",""
"28/08/2022 13:00:00","56,79","","",""
"28/08/2022 12:50:00","59,91","","",""
"28/08/2022 12:40:00","58,03","","",""
"28/08/2022 12:30:00","62,16","","",""
"28/08/2022 12:20:00","60,86","","",""
"28/08/2022 12:10:00","56,94","","",""
"28/08/2022 12:00:00","53,16","","",""
"28/08/2022 11:50:00","57,94","","",""
"28/08/2022 11:40:00","57,65","","",""
"28/08/2022 11:30:00","59,40","","",""
"28/08/2022 11:20:00","62,23","","",""
"28/08/2022 11:10:00","60,39","","",""
"28/08/2022 11:00:00","57,55","","",""
"28/08/2022 10:50:00","57,08","","",""
"28/08/2022 10:40:00","58,77","","",""
"28/08/2022 10:30:00","55,54","","",""
"28/08/2022 10:20:00","57,66","","",""
"28/08/2022 10:10:00","58,88","","",""
"28/08/2022 10:00:00","59,30","","",""
"28/08/2022 09:50:00","57,97","","",""
"28/08/2022 09:40:00","59,45","","",""
"28/08/2022 09:30:00","59,85","","",""
"28/08/2022 09:20:00","56,90","","",""
"28/08/2022 09:10:00","59,51","","",""
"28/08/2022 09:00:00","59,85","","",""
"28/08/2022 08:50:00","58,39","","",""
"28/08/2022 08:40:00","59,27","","",""
"28/08/2022 08:30:00","56,79","","",""
"28/08/2022 08:20:00","58,55","","",""
"28/08/2022 08:10:00","57,93","","",""
"28/08/2022 08:00:00","59,49","","",""
"28/08/2022 07:50:00","60,24","","",""
"28/08/2022 07:40:00","60,31","","",""
"28/08/2022 07:30:00","60,63","","",""
"28/08/2022 07:20:00","59,42","","",""
"28/08/2022 07:10:00","61,07","","",""
"28/08/2022 07:00:00","57,93","","",""
"28/08/2022 06:50:00","63,06","","",""
"28/08/2022 06:40:00","61,31","","",""
"28/08/2022 06:30:00","60,55","","",""
"28/08/2022 06:20:00","59,99","","",""
"28/08/2022 06:10:00","62,55","","",""
"28/08/2022 06:00:00","63,52","","",""
"28/08/2022 05:50:00","62,39","","",""
"28/08/2022 05:40:00","61,87","","",""
"28/08/2022 05:30:00","60,22","","",""
"28/08/2022 05:20:00","60,63","","",""
"28/08/2022 05:10:00","60,27","","",""
"28/08/2022 05:00:00","58,17","","",""
"28/08/2022 04:50:00","61,93","","",""
"28/08/2022 04:40:00","58,98","","",""
"28/08/2022 04:30:00","59,80","","",""
"28/08/2022 04:20:00","60,00","","",""
"28/08/2022 04:10:00","59,83","","",""
"28/08/2022 04:00:00","61,47","","",""
"28/08/2022 03:50:00","59,47","","",""
"28/08/2022 03:40:00","60,77","","",""
"28/08/2022 03:30:00","60,25","","",""
"28/08/2022 03:20:00","61,50","","",""
"28/08/2022 03:10:00","58,91","","",""
"28/08/2022 03:00:00","60,88","","",""
"28/08/2022 02:50:00","60,42","","",""
"28/08/2022 02:40:00","56,84","","",""
"28/08/2022 02:30:00","56,55","","",""
"28/08/2022 02:20:00","57,53","","",""
"28/08/2022 02:10:00","59,94","","",""
"28/08/2022 02:00:00","58,47","","",""
"28/08/2022 01:50:00","56,60","","",""
"28/08/2022 01:40:00","58,10","","",""
"28/08/2022 01:30:00","58,53","","",""
"28/08/2022 01:20:00","61,47","","",""
"28/08/2022 01:10:00","57,48","","",""
"28/08/2022 01:00:00","57,61","","",""
"28/08/2022 00:50:00","57,16","","",""
"28/08/2022 00:40:00","58,83","","",""
"28/08/2022 00:30:00","58,99","","",""
"28/08/2022 00:20:00","58,79","","",""
"28/08/2022 00:10:00","59,80","","",""
"28/08/2022 00:00:00","59,35","","",""
"27/08/2022 23:50:00","61,72","","",""
"27/08/2022 23:40:00","58,65","","",""
"27/08/2022 23:30:00","60,48","","",""
"27/08/2022 23:20:00","61,76","","",""
"27/08/2022 23:10:00","60,40","","",""
"27/08/2022 23:00:00","59,13","","",""
"27/08/2022 22:50:00","58,10","","",""
"27/08/2022 22:40:00","54,86","","",""
"27/08/2022 22:30:00","57,78","","",""
"27/08/2022 22:20:00","57,52","","",""
"27/08/2022 22:10:00","54,20","","",""
"27/08/2022 22:00:00","56,76","","",""
"27/08/2022 21:50:00","60,40","","",""
"27/08/2022 21:40:00","60,06","","",""
"27/08/2022 21:30:00","62,42","","",""
"27/08/2022 21:20:00","57,05","","",""
"27/08/2022 21:10:00","59,39","","",""
"27/08/2022 21:00:00","59,31","","",""
"27/08/2022 20:50:00","54,71","","",""
"27/08/2022 20:40:00","55,86","","",""
"27/08/2022 20:30:00","55,66","","",""
"27/08/2022 20:20:00","63,23","","",""
"27/08/2022 20:10:00","60,34","","",""
"27/08/2022 20:00:00","61,77","","",""
"27/08/2022 19:50:00","59,24","","",""
"27/08/2022 19:40:00","59,97","","",""
"27/08/2022 19:30:00","57,59","","",""
"27/08/2022 19:20:00","57,29","","",""
"27/08/2022 19:10:00","56,47","","",""
"27/08/2022 19:00:00","60,13","","",""
"27/08/2022 18:50:00","58,15","","",""
"27/08/2022 18:40:00","57,43","","",""
"27/08/2022 18:30:00","58,86","","",""
"27/08/2022 18:20:00","62,16","","",""
"27/08/2022 18:10:00","58,52","","",""
"27/08/2022 18:00:00","58,25","","",""
"27/08/2022 17:50:00","58,52","","",""
"27/08/2022 17:40:00","58,30","","",""
"27/08/2022 17:30:00","60,07","","",""
"27/08/2022 17:20:00","60,04","","",""
"27/08/2022 17:10:00","56,10","","",""
"27/08/2022 17:00:00","56,87","","",""
"27/08/2022 16:50:00","56,24","","",""
"27/08/2022 16:40:00","58,04","","",""
"27/08/2022 16:30:00","57,82","","",""
"27/08/2022 16:20:00","60,95","","",""
"27/08/2022 16:10:00","60,81","","",""
"27/08/2022 16:00:00","59,36","","",""
"27/08/2022 15:50:00","57,88","","",""
"27/08/2022 15:40:00","58,80","","",""
"27/08/2022 15:30:00","58,54","","",""
"27/08/2022 15:20:00","56,30","","",""
"27/08/2022 15:10:00","55,40","","",""
"27/08/2022 15:00:00","55,99","","",""
"27/08/2022 14:50:00","56,82","","",""
"27/08/2022 14:40:00","58,66","","",""
"27/08/2022 14:30:00","58,75","","",""
"27/08/2022 14:20:00","60,44","","",""
"27/08/2022 14:10:00","58,57","","",""
"27/08/2022 14:00:00","54,72","","",""
"27/08/2022 13:50:00","58,02","","",""
"27/08/2022 13:40:00","60,19","","",""
"27/08/2022 13:30:00","59,63","","",""
"27/08/2022 13:20:00","60,18","","",""
"27/08/2022 13:10:00","58,36","","",""
"27/08/2022 13:00:00","60,58","","",""
"27/08/2022 12:50:00","57,99","","",""
"27/08/2022 12:40:00","58,49","","",""
"27/08/2022 12:30:00","58,85","","",""
"27/08/2022 12:20:00","56,94","","",""
"27/08/2022 12:10:00","56,85","","",""
"27/08/2022 12:00:00","54,82","","",""
"27/08/2022 11:50:00","57,30","","",""
"27/08/2022 11:40:00","58,48","","",""
"27/08/2022 11:30:00","59,81","","",""
"27/08/2022 11:20:00","58,60","","",""
"27/08/2022 11:10:00","58,41","","",""
"27/08/2022 11:00:00","52,89","","",""
"27/08/2022 10:50:00","54,49","","",""
"27/08/2022 10:40:00","55,43","","",""
"27/08/2022 10:30:00","55,41","","",""
"27/08/2022 10:20:00","54,71","","",""
"27/08/2022 10:10:00","56,96","","",""
"27/08/2022 10:00:00","56,59","","",""
"27/08/2022 09:50:00","60,72","","",""
"27/08/2022 09:40:00","58,97","","",""
"27/08/2022 09:30:00","59,71","","",""
"27/08/2022 09:20:00","61,42","","",""
"27/08/2022 09:10:00","55,62","","",""
"27/08/2022 09:00:00","55,69","","",""
"27/08/2022 08:50:00","57,93","","",""
"27/08/2022 08:40:00","55,44","","",""
"27/08/2022 08:30:00","55,92","","",""
"27/08/2022 08:20:00","58,76","","",""
"27/08/2022 08:10:00","58,29","","",""
"27/08/2022 08:00:00","59,59","","",""
"27/08/2022 07:50:00","62,88","","",""
"27/08/2022 07:40:00","58,27","","",""
"27/08/2022 07:30:00","57,68","","",""
"27/08/2022 07:20:00","58,82","","",""
"27/08/2022 07:10:00","60,09","","",""
"27/08/2022 07:00:00","59,01","","",""
"27/08/2022 06:50:00","58,37","","",""
"27/08/2022 06:40:00","57,45","","",""
"27/08/2022 06:30:00","56,61","","",""
"27/08/2022 06:20:00","59,07","","",""
"27/08/2022 06:10:00","60,53","","",""
"27/08/2022 06:00:00","56,56","","",""
"27/08/2022 05:50:00","55,70","","",""
"27/08/2022 05:40:00","55,02","","",""
"27/08/2022 05:30:00","59,17","","",""
"27/08/2022 05:20:00","61,56","","",""
"27/08/2022 05:10:00","58,06","","",""
"27/08/2022 05:00:00","59,41","","",""
"27/08/2022 04:50:00","59,33","","",""
"27/08/2022 04:40:00","60,55","","",""
"27/08/2022 04:30:00","57,19","","",""
"27/08/2022 04:20:00","58,02","","",""
"27/08/2022 04:10:00","57,12","","",""
"27/08/2022 04:00:00","58,12","","",""
"27/08/2022 03:50:00","55,72","","",""
"27/08/2022 03:40:00","57,08","","",""
"27/08/2022 03:30:00","58,73","","",""
"27/08/2022 03:20:00","59,14","","",""
"27/08/2022 03:10:00","57,01","","",""
"27/08/2022 03:00:00","59,47","","",""
"27/08/2022 02:50:00","56,68","","",""
"27/08/2022 02:40:00","58,58","","",""
"27/08/2022 02:30:00","60,17","","",""
"27/08/2022 02:20:00","58,21","","",""
"27/08/2022 02:10:00","59,14","","",""
"27/08/2022 02:00:00","61,19","","",""
"27/08/2022 01:50:00","61,42","","",""
"27/08/2022 01:40:00","58,57","","",""
"27/08/2022 01:30:00","60,22","","",""
"27/08/2022 01:20:00","58,48","","",""
"27/08/2022 01:10:00","61,09","","",""
"27/08/2022 01:00:00","58,93","","",""
"27/08/2022 00:50:00","56,92","","",""
"27/08/2022 00:40:00","56,32","","",""
"27/08/2022 00:30:00","53,84","","",""
"27/08/2022 00:20:00","56,58","","",""
"27/08/2022 00:10:00","57,78","","",""
"27/08/2022 00:00:00","59,15","","",""
"26/08/2022 23:50:00","56,72","","",""
"26/08/2022 23:40:00","57,96","","",""
"26/08/2022 23:30:00","56,49","","",""
"26/08/2022 23:20:00","59,76","","",""
"26/08/2022 23:10:00","59,93","","",""
"26/08/2022 23:00:00","59,13","","",""
"26/08/2022 22:50:00","54,46","","",""
"26/08/2022 22:40:00","55,89","","",""
"26/08/2022 22:30:00","58,39","","",""
"26/08/2022 22:20:00","56,83","","",""
"26/08/2022 22:10:00","57,42","","",""
"26/08/2022 22:00:00","58,86","","",""
"26/08/2022 21:50:00","53,94","","",""
"26/08/2022 21:40:00","57,30","","",""
"26/08/2022 21:30:00","57,76","","",""
"26/08/2022 21:20:00","57,93","","",""
"26/08/2022 21:10:00","56,47","","",""
"26/08/2022 21:00:00","56,73","","",""
"26/08/2022 20:50:00","58,88","","",""
"26/08/2022 20:40:00","54,77","","",""
"26/08/2022 20:30:00","54,45","","",""
"26/08/2022 20:20:00","55,54","","",""
"26/08/2022 20:10:00","57,28","","",""
"26/08/2022 20:00:00","59,65","","",""
"26/08/2022 19:50:00","59,03","","",""
"26/08/2022 19:40:00","58,64","","",""
"26/08/2022 19:30:00","59,15","","",""
"26/08/2022 19:20:00","54,73","","",""
"26/08/2022 19:10:00","57,10","","",""
"26/08/2022 19:00:00","57,77","","",""
"26/08/2022 18:50:00","56,43","","",""
"26/08/2022 18:40:00","57,32","","",""
"26/08/2022 18:30:00","57,76","","",""
"26/08/2022 18:20:00","59,15","","",""
"26/08/2022 18:10:00","57,38","","",""
"26/08/2022 18:00:00","55,52","","",""
"26/08/2022 17:50:00","55,34","","",""
"26/08/2022 17:40:00","57,21","","",""
"26/08/2022 17:30:00","56,79","","",""
"26/08/2022 17:20:00","56,93","","",""
"26/08/2022 17:10:00","57,50","","",""
"26/08/2022 17:00:00","57,85","","",""
"26/08/2022 16:50:00","55,92","","",""
"26/08/2022 16:40:00","57,96","","",""
"26/08/2022 16:30:00","58,20","","",""
"26/08/2022 16:20:00","55,35","","",""
"26/08/2022 16:10:00","56,44","","",""
"26/08/2022 16:00:00","55,91","","",""
"26/08/2022 15:50:00","59,65","","",""
"26/08/2022 15:40:00","59,10","","",""
"26/08/2022 15:30:00","59,07","","",""
"26/08/2022 15:20:00","57,29","","",""
"26/08/2022 15:10:00","57,54","","",""
"26/08/2022 15:00:00","56,89","","",""
"26/08/2022 14:50:00","56,01","","",""
"26/08/2022 14:40:00","54,84","","",""
"26/08/2022 14:30:00","57,47","","",""
"26/08/2022 14:20:00","55,67","","",""
"26/08/2022 14:10:00","53,69","","",""
"26/08/2022 14:00:00","52,77","","",""
"26/08/2022 13:50:00","58,08","","",""
"26/08/2022 13:40:00","59,29","","",""
"26/08/2022 13:30:00","58,73","","",""
"26/08/2022 13:20:00","56,83","","",""
"26/08/2022 13:10:00","56,78","","",""
"26/08/2022 13:00:00","55,83","","",""
"26/08/2022 12:50:00","55,73","","",""
"26/08/2022 12:40:00","57,24","","",""
"26/08/2022 12:30:00","57,17","","",""
"26/08/2022 12:20:00","56,47","","",""
"26/08/2022 12:10:00","56,95","","",""
"26/08/2022 12:00:00","58,34","","",""
"26/08/2022 11:50:00","62,77","","",""
"26/08/2022 11:40:00","60,82","","",""
"26/08/2022 11:30:00","58,70","","",""
"26/08/2022 11:20:00","58,51","","",""
"26/08/2022 11:10:00","58,99","","",""
"26/08/2022 11:00:00","60,64","","",""
"26/08/2022 10:50:00","59,25","","",""
"26/08/2022 10:40:00","60,82","","",""
"26/08/2022 10:30:00","58,16","","",""
"26/08/2022 10:20:00","58,02","","",""
"26/08/2022 10:10:00","55,44","","",""
"26/08/2022 10:00:00","59,07","","",""
"26/08/2022 09:50:00","57,66","","",""
"26/08/2022 09:40:00","59,40","","",""
"26/08/2022 09:30:00","59,44","","",""
"26/08/2022 09:20:00","59,18","","",""
"26/08/2022 09:10:00","59,10","","",""
"26/08/2022 09:00:00","59,80","","",""
"26/08/2022 08:50:00","61,61","","",""
"26/08/2022 08:40:00","61,92","","",""
"26/08/2022 08:30:00","60,65","","",""
"26/08/2022 08:20:00","58,42","","",""
"26/08/2022 08:10:00","58,16","","",""
"26/08/2022 08:00:00","57,53","","",""
"26/08/2022 07:50:00","54,59","","",""
"26/08/2022 07:40:00","56,34","","",""
"26/08/2022 07:30:00","58,22","","",""
"26/08/2022 07:20:00","58,72","","",""
"26/08/2022 07:10:00","58,33","","",""
"26/08/2022 07:00:00","58,85","","",""
"26/08/2022 06:50:00","55,44","","",""
"26/08/2022 06:40:00","60,31","","",""
"26/08/2022 06:30:00","58,61","","",""
"26/08/2022 06:20:00","57,72","","",""
"26/08/2022 06:10:00","58,06","","",""
"26/08/2022 06:00:00","56,33","","",""
"26/08/2022 05:50:00","60,14","","",""
"26/08/2022 05:40:00","59,27","","",""
"26/08/2022 05:30:00","59,16","","",""
"26/08/2022 05:20:00","58,76","","",""
"26/08/2022 05:10:00","56,81","","",""
"26/08/2022 05:00:00","54,88","","",""
"26/08/2022 04:50:00","58,67","","",""
"26/08/2022 04:40:00","60,81","","",""
"26/08/2022 04:30:00","60,07","","",""
"26/08/2022 04:20:00","59,71","","",""
"26/08/2022 04:10:00","59,04","","",""
"26/08/2022 04:00:00","57,98","","",""
"26/08/2022 03:50:00","57,57","","",""
"26/08/2022 03:40:00","55,88","","",""
"26/08/2022 03:30:00","57,47","","",""
"26/08/2022 03:20:00","57,02","","",""
"26/08/2022 03:10:00","59,12","","",""
"26/08/2022 03:00:00","58,63","","",""
"26/08/2022 02:50:00","60,36","","",""
"26/08/2022 02:40:00","58,30","","",""
"26/08/2022 02:30:00","57,47","","",""
"26/08/2022 02:20:00","55,43","","",""
"26/08/2022 02:10:00","57,14","","",""
"26/08/2022 02:00:00","55,78","","",""
"26/08/2022 01:50:00","55,70","","",""
"26/08/2022 01:40:00","56,87","","",""
"26/08/2022 01:30:00","58,96","","",""
"26/08/2022 01:20:00","56,66","","",""
"26/08/2022 01:10:00","59,28","","",""
"26/08/2022 01:00:00","58,78","","",""
"26/08/2022 00:50:00","58,03","","",""
"26/08/2022 00:40:00","57,70","","",""
"26/08/2022 00:30:00","57,49","","",""
"26/08/2022 00:20:00","58,47","","",""
"26/08/2022 00:10:00","57,12","","",""
"26/08/2022 00:00:00","58,85","","",""
"25/08/2022 23:50:00","58,77","","",""
"25/08/2022 23:40:00","55,18","","",""
"25/08/2022 23:30:00","54,16","","",""
"25/08/2022 23:20:00","55,27","","",""
"25/08/2022 23:10:00","57,27","","",""
"25/08/2022 23:00:00","59,27","","",""
"25/08/2022 22:50:00","58,30","","",""
"25/08/2022 22:40:00","57,16","","",""
"25/08/2022 22:30:00","59,98","","",""
"25/08/2022 22:20:00","60,04","","",""
"25/08/2022 22:10:00","58,46","","",""
"25/08/2022 22:00:00","55,46","","",""
"25/08/2022 21:50:00","53,63","","",""
"25/08/2022 21:40:00","58,16","","",""
"25/08/2022 21:30:00","63,44","","",""
"25/08/2022 21:20:00","58,15","","",""
"25/08/2022 21:10:00","55,35","","",""
"25/08/2022 21:00:00","55,08","","",""
"25/08/2022 20:50:00","56,47","","",""
"25/08/2022 20:40:00","57,23","","",""
"25/08/2022 20:30:00","56,36","","",""
"25/08/2022 20:20:00","58,75","","",""
"25/08/2022 20:10:00","56,86","","",""
"25/08/2022 20:00:00","57,40","","",""
"25/08/2022 19:50:00","61,48","","",""
"25/08/2022 19:40:00","59,82","","",""
"25/08/2022 19:30:00","57,30","","",""
"25/08/2022 19:20:00","57,51","","",""
"25/08/2022 19:10:00","57,03","","",""
"25/08/2022 19:00:00","56,87","","",""
"25/08/2022 18:50:00","58,62","","",""
"25/08/2022 18:40:00","58,53","","",""
"25/08/2022 18:30:00","56,84","","",""
"25/08/2022 18:20:00","54,67","","",""
"25/08/2022 18:10:00","55,37","","",""
"25/08/2022 18:00:00","54,45","","",""
"25/08/2022 17:50:00","54,09","","",""
"25/08/2022 17:40:00","57,75","","",""
"25/08/2022 17:30:00","55,85","","",""
"25/08/2022 17:20:00","54,74","","",""
"25/08/2022 17:10:00","59,59","","",""
"25/08/2022 17:00:00","59,27","","",""
"25/08/2022 16:50:00","56,90","","",""
"25/08/2022 16:40:00","53,54","","",""
"25/08/2022 16:30:00","55,30","","",""
"25/08/2022 16:20:00","55,22","","",""
"25/08/2022 16:10:00","55,56","","",""
"25/08/2022 16:00:00","55,05","","",""
"25/08/2022 15:50:00","53,95","","",""
"25/08/2022 15:40:00","54,39","","",""
"25/08/2022 15:30:00","56,74","","",""
"25/08/2022 15:20:00","58,22","","",""
"25/08/2022 15:10:00","56,30","","",""
"25/08/2022 15:00:00","56,50","","",""
"25/08/2022 14:50:00","57,17","","",""
"25/08/2022 14:40:00","57,76","","",""
"25/08/2022 14:30:00","58,46","","",""
"25/08/2022 14:20:00","55,59","","",""
"25/08/2022 14:10:00","57,04","","",""
"25/08/2022 14:00:00","60,20","","",""
"25/08/2022 13:50:00","58,26","","",""
"25/08/2022 13:40:00","59,28","","",""
"25/08/2022 13:30:00","60,44","","",""
"25/08/2022 13:20:00","59,61","","",""
"25/08/2022 13:10:00","60,83","","",""
"25/08/2022 13:00:00","58,24","","",""
"25/08/2022 12:50:00","55,56","","",""
"25/08/2022 12:40:00","55,51","","",""
"25/08/2022 12:30:00","56,74","","",""
"25/08/2022 12:20:00","56,02","","",""
"25/08/2022 12:10:00","59,04","","",""
"25/08/2022 12:00:00","59,10","","",""
"25/08/2022 11:50:00","57,45","","",""
"25/08/2022 11:40:00","56,95","","",""
"25/08/2022 11:30:00","56,03","","",""
"25/08/2022 11:20:00","56,55","","",""
"25/08/2022 11:10:00","55,88","","",""
"25/08/2022 11:00:00","55,81","","",""
"25/08/2022 10:50:00","56,59","","",""
"25/08/2022 10:40:00","57,73","","",""
"25/08/2022 10:30:00","62,24","","",""
"25/08/2022 10:20:00","58,71","","",""
"25/08/2022 10:10:00","56,94","","",""
"25/08/2022 10:00:00","57,15","","",""
"25/08/2022 09:50:00","57,62","","",""
"25/08/2022 09:40:00","56,02","","",""
"25/08/2022 09:30:00","58,53","","",""
"25/08/2022 09:20:00","60,93","","",""
"25/08/2022 09:10:00","64,43","","",""
"25/08/2022 09:00:00","63,11","","",""
"25/08/2022 08:50:00","61,21","","",""
"25/08/2022 08:40:00","63,10","","",""
"25/08/2022 08:30:00","57,88","","",""
"25/08/2022 08:20:00","57,17","","",""
"25/08/2022 08:10:00","55,54","","",""
"25/08/2022 08:00:00","57,97","","",""
"25/08/2022 07:50:00","59,95","","",""
"25/08/2022 07:40:00","57,73","","",""
"25/08/2022 07:30:00","59,45","","",""
"25/08/2022 07:20:00","57,17","","",""
"25/08/2022 07:10:00","57,69","","",""
"25/08/2022 07:00:00","59,92","","",""
"25/08/2022 06:50:00","57,16","","",""
"25/08/2022 06:40:00","59,79","","",""
"25/08/2022 06:30:00","61,46","","",""
"25/08/2022 06:20:00","59,49","","",""
"25/08/2022 06:10:00","57,52","","",""
"25/08/2022 06:00:00","59,27","","",""
"25/08/2022 05:50:00","56,92","","",""
"25/08/2022 05:40:00","59,92","","",""
"25/08/2022 05:30:00","59,82","","",""
"25/08/2022 05:20:00","58,59","","",""
"25/08/2022 05:10:00","55,61","","",""
"25/08/2022 05:00:00","56,99","","",""
"25/08/2022 04:50:00","54,91","","",""
"25/08/2022 04:40:00","56,72","","",""
"25/08/2022 04:30:00","58,59","","",""
"25/08/2022 04:20:00","59,79","","",""
"25/08/2022 04:10:00","58,76","","",""
"25/08/2022 04:00:00","59,52","","",""
"25/08/2022 03:50:00","59,40","","",""
"25/08/2022 03:40:00","61,67","","",""
"25/08/2022 03:30:00","59,78","","",""
"25/08/2022 03:20:00","57,06","","",""
"25/08/2022 03:10:00","55,35","","",""
"25/08/2022 03:00:00","58,20","","",""
