"Time stamp","Value","Events","Comment","User"
"25/08/2022 02:50:00","56,61","","",""
"25/08/2022 02:40:00","58,95","","",""
"25/08/2022 02:30:00","59,68","","",""
"25/08/2022 02:20:00","57,33","","",""
"25/08/2022 02:10:00","58,54","","",""
"25/08/2022 02:00:00","57,29","","",""
"25/08/2022 01:50:00","58,05","","",""
"25/08/2022 01:40:00","57,82","","",""
"25/08/2022 01:30:00","58,61","","",""
"25/08/2022 01:20:00","59,18","","",""
"25/08/2022 01:10:00","59,63","","",""
"25/08/2022 01:00:00","60,34","","",""
"25/08/2022 00:50:00","59,02","","",""
"25/08/2022 00:40:00","54,51","","",""
"25/08/2022 00:30:00","57,88","","",""
"25/08/2022 00:20:00","56,05","","",""
"25/08/2022 00:10:00","57,89","","",""
"25/08/2022 00:00:00","56,69","","",""
"24/08/2022 23:50:00","56,01","","",""
"24/08/2022 23:40:00","57,61","","",""
"24/08/2022 23:30:00","57,19","","",""
"24/08/2022 23:20:00","56,77","","",""
"24/08/2022 23:10:00","55,62","","",""
"24/08/2022 23:00:00","55,41","","",""
"24/08/2022 22:50:00","56,75","","",""
"24/08/2022 22:40:00","59,24","","",""
"24/08/2022 22:30:00","59,03","","",""
"24/08/2022 22:20:00","56,70","","",""
"24/08/2022 22:10:00","56,16","","",""
"24/08/2022 22:00:00","57,86","","",""
"24/08/2022 21:50:00","58,61","","",""
"24/08/2022 21:40:00","57,76","","",""
"24/08/2022 21:30:00","56,37","","",""
"24/08/2022 21:20:00","58,55","","",""
"24/08/2022 21:10:00","58,22","","",""
"24/08/2022 21:00:00","57,09","","",""
"24/08/2022 20:50:00","56,58","","",""
"24/08/2022 20:40:00","59,41","","",""
"24/08/2022 20:30:00","59,93","","",""
"24/08/2022 20:20:00","55,51","","",""
"24/08/2022 20:10:00","55,47","","",""
"24/08/2022 20:00:00","56,10","","",""
"24/08/2022 19:50:00","57,12","","",""
"24/08/2022 19:40:00","58,70","","",""
"24/08/2022 19:30:00","57,66","","",""
"24/08/2022 19:20:00","55,35","","",""
"24/08/2022 19:10:00","56,26","","",""
"24/08/2022 19:00:00","57,88","","",""
"24/08/2022 18:50:00","55,74","","",""
"24/08/2022 18:40:00","59,53","","",""
"24/08/2022 18:30:00","58,25","","",""
"24/08/2022 18:20:00","57,21","","",""
"24/08/2022 18:10:00","58,04","","",""
"24/08/2022 18:00:00","55,57","","",""
"24/08/2022 17:50:00","59,51","","",""
"24/08/2022 17:40:00","56,59","","",""
"24/08/2022 17:30:00","60,43","","",""
"24/08/2022 17:20:00","57,23","","",""
"24/08/2022 17:10:00","55,07","","",""
"24/08/2022 17:00:00","56,69","","",""
"24/08/2022 16:50:00","55,28","","",""
"24/08/2022 16:40:00","56,59","","",""
"24/08/2022 16:30:00","55,13","","",""
"24/08/2022 16:20:00","56,90","","",""
"24/08/2022 16:10:00","57,17","","",""
"24/08/2022 16:00:00","57,02","","",""
"24/08/2022 15:50:00","59,03","","",""
"24/08/2022 15:40:00","57,99","","",""
"24/08/2022 15:30:00","60,14","","",""
"24/08/2022 15:20:00","62,19","","",""
"24/08/2022 15:10:00","60,00","","",""
"24/08/2022 15:00:00","60,46","","",""
"24/08/2022 14:50:00","57,50","","",""
"24/08/2022 14:40:00","59,85","","",""
"24/08/2022 14:30:00","62,49","","",""
"24/08/2022 14:20:00","60,93","","",""
"24/08/2022 14:10:00","59,72","","",""
"24/08/2022 14:00:00","59,70","","",""
"24/08/2022 13:50:00","57,67","","",""
"24/08/2022 13:40:00","57,91","","",""
"24/08/2022 13:30:00","55,85","","",""
"24/08/2022 13:20:00","55,19","","",""
"24/08/2022 13:10:00","56,35","","",""
"24/08/2022 13:00:00","60,25","","",""
"24/08/2022 12:50:00","59,81","","",""
"24/08/2022 12:40:00","59,92","","",""
"24/08/2022 12:30:00","61,94","","",""
"24/08/2022 12:20:00","62,56","","",""
"24/08/2022 12:10:00","60,21","","",""
"24/08/2022 12:00:00","58,49","","",""
"24/08/2022 11:50:00","58,15","","",""
"24/08/2022 11:40:00","57,40","","",""
"24/08/2022 11:30:00","57,75","","",""
"24/08/2022 11:20:00","58,89","","",""
"24/08/2022 11:10:00","57,72","","",""
"24/08/2022 11:00:00","60,97","","",""
"24/08/2022 10:50:00","60,42","","",""
"24/08/2022 10:40:00","58,29","","",""
"24/08/2022 10:30:00","58,18","","",""
"24/08/2022 10:20:00","57,20","","",""
"24/08/2022 10:10:00","59,56","","",""
"24/08/2022 10:00:00","60,75","","",""
"24/08/2022 09:50:00","57,95","","",""
"24/08/2022 09:40:00","57,95","","",""
"24/08/2022 09:30:00","57,38","","",""
"24/08/2022 09:20:00","64,24","","",""
"24/08/2022 09:10:00","60,90","","",""
"24/08/2022 09:00:00","60,21","","",""
"24/08/2022 08:50:00","58,49","","",""
"24/08/2022 08:40:00","61,86","","",""
"24/08/2022 08:30:00","59,17","","",""
"24/08/2022 08:20:00","60,24","","",""
"24/08/2022 08:10:00","58,94","","",""
"24/08/2022 08:00:00","59,85","","",""
"24/08/2022 07:50:00","57,83","","",""
"24/08/2022 07:40:00","58,05","","",""
"24/08/2022 07:30:00","60,83","","",""
"24/08/2022 07:20:00","59,84","","",""
"24/08/2022 07:10:00","60,23","","",""
"24/08/2022 07:00:00","62,52","","",""
"24/08/2022 06:50:00","62,26","","",""
"24/08/2022 06:40:00","62,09","","",""
"24/08/2022 06:30:00","60,63","","",""
"24/08/2022 06:20:00","56,71","","",""
"24/08/2022 06:10:00","59,64","","",""
"24/08/2022 06:00:00","55,69","","",""
"24/08/2022 05:50:00","59,17","","",""
"24/08/2022 05:40:00","59,63","","",""
"24/08/2022 05:30:00","59,62","","",""
"24/08/2022 05:20:00","56,10","","",""
"24/08/2022 05:10:00","59,90","","",""
"24/08/2022 05:00:00","58,73","","",""
"24/08/2022 04:50:00","60,68","","",""
"24/08/2022 04:40:00","62,95","","",""
"24/08/2022 04:30:00","61,34","","",""
"24/08/2022 04:20:00","60,76","","",""
"24/08/2022 04:10:00","58,87","","",""
"24/08/2022 04:00:00","61,90","","",""
"24/08/2022 03:50:00","57,81","","",""
"24/08/2022 03:40:00","56,85","","",""
"24/08/2022 03:30:00","62,30","","",""
"24/08/2022 03:20:00","61,42","","",""
"24/08/2022 03:10:00","61,72","","",""
"24/08/2022 03:00:00","60,09","","",""
"24/08/2022 02:50:00","58,51","","",""
"24/08/2022 02:40:00","59,49","","",""
"24/08/2022 02:30:00","55,79","","",""
"24/08/2022 02:20:00","55,04","","",""
"24/08/2022 02:10:00","56,40","","",""
"24/08/2022 02:00:00","57,64","","",""
"24/08/2022 01:50:00","59,71","","",""
"24/08/2022 01:40:00","57,16","","",""
"24/08/2022 01:30:00","56,92","","",""
"24/08/2022 01:20:00","58,01","","",""
"24/08/2022 01:10:00","57,22","","",""
"24/08/2022 01:00:00","58,84","","",""
"24/08/2022 00:50:00","55,40","","",""
"24/08/2022 00:40:00","58,55","","",""
"24/08/2022 00:30:00","57,53","","",""
"24/08/2022 00:20:00","56,45","","",""
"24/08/2022 00:10:00","55,99","","",""
"24/08/2022 00:00:00","57,22","","",""
"23/08/2022 23:50:00","58,90","","",""
"23/08/2022 23:40:00","61,24","","",""
"23/08/2022 23:30:00","59,84","","",""
"23/08/2022 23:20:00","58,28","","",""
"23/08/2022 23:10:00","60,00","","",""
"23/08/2022 23:00:00","55,76","","",""
"23/08/2022 22:50:00","59,07","","",""
"23/08/2022 22:40:00","56,28","","",""
"23/08/2022 22:30:00","55,73","","",""
"23/08/2022 22:20:00","58,12","","",""
"23/08/2022 22:10:00","58,16","","",""
"23/08/2022 22:00:00","58,65","","",""
"23/08/2022 21:50:00","57,41","","",""
"23/08/2022 21:40:00","60,00","","",""
"23/08/2022 21:30:00","59,91","","",""
"23/08/2022 21:20:00","58,10","","",""
"23/08/2022 21:10:00","58,67","","",""
"23/08/2022 21:00:00","61,23","","",""
"23/08/2022 20:50:00","63,40","","",""
"23/08/2022 20:40:00","61,21","","",""
"23/08/2022 20:30:00","57,99","","",""
"23/08/2022 20:20:00","57,76","","",""
"23/08/2022 20:10:00","59,33","","",""
"23/08/2022 20:00:00","61,44","","",""
"23/08/2022 19:50:00","56,67","","",""
"23/08/2022 19:40:00","57,63","","",""
"23/08/2022 19:30:00","55,76","","",""
"23/08/2022 19:20:00","57,42","","",""
"23/08/2022 19:10:00","57,30","","",""
"23/08/2022 19:00:00","57,17","","",""
"23/08/2022 18:50:00","55,03","","",""
"23/08/2022 18:40:00","55,56","","",""
"23/08/2022 18:30:00","55,34","","",""
"23/08/2022 18:20:00","56,58","","",""
"23/08/2022 18:10:00","57,06","","",""
"23/08/2022 18:00:00","60,11","","",""
"23/08/2022 17:50:00","58,15","","",""
"23/08/2022 17:40:00","58,97","","",""
"23/08/2022 17:30:00","58,52","","",""
"23/08/2022 17:20:00","56,55","","",""
"23/08/2022 17:10:00","54,81","","",""
"23/08/2022 17:00:00","59,85","","",""
"23/08/2022 16:50:00","60,62","","",""
"23/08/2022 16:40:00","60,08","","",""
"23/08/2022 16:30:00","55,93","","",""
"23/08/2022 16:20:00","60,30","","",""
"23/08/2022 16:10:00","60,49","","",""
"23/08/2022 16:00:00","61,04","","",""
"23/08/2022 15:50:00","57,76","","",""
"23/08/2022 15:40:00","56,28","","",""
"23/08/2022 15:30:00","56,58","","",""
"23/08/2022 15:20:00","59,58","","",""
"23/08/2022 15:10:00","56,67","","",""
"23/08/2022 15:00:00","57,24","","",""
"23/08/2022 14:50:00","55,16","","",""
"23/08/2022 14:40:00","56,77","","",""
"23/08/2022 14:30:00","55,58","","",""
"23/08/2022 14:20:00","57,14","","",""
"23/08/2022 14:10:00","57,24","","",""
"23/08/2022 14:00:00","56,65","","",""
"23/08/2022 13:50:00","56,78","","",""
"23/08/2022 13:40:00","57,19","","",""
"23/08/2022 13:30:00","57,65","","",""
"23/08/2022 13:20:00","56,49","","",""
"23/08/2022 13:10:00","57,27","","",""
"23/08/2022 13:00:00","59,08","","",""
"23/08/2022 12:50:00","59,49","","",""
"23/08/2022 12:40:00","61,04","","",""
"23/08/2022 12:30:00","60,09","","",""
"23/08/2022 12:20:00","60,68","","",""
"23/08/2022 12:10:00","59,35","","",""
"23/08/2022 12:00:00","58,93","","",""
"23/08/2022 11:50:00","55,53","","",""
"23/08/2022 11:40:00","54,00","","",""
"23/08/2022 11:30:00","55,89","","",""
"23/08/2022 11:20:00","56,07","","",""
"23/08/2022 11:10:00","55,33","","",""
"23/08/2022 11:00:00","54,92","","",""
"23/08/2022 10:50:00","57,94","","",""
"23/08/2022 10:40:00","58,44","","",""
"23/08/2022 10:30:00","60,50","","",""
"23/08/2022 10:20:00","62,55","","",""
"23/08/2022 10:10:00","62,34","","",""
"23/08/2022 10:00:00","59,68","","",""
"23/08/2022 09:50:00","58,61","","",""
"23/08/2022 09:40:00","56,72","","",""
"23/08/2022 09:30:00","57,39","","",""
"23/08/2022 09:20:00","58,87","","",""
"23/08/2022 09:10:00","60,32","","",""
"23/08/2022 09:00:00","60,55","","",""
"23/08/2022 08:50:00","62,40","","",""
"23/08/2022 08:40:00","61,91","","",""
"23/08/2022 08:30:00","61,11","","",""
"23/08/2022 08:20:00","59,15","","",""
"23/08/2022 08:10:00","57,95","","",""
"23/08/2022 08:00:00","60,33","","",""
"23/08/2022 07:50:00","60,97","","",""
"23/08/2022 07:40:00","57,14","","",""
"23/08/2022 07:30:00","54,60","","",""
"23/08/2022 07:20:00","57,51","","",""
"23/08/2022 07:10:00","58,92","","",""
"23/08/2022 07:00:00","59,74","","",""
"23/08/2022 06:50:00","56,81","","",""
"23/08/2022 06:40:00","60,34","","",""
"23/08/2022 06:30:00","58,02","","",""
"23/08/2022 06:20:00","57,85","","",""
"23/08/2022 06:10:00","59,54","","",""
"23/08/2022 06:00:00","60,74","","",""
"23/08/2022 05:50:00","58,87","","",""
"23/08/2022 05:40:00","61,74","","",""
"23/08/2022 05:30:00","58,82","","",""
"23/08/2022 05:20:00","61,32","","",""
"23/08/2022 05:10:00","57,11","","",""
"23/08/2022 05:00:00","57,84","","",""
"23/08/2022 04:50:00","56,77","","",""
"23/08/2022 04:40:00","56,21","","",""
"23/08/2022 04:30:00","58,52","","",""
"23/08/2022 04:20:00","57,98","","",""
"23/08/2022 04:10:00","59,99","","",""
"23/08/2022 04:00:00","58,03","","",""
"23/08/2022 03:50:00","58,94","","",""
"23/08/2022 03:40:00","57,71","","",""
"23/08/2022 03:30:00","57,99","","",""
"23/08/2022 03:20:00","59,86","","",""
"23/08/2022 03:10:00","58,96","","",""
"23/08/2022 03:00:00","59,13","","",""
"23/08/2022 02:50:00","62,57","","",""
"23/08/2022 02:40:00","58,48","","",""
"23/08/2022 02:30:00","58,01","","",""
"23/08/2022 02:20:00","56,73","","",""
"23/08/2022 02:10:00","57,13","","",""
"23/08/2022 02:00:00","54,81","","",""
"23/08/2022 01:50:00","55,43","","",""
"23/08/2022 01:40:00","59,12","","",""
"23/08/2022 01:30:00","57,21","","",""
"23/08/2022 01:20:00","58,54","","",""
"23/08/2022 01:10:00","56,55","","",""
"23/08/2022 01:00:00","55,53","","",""
"23/08/2022 00:50:00","60,82","","",""
"23/08/2022 00:40:00","58,49","","",""
"23/08/2022 00:30:00","56,53","","",""
"23/08/2022 00:20:00","58,68","","",""
"23/08/2022 00:10:00","58,22","","",""
"23/08/2022 00:00:00","55,49","","",""
"22/08/2022 23:50:00","56,17","","",""
"22/08/2022 23:40:00","57,64","","",""
"22/08/2022 23:30:00","56,43","","",""
"22/08/2022 23:20:00","60,23","","",""
"22/08/2022 23:10:00","59,52","","",""
"22/08/2022 23:00:00","58,14","","",""
"22/08/2022 22:50:00","56,17","","",""
"22/08/2022 22:40:00","56,49","","",""
"22/08/2022 22:30:00","56,12","","",""
"22/08/2022 22:20:00","56,95","","",""
"22/08/2022 22:10:00","52,92","","",""
"22/08/2022 22:00:00","56,82","","",""
"22/08/2022 21:50:00","59,00","","",""
"22/08/2022 21:40:00","59,90","","",""
"22/08/2022 21:30:00","56,44","","",""
"22/08/2022 21:20:00","54,10","","",""
"22/08/2022 21:10:00","56,17","","",""
"22/08/2022 21:00:00","59,44","","",""
"22/08/2022 20:50:00","55,60","","",""
"22/08/2022 20:40:00","56,42","","",""
"22/08/2022 20:30:00","58,14","","",""
"22/08/2022 20:20:00","55,76","","",""
"22/08/2022 20:10:00","55,82","","",""
"22/08/2022 20:00:00","56,70","","",""
"22/08/2022 19:50:00","60,08","","",""
"22/08/2022 19:40:00","57,40","","",""
"22/08/2022 19:30:00","57,51","","",""
"22/08/2022 19:20:00","58,74","","",""
"22/08/2022 19:10:00","58,81","","",""
"22/08/2022 19:00:00","55,84","","",""
"22/08/2022 18:50:00","56,05","","",""
"22/08/2022 18:40:00","56,42","","",""
"22/08/2022 18:30:00","56,77","","",""
"22/08/2022 18:20:00","57,84","","",""
"22/08/2022 18:10:00","55,40","","",""
"22/08/2022 18:00:00","57,70","","",""
"22/08/2022 17:50:00","57,68","","",""
"22/08/2022 17:40:00","55,11","","",""
"22/08/2022 17:30:00","57,52","","",""
"22/08/2022 17:20:00","56,73","","",""
"22/08/2022 17:10:00","58,00","","",""
"22/08/2022 17:00:00","55,61","","",""
"22/08/2022 16:50:00","56,53","","",""
"22/08/2022 16:40:00","60,06","","",""
"22/08/2022 16:30:00","60,05","","",""
"22/08/2022 16:20:00","54,84","","",""
"22/08/2022 16:10:00","56,48","","",""
"22/08/2022 16:00:00","59,28","","",""
"22/08/2022 15:50:00","61,36","","",""
"22/08/2022 15:40:00","57,69","","",""
"22/08/2022 15:30:00","53,60","","",""
"22/08/2022 15:20:00","55,35","","",""
"22/08/2022 15:10:00","57,31","","",""
"22/08/2022 15:00:00","57,35","","",""
"22/08/2022 14:50:00","57,12","","",""
"22/08/2022 14:40:00","57,03","","",""
"22/08/2022 14:30:00","58,18","","",""
"22/08/2022 14:20:00","58,33","","",""
"22/08/2022 14:10:00","57,03","","",""
"22/08/2022 14:00:00","55,93","","",""
"22/08/2022 13:50:00","59,76","","",""
"22/08/2022 13:40:00","60,91","","",""
"22/08/2022 13:30:00","63,12","","",""
"22/08/2022 13:20:00","58,85","","",""
"22/08/2022 13:10:00","58,68","","",""
"22/08/2022 13:00:00","56,26","","",""
"22/08/2022 12:50:00","56,13","","",""
"22/08/2022 12:40:00","57,31","","",""
"22/08/2022 12:30:00","58,83","","",""
"22/08/2022 12:20:00","58,86","","",""
"22/08/2022 12:10:00","59,92","","",""
"22/08/2022 12:00:00","59,80","","",""
"22/08/2022 11:50:00","57,97","","",""
"22/08/2022 11:40:00","58,71","","",""
"22/08/2022 11:30:00","56,63","","",""
"22/08/2022 11:20:00","57,29","","",""
"22/08/2022 11:10:00","57,55","","",""
"22/08/2022 11:00:00","58,73","","",""
"22/08/2022 10:50:00","60,12","","",""
"22/08/2022 10:40:00","60,53","","",""
"22/08/2022 10:30:00","60,64","","",""
"22/08/2022 10:20:00","59,62","","",""
"22/08/2022 10:10:00","56,99","","",""
"22/08/2022 10:00:00","56,81","","",""
"22/08/2022 09:50:00","58,33","","",""
"22/08/2022 09:40:00","55,46","","",""
"22/08/2022 09:30:00","57,76","","",""
"22/08/2022 09:20:00","57,48","","",""
"22/08/2022 09:10:00","57,25","","",""
"22/08/2022 09:00:00","54,51","","",""
"22/08/2022 08:50:00","57,62","","",""
"22/08/2022 08:40:00","58,68","","",""
"22/08/2022 08:30:00","57,34","","",""
"22/08/2022 08:20:00","58,22","","",""
"22/08/2022 08:10:00","59,92","","",""
"22/08/2022 08:00:00","60,29","","",""
"22/08/2022 07:50:00","58,95","","",""
"22/08/2022 07:40:00","60,00","","",""
"22/08/2022 07:30:00","62,26","","",""
"22/08/2022 07:20:00","61,58","","",""
"22/08/2022 07:10:00","60,27","","",""
"22/08/2022 07:00:00","59,20","","",""
"22/08/2022 06:50:00","59,81","","",""
"22/08/2022 06:40:00","60,66","","",""
"22/08/2022 06:30:00","59,04","","",""
"22/08/2022 06:20:00","60,54","","",""
"22/08/2022 06:10:00","59,73","","",""
"22/08/2022 06:00:00","58,91","","",""
"22/08/2022 05:50:00","58,59","","",""
"22/08/2022 05:40:00","59,51","","",""
"22/08/2022 05:30:00","59,04","","",""
"22/08/2022 05:20:00","58,34","","",""
"22/08/2022 05:10:00","58,72","","",""
"22/08/2022 05:00:00","60,68","","",""
"22/08/2022 04:50:00","56,20","","",""
"22/08/2022 04:40:00","58,01","","",""
"22/08/2022 04:30:00","58,66","","",""
"22/08/2022 04:20:00","56,69","","",""
"22/08/2022 04:10:00","58,39","","",""
"22/08/2022 04:00:00","59,24","","",""
"22/08/2022 03:50:00","58,63","","",""
"22/08/2022 03:40:00","58,75","","",""
"22/08/2022 03:30:00","58,16","","",""
"22/08/2022 03:20:00","54,01","","",""
"22/08/2022 03:10:00","58,10","","",""
"22/08/2022 03:00:00","56,57","","",""
"22/08/2022 02:50:00","57,55","","",""
"22/08/2022 02:40:00","58,52","","",""
"22/08/2022 02:30:00","58,43","","",""
"22/08/2022 02:20:00","54,83","","",""
"22/08/2022 02:10:00","57,91","","",""
"22/08/2022 02:00:00","61,02","","",""
"22/08/2022 01:50:00","61,62","","",""
"22/08/2022 01:40:00","58,60","","",""
"22/08/2022 01:30:00","60,04","","",""
"22/08/2022 01:20:00","57,86","","",""
"22/08/2022 01:10:00","58,87","","",""
"22/08/2022 01:00:00","59,63","","",""
"22/08/2022 00:50:00","58,96","","",""
"22/08/2022 00:40:00","57,59","","",""
"22/08/2022 00:30:00","59,10","","",""
"22/08/2022 00:20:00","58,49","","",""
"22/08/2022 00:10:00","58,09","","",""
"22/08/2022 00:00:00","54,29","","",""
"21/08/2022 23:50:00","57,98","","",""
"21/08/2022 23:40:00","57,53","","",""
"21/08/2022 23:30:00","59,07","","",""
"21/08/2022 23:20:00","56,99","","",""
"21/08/2022 23:10:00","58,36","","",""
"21/08/2022 23:00:00","56,28","","",""
"21/08/2022 22:50:00","55,50","","",""
"21/08/2022 22:40:00","55,93","","",""
"21/08/2022 22:30:00","56,45","","",""
"21/08/2022 22:20:00","58,11","","",""
"21/08/2022 22:10:00","56,16","","",""
"21/08/2022 22:00:00","56,68","","",""
"21/08/2022 21:50:00","56,98","","",""
"21/08/2022 21:40:00","59,24","","",""
"21/08/2022 21:30:00","59,23","","",""
"21/08/2022 21:20:00","58,84","","",""
"21/08/2022 21:10:00","59,65","","",""
"21/08/2022 21:00:00","56,68","","",""
"21/08/2022 20:50:00","55,14","","",""
"21/08/2022 20:40:00","55,89","","",""
"21/08/2022 20:30:00","58,60","","",""
"21/08/2022 20:20:00","60,02","","",""
"21/08/2022 20:10:00","59,37","","",""
"21/08/2022 20:00:00","55,45","","",""
"21/08/2022 19:50:00","57,49","","",""
"21/08/2022 19:40:00","56,11","","",""
"21/08/2022 19:30:00","55,65","","",""
"21/08/2022 19:20:00","55,18","","",""
"21/08/2022 19:10:00","57,30","","",""
"21/08/2022 19:00:00","55,90","","",""
"21/08/2022 18:50:00","55,50","","",""
"21/08/2022 18:40:00","57,78","","",""
"21/08/2022 18:30:00","56,96","","",""
"21/08/2022 18:20:00","57,42","","",""
"21/08/2022 18:10:00","57,42","","",""
"21/08/2022 18:00:00","59,72","","",""
"21/08/2022 17:50:00","54,88","","",""
"21/08/2022 17:40:00","56,24","","",""
"21/08/2022 17:30:00","56,63","","",""
"21/08/2022 17:20:00","56,13","","",""
"21/08/2022 17:10:00","56,17","","",""
"21/08/2022 17:00:00","53,58","","",""
"21/08/2022 16:50:00","55,81","","",""
"21/08/2022 16:40:00","58,54","","",""
"21/08/2022 16:30:00","56,99","","",""
"21/08/2022 16:20:00","57,58","","",""
"21/08/2022 16:10:00","57,57","","",""
"21/08/2022 16:00:00","57,31","","",""
"21/08/2022 15:50:00","58,19","","",""
"21/08/2022 15:40:00","56,83","","",""
"21/08/2022 15:30:00","58,66","","",""
"21/08/2022 15:20:00","59,73","","",""
"21/08/2022 15:10:00","56,57","","",""
"21/08/2022 15:00:00","56,70","","",""
"21/08/2022 14:50:00","57,23","","",""
"21/08/2022 14:40:00","57,55","","",""
"21/08/2022 14:30:00","57,79","","",""
"21/08/2022 14:20:00","57,44","","",""
"21/08/2022 14:10:00","59,13","","",""
"21/08/2022 14:00:00","56,10","","",""
"21/08/2022 13:50:00","57,32","","",""
"21/08/2022 13:40:00","57,93","","",""
"21/08/2022 13:30:00","59,61","","",""
"21/08/2022 13:20:00","59,27","","",""
"21/08/2022 13:10:00","61,48","","",""
"21/08/2022 13:00:00","59,14","","",""
"21/08/2022 12:50:00","58,97","","",""
"21/08/2022 12:40:00","57,68","","",""
"21/08/2022 12:30:00","57,52","","",""
"21/08/2022 12:20:00","58,97","","",""
"21/08/2022 12:10:00","56,47","","",""
"21/08/2022 12:00:00","57,50","","",""
"21/08/2022 11:50:00","56,97","","",""
"21/08/2022 11:40:00","55,77","","",""
"21/08/2022 11:30:00","57,48","","",""
"21/08/2022 11:20:00","59,28","","",""
"21/08/2022 11:10:00","57,50","","",""
"21/08/2022 11:00:00","58,36","","",""
"21/08/2022 10:50:00","59,93","","",""
"21/08/2022 10:40:00","61,46","","",""
"21/08/2022 10:30:00","60,33","","",""
"21/08/2022 10:20:00","58,54","","",""
"21/08/2022 10:10:00","59,02","","",""
"21/08/2022 10:00:00","59,56","","",""
"21/08/2022 09:50:00","57,25","","",""
"21/08/2022 09:40:00","57,06","","",""
"21/08/2022 09:30:00","57,26","","",""
"21/08/2022 09:20:00","58,71","","",""
"21/08/2022 09:10:00","61,84","","",""
"21/08/2022 09:00:00","61,28","","",""
"21/08/2022 08:50:00","60,00","","",""
"21/08/2022 08:40:00","59,32","","",""
"21/08/2022 08:30:00","60,56","","",""
"21/08/2022 08:20:00","57,93","","",""
"21/08/2022 08:10:00","58,36","","",""
"21/08/2022 08:00:00","61,07","","",""
"21/08/2022 07:50:00","58,03","","",""
"21/08/2022 07:40:00","59,52","","",""
"21/08/2022 07:30:00","57,09","","",""
"21/08/2022 07:20:00","57,72","","",""
"21/08/2022 07:10:00","54,90","","",""
"21/08/2022 07:00:00","56,75","","",""
"21/08/2022 06:50:00","58,79","","",""
"21/08/2022 06:40:00","56,83","","",""
"21/08/2022 06:30:00","59,92","","",""
"21/08/2022 06:20:00","59,11","","",""
"21/08/2022 06:10:00","56,13","","",""
"21/08/2022 06:00:00","60,14","","",""
"21/08/2022 05:50:00","58,71","","",""
"21/08/2022 05:40:00","60,82","","",""
"21/08/2022 05:30:00","59,70","","",""
"21/08/2022 05:20:00","59,98","","",""
"21/08/2022 05:10:00","62,15","","",""
"21/08/2022 05:00:00","59,30","","",""
"21/08/2022 04:50:00","60,44","","",""
"21/08/2022 04:40:00","59,85","","",""
"21/08/2022 04:30:00","57,87","","",""
"21/08/2022 04:20:00","58,82","","",""
"21/08/2022 04:10:00","56,57","","",""
"21/08/2022 04:00:00","56,00","","",""
"21/08/2022 03:50:00","56,12","","",""
"21/08/2022 03:40:00","56,84","","",""
"21/08/2022 03:30:00","57,58","","",""
"21/08/2022 03:20:00","59,14","","",""
"21/08/2022 03:10:00","60,01","","",""
"21/08/2022 03:00:00","61,01","","",""
"21/08/2022 02:50:00","57,97","","",""
"21/08/2022 02:40:00","56,07","","",""
"21/08/2022 02:30:00","58,64","","",""
"21/08/2022 02:20:00","61,36","","",""
"21/08/2022 02:10:00","59,64","","",""
"21/08/2022 02:00:00","57,84","","",""
"21/08/2022 01:50:00","59,64","","",""
"21/08/2022 01:40:00","58,70","","",""
"21/08/2022 01:30:00","58,12","","",""
"21/08/2022 01:20:00","63,00","","",""
"21/08/2022 01:10:00","61,80","","",""
"21/08/2022 01:00:00","58,08","","",""
"21/08/2022 00:50:00","54,70","","",""
"21/08/2022 00:40:00","57,34","","",""
"21/08/2022 00:30:00","59,00","","",""
"21/08/2022 00:20:00","58,00","","",""
"21/08/2022 00:10:00","59,12","","",""
"21/08/2022 00:00:00","59,67","","",""
"20/08/2022 23:50:00","56,27","","",""
"20/08/2022 23:40:00","57,36","","",""
"20/08/2022 23:30:00","54,08","","",""
"20/08/2022 23:20:00","56,81","","",""
"20/08/2022 23:10:00","58,67","","",""
"20/08/2022 23:00:00","56,24","","",""
"20/08/2022 22:50:00","56,73","","",""
"20/08/2022 22:40:00","56,87","","",""
"20/08/2022 22:30:00","58,18","","",""
"20/08/2022 22:20:00","59,63","","",""
"20/08/2022 22:10:00","54,32","","",""
"20/08/2022 22:00:00","58,11","","",""
"20/08/2022 21:50:00","57,37","","",""
"20/08/2022 21:40:00","57,87","","",""
"20/08/2022 21:30:00","57,07","","",""
"20/08/2022 21:20:00","57,90","","",""
"20/08/2022 21:10:00","57,74","","",""
"20/08/2022 21:00:00","56,64","","",""
"20/08/2022 20:50:00","60,05","","",""
"20/08/2022 20:40:00","61,94","","",""
"20/08/2022 20:30:00","59,91","","",""
"20/08/2022 20:20:00","54,62","","",""
"20/08/2022 20:10:00","56,82","","",""
"20/08/2022 20:00:00","57,08","","",""
"20/08/2022 19:50:00","57,36","","",""
"20/08/2022 19:40:00","57,07","","",""
"20/08/2022 19:30:00","56,19","","",""
"20/08/2022 19:20:00","57,07","","",""
"20/08/2022 19:10:00","57,55","","",""
"20/08/2022 19:00:00","58,56","","",""
"20/08/2022 18:50:00","58,61","","",""
"20/08/2022 18:40:00","56,98","","",""
"20/08/2022 18:30:00","55,31","","",""
"20/08/2022 18:20:00","56,06","","",""
"20/08/2022 18:10:00","57,87","","",""
"20/08/2022 18:00:00","61,09","","",""
"20/08/2022 17:50:00","57,96","","",""
"20/08/2022 17:40:00","58,65","","",""
"20/08/2022 17:30:00","58,41","","",""
"20/08/2022 17:20:00","59,39","","",""
"20/08/2022 17:10:00","59,90","","",""
"20/08/2022 17:00:00","60,97","","",""
"20/08/2022 16:50:00","59,43","","",""
"20/08/2022 16:40:00","59,79","","",""
"20/08/2022 16:30:00","57,16","","",""
"20/08/2022 16:20:00","58,13","","",""
"20/08/2022 16:10:00","58,28","","",""
"20/08/2022 16:00:00","59,53","","",""
"20/08/2022 15:50:00","55,74","","",""
"20/08/2022 15:40:00","57,69","","",""
"20/08/2022 15:30:00","58,37","","",""
"20/08/2022 15:20:00","57,73","","",""
"20/08/2022 15:10:00","58,14","","",""
"20/08/2022 15:00:00","55,84","","",""
"20/08/2022 14:50:00","59,04","","",""
"20/08/2022 14:40:00","59,52","","",""
"20/08/2022 14:30:00","56,28","","",""
"20/08/2022 14:20:00","60,74","","",""
"20/08/2022 14:10:00","55,89","","",""
"20/08/2022 14:00:00","58,24","","",""
"20/08/2022 13:50:00","59,43","","",""
"20/08/2022 13:40:00","58,91","","",""
"20/08/2022 13:30:00","61,58","","",""
"20/08/2022 13:20:00","61,25","","",""
"20/08/2022 13:10:00","57,78","","",""
"20/08/2022 13:00:00","54,44","","",""
"20/08/2022 12:50:00","59,36","","",""
"20/08/2022 12:40:00","54,31","","",""
"20/08/2022 12:30:00","57,17","","",""
"20/08/2022 12:20:00","59,72","","",""
"20/08/2022 12:10:00","58,53","","",""
"20/08/2022 12:00:00","60,55","","",""
"20/08/2022 11:50:00","59,48","","",""
"20/08/2022 11:40:00","57,20","","",""
"20/08/2022 11:30:00","59,27","","",""
"20/08/2022 11:20:00","57,99","","",""
"20/08/2022 11:10:00","57,18","","",""
"20/08/2022 11:00:00","58,23","","",""
"20/08/2022 10:50:00","61,67","","",""
"20/08/2022 10:40:00","59,38","","",""
"20/08/2022 10:30:00","57,89","","",""
"20/08/2022 10:20:00","58,49","","",""
"20/08/2022 10:10:00","56,55","","",""
"20/08/2022 10:00:00","56,54","","",""
"20/08/2022 09:50:00","59,84","","",""
"20/08/2022 09:40:00","58,73","","",""
"20/08/2022 09:30:00","59,60","","",""
"20/08/2022 09:20:00","62,35","","",""
"20/08/2022 09:10:00","62,33","","",""
"20/08/2022 09:00:00","61,59","","",""
"20/08/2022 08:50:00","59,58","","",""
"20/08/2022 08:40:00","59,31","","",""
"20/08/2022 08:30:00","58,04","","",""
"20/08/2022 08:20:00","59,99","","",""
"20/08/2022 08:10:00","63,09","","",""
"20/08/2022 08:00:00","60,18","","",""
"20/08/2022 07:50:00","57,36","","",""
"20/08/2022 07:40:00","58,25","","",""
"20/08/2022 07:30:00","57,00","","",""
"20/08/2022 07:20:00","56,79","","",""
"20/08/2022 07:10:00","59,34","","",""
"20/08/2022 07:00:00","59,72","","",""
"20/08/2022 06:50:00","58,43","","",""
"20/08/2022 06:40:00","61,81","","",""
"20/08/2022 06:30:00","59,48","","",""
"20/08/2022 06:20:00","60,20","","",""
"20/08/2022 06:10:00","63,17","","",""
"20/08/2022 06:00:00","61,19","","",""
"20/08/2022 05:50:00","61,42","","",""
"20/08/2022 05:40:00","60,62","","",""
"20/08/2022 05:30:00","58,59","","",""
"20/08/2022 05:20:00","58,32","","",""
"20/08/2022 05:10:00","58,02","","",""
"20/08/2022 05:00:00","55,96","","",""
"20/08/2022 04:50:00","56,24","","",""
"20/08/2022 04:40:00","55,40","","",""
"20/08/2022 04:30:00","54,22","","",""
"20/08/2022 04:20:00","56,66","","",""
"20/08/2022 04:10:00","57,53","","",""
"20/08/2022 04:00:00","61,55","","",""
"20/08/2022 03:50:00","58,42","","",""
"20/08/2022 03:40:00","59,75","","",""
"20/08/2022 03:30:00","57,26","","",""
"20/08/2022 03:20:00","57,47","","",""
"20/08/2022 03:10:00","58,57","","",""
"20/08/2022 03:00:00","58,90","","",""
"20/08/2022 02:50:00","60,80","","",""
"20/08/2022 02:40:00","63,75","","",""
"20/08/2022 02:30:00","59,58","","",""
"20/08/2022 02:20:00","57,05","","",""
"20/08/2022 02:10:00","61,82","","",""
"20/08/2022 02:00:00","61,03","","",""
"20/08/2022 01:50:00","60,77","","",""
"20/08/2022 01:40:00","56,96","","",""
"20/08/2022 01:30:00","57,72","","",""
"20/08/2022 01:20:00","58,11","","",""
"20/08/2022 01:10:00","57,47","","",""
"20/08/2022 01:00:00","59,23","","",""
"20/08/2022 00:50:00","61,28","","",""
"20/08/2022 00:40:00","59,05","","",""
"20/08/2022 00:30:00","57,29","","",""
"20/08/2022 00:20:00","58,55","","",""
"20/08/2022 00:10:00","60,26","","",""
"20/08/2022 00:00:00","57,44","","",""
"19/08/2022 23:50:00","56,49","","",""
"19/08/2022 23:40:00","57,11","","",""
"19/08/2022 23:30:00","55,37","","",""
"19/08/2022 23:20:00","57,24","","",""
"19/08/2022 23:10:00","62,93","","",""
"19/08/2022 23:00:00","59,85","","",""
"19/08/2022 22:50:00","56,00","","",""
"19/08/2022 22:40:00","57,80","","",""
"19/08/2022 22:30:00","57,64","","",""
"19/08/2022 22:20:00","58,40","","",""
"19/08/2022 22:10:00","58,38","","",""
"19/08/2022 22:00:00","57,30","","",""
"19/08/2022 21:50:00","59,93","","",""
"19/08/2022 21:40:00","55,95","","",""
"19/08/2022 21:30:00","56,02","","",""
"19/08/2022 21:20:00","59,52","","",""
"19/08/2022 21:10:00","58,83","","",""
"19/08/2022 21:00:00","56,55","","",""
"19/08/2022 20:50:00","58,87","","",""
"19/08/2022 20:40:00","56,16","","",""
"19/08/2022 20:30:00","59,55","","",""
"19/08/2022 20:20:00","58,87","","",""
"19/08/2022 20:10:00","59,43","","",""
"19/08/2022 20:00:00","61,25","","",""
"19/08/2022 19:50:00","60,22","","",""
"19/08/2022 19:40:00","61,03","","",""
"19/08/2022 19:30:00","57,05","","",""
"19/08/2022 19:20:00","56,40","","",""
"19/08/2022 19:10:00","56,19","","",""
"19/08/2022 19:00:00","53,63","","",""
"19/08/2022 18:50:00","56,50","","",""
"19/08/2022 18:40:00","58,14","","",""
"19/08/2022 18:30:00","56,62","","",""
"19/08/2022 18:20:00","59,01","","",""
"19/08/2022 18:10:00","56,16","","",""
"19/08/2022 18:00:00","55,49","","",""
"19/08/2022 17:50:00","57,54","","",""
"19/08/2022 17:40:00","58,82","","",""
"19/08/2022 17:30:00","59,18","","",""
"19/08/2022 17:20:00","58,26","","",""
"19/08/2022 17:10:00","58,34","","",""
"19/08/2022 17:00:00","58,96","","",""
"19/08/2022 16:50:00","57,45","","",""
"19/08/2022 16:40:00","58,36","","",""
"19/08/2022 16:30:00","59,09","","",""
"19/08/2022 16:20:00","59,82","","",""
"19/08/2022 16:10:00","58,16","","",""
"19/08/2022 16:00:00","56,30","","",""
"19/08/2022 15:50:00","56,71","","",""
"19/08/2022 15:40:00","60,53","","",""
"19/08/2022 15:30:00","58,85","","",""
"19/08/2022 15:20:00","59,99","","",""
"19/08/2022 15:10:00","60,07","","",""
"19/08/2022 15:00:00","59,78","","",""
"19/08/2022 14:50:00","59,77","","",""
"19/08/2022 14:40:00","59,10","","",""
"19/08/2022 14:30:00","58,72","","",""
"19/08/2022 14:20:00","58,46","","",""
"19/08/2022 14:10:00","58,95","","",""
"19/08/2022 14:00:00","59,36","","",""
"19/08/2022 13:50:00","58,46","","",""
"19/08/2022 13:40:00","60,60","","",""
"19/08/2022 13:30:00","61,06","","",""
"19/08/2022 13:20:00","57,72","","",""
"19/08/2022 13:10:00","61,17","","",""
"19/08/2022 13:00:00","61,09","","",""
"19/08/2022 12:50:00","61,95","","",""
"19/08/2022 12:40:00","59,04","","",""
"19/08/2022 12:30:00","61,72","","",""
"19/08/2022 12:20:00","60,47","","",""
"19/08/2022 12:10:00","59,24","","",""
"19/08/2022 12:00:00","60,28","","",""
"19/08/2022 11:50:00","60,63","","",""
"19/08/2022 11:40:00","58,08","","",""
"19/08/2022 11:30:00","58,79","","",""
"19/08/2022 11:20:00","59,90","","",""
"19/08/2022 11:10:00","61,03","","",""
"19/08/2022 11:00:00","57,89","","",""
"19/08/2022 10:50:00","59,58","","",""
"19/08/2022 10:40:00","57,32","","",""
"19/08/2022 10:30:00","61,99","","",""
"19/08/2022 10:20:00","59,58","","",""
"19/08/2022 10:10:00","57,66","","",""
"19/08/2022 10:00:00","55,63","","",""
"19/08/2022 09:50:00","60,55","","",""
"19/08/2022 09:40:00","60,84","","",""
"19/08/2022 09:30:00","59,65","","",""
"19/08/2022 09:20:00","59,89","","",""
"19/08/2022 09:10:00","63,02","","",""
"19/08/2022 09:00:00","60,76","","",""
"19/08/2022 08:50:00","61,29","","",""
"19/08/2022 08:40:00","58,84","","",""
"19/08/2022 08:30:00","59,80","","",""
"19/08/2022 08:20:00","57,88","","",""
"19/08/2022 08:10:00","62,36","","",""
"19/08/2022 08:00:00","56,36","","",""
"19/08/2022 07:50:00","56,43","","",""
"19/08/2022 07:40:00","58,68","","",""
"19/08/2022 07:30:00","58,27","","",""
"19/08/2022 07:20:00","62,25","","",""
"19/08/2022 07:10:00","62,83","","",""
"19/08/2022 07:00:00","60,52","","",""
"19/08/2022 06:50:00","61,38","","",""
"19/08/2022 06:40:00","59,72","","",""
"19/08/2022 06:30:00","59,25","","",""
"19/08/2022 06:20:00","61,82","","",""
"19/08/2022 06:10:00","57,68","","",""
"19/08/2022 06:00:00","59,67","","",""
"19/08/2022 05:50:00","60,31","","",""
"19/08/2022 05:40:00","60,26","","",""
"19/08/2022 05:30:00","61,23","","",""
"19/08/2022 05:20:00","60,78","","",""
"19/08/2022 05:10:00","59,35","","",""
"19/08/2022 05:00:00","58,52","","",""
"19/08/2022 04:50:00","56,69","","",""
"19/08/2022 04:40:00","59,69","","",""
"19/08/2022 04:30:00","59,43","","",""
"19/08/2022 04:20:00","58,92","","",""
"19/08/2022 04:10:00","58,52","","",""
"19/08/2022 04:00:00","59,59","","",""
"19/08/2022 03:50:00","55,98","","",""
"19/08/2022 03:40:00","57,44","","",""
"19/08/2022 03:30:00","57,32","","",""
"19/08/2022 03:20:00","61,59","","",""
"19/08/2022 03:10:00","59,56","","",""
"19/08/2022 03:00:00","54,31","","",""
"19/08/2022 02:50:00","57,04","","",""
"19/08/2022 02:40:00","56,90","","",""
"19/08/2022 02:30:00","59,03","","",""
"19/08/2022 02:20:00","57,65","","",""
"19/08/2022 02:10:00","58,95","","",""
"19/08/2022 02:00:00","61,28","","",""
"19/08/2022 01:50:00","58,84","","",""
"19/08/2022 01:40:00","55,53","","",""
"19/08/2022 01:30:00","57,12","","",""
"19/08/2022 01:20:00","57,08","","",""
"19/08/2022 01:10:00","57,60","","",""
"19/08/2022 01:00:00","55,20","","",""
"19/08/2022 00:50:00","59,57","","",""
"19/08/2022 00:40:00","57,66","","",""
"19/08/2022 00:30:00","54,88","","",""
"19/08/2022 00:20:00","55,96","","",""
"19/08/2022 00:10:00","56,88","","",""
"19/08/2022 00:00:00","55,50","","",""
"18/08/2022 23:50:00","56,25","","",""
"18/08/2022 23:40:00","57,51","","",""
"18/08/2022 23:30:00","57,51","","",""
"18/08/2022 23:20:00","59,54","","",""
"18/08/2022 23:10:00","57,26","","",""
"18/08/2022 23:00:00","58,39","","",""
"18/08/2022 22:50:00","59,37","","",""
"18/08/2022 22:40:00","59,82","","",""
"18/08/2022 22:30:00","57,86","","",""
"18/08/2022 22:20:00","55,07","","",""
"18/08/2022 22:10:00","57,27","","",""
"18/08/2022 22:00:00","54,42","","",""
"18/08/2022 21:50:00","54,84","","",""
"18/08/2022 21:40:00","54,51","","",""
"18/08/2022 21:30:00","55,08","","",""
"18/08/2022 21:20:00","57,94","","",""
"18/08/2022 21:10:00","56,57","","",""
"18/08/2022 21:00:00","58,01","","",""
"18/08/2022 20:50:00","56,57","","",""
"18/08/2022 20:40:00","60,30","","",""
"18/08/2022 20:30:00","58,38","","",""
"18/08/2022 20:20:00","56,71","","",""
"18/08/2022 20:10:00","55,10","","",""
"18/08/2022 20:00:00","52,56","","",""
"18/08/2022 19:50:00","53,05","","",""
"18/08/2022 19:40:00","43,68","","",""
"18/08/2022 19:30:00","34,45","","",""
"18/08/2022 19:20:00","2,53","","",""
"18/08/2022 19:10:00","-92,01","","",""
"18/08/2022 19:00:00","56,31","","",""
"18/08/2022 18:50:00","58,00","","",""
"18/08/2022 18:40:00","58,08","","",""
"18/08/2022 18:30:00","59,87","","",""
"18/08/2022 18:20:00","56,65","","",""
"18/08/2022 18:10:00","56,92","","",""
"18/08/2022 18:00:00","56,34","","",""
"18/08/2022 17:50:00","58,47","","",""
"18/08/2022 17:40:00","58,18","","",""
"18/08/2022 17:30:00","56,27","","",""
"18/08/2022 17:20:00","58,04","","",""
"18/08/2022 17:10:00","56,76","","",""
"18/08/2022 17:00:00","58,22","","",""
"18/08/2022 16:50:00","58,87","","",""
"18/08/2022 16:40:00","53,09","","",""
"18/08/2022 16:30:00","55,64","","",""
"18/08/2022 16:20:00","60,49","","",""
"18/08/2022 16:10:00","58,71","","",""
"18/08/2022 16:00:00","55,39","","",""
"18/08/2022 15:50:00","58,34","","",""
"18/08/2022 15:40:00","56,14","","",""
"18/08/2022 15:30:00","56,61","","",""
"18/08/2022 15:20:00","61,28","","",""
"18/08/2022 15:10:00","58,93","","",""
"18/08/2022 15:00:00","58,78","","",""
"18/08/2022 14:50:00","57,95","","",""
"18/08/2022 14:40:00","58,71","","",""
"18/08/2022 14:30:00","59,68","","",""
"18/08/2022 14:20:00","62,39","","",""
"18/08/2022 14:10:00","57,77","","",""
"18/08/2022 14:00:00","59,70","","",""
"18/08/2022 13:50:00","61,17","","",""
"18/08/2022 13:40:00","60,96","","",""
"18/08/2022 13:30:00","61,15","","",""
"18/08/2022 13:20:00","58,18","","",""
"18/08/2022 13:10:00","57,88","","",""
"18/08/2022 13:00:00","58,24","","",""
"18/08/2022 12:50:00","57,97","","",""
"18/08/2022 12:40:00","57,34","","",""
"18/08/2022 12:30:00","57,87","","",""
"18/08/2022 12:20:00","58,27","","",""
"18/08/2022 12:10:00","58,52","","",""
"18/08/2022 12:00:00","55,87","","",""
"18/08/2022 11:50:00","59,28","","",""
"18/08/2022 11:40:00","56,72","","",""
"18/08/2022 11:30:00","57,84","","",""
"18/08/2022 11:20:00","57,48","","",""
"18/08/2022 11:10:00","60,09","","",""
"18/08/2022 11:00:00","56,23","","",""
"18/08/2022 10:50:00","57,45","","",""
"18/08/2022 10:40:00","59,60","","",""
"18/08/2022 10:30:00","62,16","","",""
"18/08/2022 10:20:00","56,91","","",""
"18/08/2022 10:10:00","58,31","","",""
"18/08/2022 10:00:00","59,00","","",""
"18/08/2022 09:50:00","60,12","","",""
"18/08/2022 09:40:00","59,29","","",""
"18/08/2022 09:30:00","60,17","","",""
"18/08/2022 09:20:00","57,80","","",""
"18/08/2022 09:10:00","57,28","","",""
"18/08/2022 09:00:00","58,06","","",""
"18/08/2022 08:50:00","57,75","","",""
"18/08/2022 08:40:00","55,76","","",""
"18/08/2022 08:30:00","57,04","","",""
"18/08/2022 08:20:00","56,04","","",""
"18/08/2022 08:10:00","57,35","","",""
"18/08/2022 08:00:00","56,59","","",""
"18/08/2022 07:50:00","56,54","","",""
"18/08/2022 07:40:00","56,67","","",""
"18/08/2022 07:30:00","58,43","","",""
"18/08/2022 07:20:00","56,07","","",""
"18/08/2022 07:10:00","57,17","","",""
"18/08/2022 07:00:00","60,01","","",""
"18/08/2022 06:50:00","59,21","","",""
"18/08/2022 06:40:00","58,56","","",""
"18/08/2022 06:30:00","58,97","","",""
"18/08/2022 06:20:00","58,21","","",""
"18/08/2022 06:10:00","55,46","","",""
"18/08/2022 06:00:00","56,95","","",""
"18/08/2022 05:50:00","58,24","","",""
"18/08/2022 05:40:00","60,91","","",""
"18/08/2022 05:30:00","59,34","","",""
"18/08/2022 05:20:00","57,02","","",""
"18/08/2022 05:10:00","56,30","","",""
"18/08/2022 05:00:00","55,55","","",""
"18/08/2022 04:50:00","53,22","","",""
"18/08/2022 04:40:00","54,72","","",""
"18/08/2022 04:30:00","57,72","","",""
"18/08/2022 04:20:00","58,28","","",""
"18/08/2022 04:10:00","59,60","","",""
"18/08/2022 04:00:00","61,63","","",""
"18/08/2022 03:50:00","59,33","","",""
"18/08/2022 03:40:00","56,08","","",""
"18/08/2022 03:30:00","58,32","","",""
"18/08/2022 03:20:00","57,97","","",""
"18/08/2022 03:10:00","59,86","","",""
"18/08/2022 03:00:00","58,10","","",""
"18/08/2022 02:50:00","58,44","","",""
"18/08/2022 02:40:00","60,68","","",""
"18/08/2022 02:30:00","58,54","","",""
"18/08/2022 02:20:00","56,61","","",""
"18/08/2022 02:10:00","57,95","","",""
"18/08/2022 02:00:00","63,36","","",""
"18/08/2022 01:50:00","58,86","","",""
"18/08/2022 01:40:00","59,70","","",""
"18/08/2022 01:30:00","55,79","","",""
"18/08/2022 01:20:00","58,17","","",""
"18/08/2022 01:10:00","57,09","","",""
"18/08/2022 01:00:00","60,26","","",""
"18/08/2022 00:50:00","58,36","","",""
"18/08/2022 00:40:00","56,88","","",""
"18/08/2022 00:30:00","56,67","","",""
"18/08/2022 00:20:00","58,71","","",""
"18/08/2022 00:10:00","59,94","","",""
"18/08/2022 00:00:00","58,42","","",""
"17/08/2022 23:50:00","58,90","","",""
"17/08/2022 23:40:00","56,90","","",""
"17/08/2022 23:30:00","58,54","","",""
"17/08/2022 23:20:00","61,37","","",""
"17/08/2022 23:10:00","60,02","","",""
"17/08/2022 23:00:00","59,24","","",""
"17/08/2022 22:50:00","57,00","","",""
"17/08/2022 22:40:00","56,36","","",""
"17/08/2022 22:30:00","57,01","","",""
"17/08/2022 22:20:00","59,47","","",""
"17/08/2022 22:10:00","60,36","","",""
"17/08/2022 22:00:00","60,83","","",""
"17/08/2022 21:50:00","59,02","","",""
"17/08/2022 21:40:00","58,58","","",""
"17/08/2022 21:30:00","58,65","","",""
"17/08/2022 21:20:00","60,73","","",""
"17/08/2022 21:10:00","59,96","","",""
"17/08/2022 21:00:00","57,31","","",""
"17/08/2022 20:50:00","57,59","","",""
"17/08/2022 20:40:00","57,90","","",""
"17/08/2022 20:30:00","57,76","","",""
"17/08/2022 20:20:00","58,22","","",""
"17/08/2022 20:10:00","55,83","","",""
"17/08/2022 20:00:00","54,36","","",""
"17/08/2022 19:50:00","57,66","","",""
"17/08/2022 19:40:00","55,47","","",""
"17/08/2022 19:30:00","55,99","","",""
"17/08/2022 19:20:00","58,74","","",""
"17/08/2022 19:10:00","54,55","","",""
"17/08/2022 19:00:00","59,30","","",""
"17/08/2022 18:50:00","56,70","","",""
"17/08/2022 18:40:00","56,48","","",""
"17/08/2022 18:30:00","58,18","","",""
"17/08/2022 18:20:00","55,94","","",""
"17/08/2022 18:10:00","55,47","","",""
"17/08/2022 18:00:00","57,33","","",""
"17/08/2022 17:50:00","57,56","","",""
"17/08/2022 17:40:00","56,32","","",""
"17/08/2022 17:30:00","58,50","","",""
"17/08/2022 17:20:00","57,78","","",""
"17/08/2022 17:10:00","54,82","","",""
"17/08/2022 17:00:00","56,02","","",""
"17/08/2022 16:50:00","57,23","","",""
"17/08/2022 16:40:00","58,09","","",""
"17/08/2022 16:30:00","55,78","","",""
"17/08/2022 16:20:00","59,77","","",""
"17/08/2022 16:10:00","56,57","","",""
"17/08/2022 16:00:00","58,60","","",""
"17/08/2022 15:50:00","57,52","","",""
"17/08/2022 15:40:00","56,83","","",""
"17/08/2022 15:30:00","55,83","","",""
"17/08/2022 15:20:00","57,94","","",""
"17/08/2022 15:10:00","57,97","","",""
"17/08/2022 15:00:00","56,74","","",""
"17/08/2022 14:50:00","57,83","","",""
"17/08/2022 14:40:00","58,04","","",""
"17/08/2022 14:30:00","56,15","","",""
"17/08/2022 14:20:00","58,99","","",""
"17/08/2022 14:10:00","57,42","","",""
"17/08/2022 14:00:00","57,84","","",""
"17/08/2022 13:50:00","57,03","","",""
"17/08/2022 13:40:00","59,90","","",""
"17/08/2022 13:30:00","58,95","","",""
"17/08/2022 13:20:00","55,01","","",""
"17/08/2022 13:10:00","56,03","","",""
"17/08/2022 13:00:00","58,77","","",""
"17/08/2022 12:50:00","58,16","","",""
"17/08/2022 12:40:00","60,42","","",""
"17/08/2022 12:30:00","62,85","","",""
"17/08/2022 12:20:00","61,40","","",""
"17/08/2022 12:10:00","59,74","","",""
"17/08/2022 12:00:00","58,82","","",""
"17/08/2022 11:50:00","57,19","","",""
"17/08/2022 11:40:00","56,75","","",""
"17/08/2022 11:30:00","59,08","","",""
"17/08/2022 11:20:00","60,01","","",""
"17/08/2022 11:10:00","57,46","","",""
"17/08/2022 11:00:00","57,13","","",""
"17/08/2022 10:50:00","58,49","","",""
"17/08/2022 10:40:00","59,19","","",""
"17/08/2022 10:30:00","59,87","","",""
"17/08/2022 10:20:00","58,84","","",""
"17/08/2022 10:10:00","59,08","","",""
"17/08/2022 10:00:00","60,73","","",""
"17/08/2022 09:50:00","59,62","","",""
"17/08/2022 09:40:00","61,15","","",""
"17/08/2022 09:30:00","59,95","","",""
"17/08/2022 09:20:00","57,11","","",""
"17/08/2022 09:10:00","55,82","","",""
"17/08/2022 09:00:00","55,67","","",""
"17/08/2022 08:50:00","59,83","","",""
"17/08/2022 08:40:00","60,27","","",""
"17/08/2022 08:30:00","57,42","","",""
"17/08/2022 08:20:00","57,18","","",""
"17/08/2022 08:10:00","59,87","","",""
"17/08/2022 08:00:00","58,97","","",""
"17/08/2022 07:50:00","58,87","","",""
"17/08/2022 07:40:00","59,65","","",""
"17/08/2022 07:30:00","58,50","","",""
"17/08/2022 07:20:00","57,46","","",""
"17/08/2022 07:10:00","61,27","","",""
"17/08/2022 07:00:00","60,17","","",""
"17/08/2022 06:50:00","58,02","","",""
"17/08/2022 06:40:00","59,82","","",""
"17/08/2022 06:30:00","62,56","","",""
"17/08/2022 06:20:00","61,30","","",""
"17/08/2022 06:10:00","58,02","","",""
"17/08/2022 06:00:00","61,52","","",""
"17/08/2022 05:50:00","57,82","","",""
"17/08/2022 05:40:00","60,01","","",""
"17/08/2022 05:30:00","61,73","","",""
"17/08/2022 05:20:00","61,86","","",""
"17/08/2022 05:10:00","59,30","","",""
"17/08/2022 05:00:00","57,59","","",""
"17/08/2022 04:50:00","55,95","","",""
"17/08/2022 04:40:00","58,28","","",""
"17/08/2022 04:30:00","59,97","","",""
"17/08/2022 04:20:00","57,11","","",""
"17/08/2022 04:10:00","55,40","","",""
"17/08/2022 04:00:00","56,39","","",""
"17/08/2022 03:50:00","57,37","","",""
"17/08/2022 03:40:00","59,65","","",""
"17/08/2022 03:30:00","56,32","","",""
"17/08/2022 03:20:00","58,46","","",""
"17/08/2022 03:10:00","59,09","","",""
"17/08/2022 03:00:00","57,98","","",""
"17/08/2022 02:50:00","55,49","","",""
"17/08/2022 02:40:00","57,84","","",""
"17/08/2022 02:30:00","60,31","","",""
"17/08/2022 02:20:00","58,21","","",""
"17/08/2022 02:10:00","59,36","","",""
"17/08/2022 02:00:00","59,40","","",""
"17/08/2022 01:50:00","58,51","","",""
"17/08/2022 01:40:00","57,56","","",""
"17/08/2022 01:30:00","58,02","","",""
"17/08/2022 01:20:00","59,11","","",""
"17/08/2022 01:10:00","59,95","","",""
"17/08/2022 01:00:00","61,27","","",""
"17/08/2022 00:50:00","60,11","","",""
"17/08/2022 00:40:00","59,63","","",""
"17/08/2022 00:30:00","58,16","","",""
"17/08/2022 00:20:00","59,56","","",""
"17/08/2022 00:10:00","58,01","","",""
"17/08/2022 00:00:00","59,09","","",""
"16/08/2022 23:50:00","59,80","","",""
"16/08/2022 23:40:00","59,15","","",""
"16/08/2022 23:30:00","62,99","","",""
"16/08/2022 23:20:00","58,03","","",""
"16/08/2022 23:10:00","58,73","","",""
"16/08/2022 23:00:00","57,78","","",""
"16/08/2022 22:50:00","56,30","","",""
"16/08/2022 22:40:00","56,46","","",""
"16/08/2022 22:30:00","55,85","","",""
"16/08/2022 22:20:00","57,30","","",""
"16/08/2022 22:10:00","56,68","","",""
"16/08/2022 22:00:00","55,96","","",""
"16/08/2022 21:50:00","54,82","","",""
"16/08/2022 21:40:00","57,98","","",""
"16/08/2022 21:30:00","50,50","","",""
"16/08/2022 21:20:00","51,77","","",""
"16/08/2022 21:10:00","52,61","","",""
"16/08/2022 21:00:00","53,64","","",""
"16/08/2022 20:50:00","60,88","","",""
"16/08/2022 20:40:00","61,81","","",""
"16/08/2022 20:30:00","58,60","","",""
"16/08/2022 20:20:00","58,41","","",""
"16/08/2022 20:10:00","59,18","","",""
"16/08/2022 20:00:00","59,73","","",""
"16/08/2022 19:50:00","57,75","","",""
"16/08/2022 19:40:00","55,89","","",""
"16/08/2022 19:30:00","56,99","","",""
"16/08/2022 19:20:00","55,84","","",""
"16/08/2022 19:10:00","56,30","","",""
"16/08/2022 19:00:00","58,24","","",""
"16/08/2022 18:50:00","57,78","","",""
"16/08/2022 18:40:00","53,86","","",""
"16/08/2022 18:30:00","53,57","","",""
"16/08/2022 18:20:00","57,78","","",""
"16/08/2022 18:10:00","54,77","","",""
"16/08/2022 18:00:00","57,76","","",""
"16/08/2022 17:50:00","58,41","","",""
"16/08/2022 17:40:00","56,43","","",""
"16/08/2022 17:30:00","56,26","","",""
"16/08/2022 17:20:00","56,97","","",""
"16/08/2022 17:10:00","54,80","","",""
"16/08/2022 17:00:00","51,61","","",""
"16/08/2022 16:50:00","53,98","","",""
"16/08/2022 16:40:00","55,71","","",""
"16/08/2022 16:30:00","59,16","","",""
"16/08/2022 16:20:00","58,05","","",""
"16/08/2022 16:10:00","58,50","","",""
"16/08/2022 16:00:00","60,53","","",""
"16/08/2022 15:50:00","58,50","","",""
"16/08/2022 15:40:00","56,77","","",""
"16/08/2022 15:30:00","58,86","","",""
"16/08/2022 15:20:00","59,84","","",""
"16/08/2022 15:10:00","58,35","","",""
"16/08/2022 15:00:00","57,17","","",""
"16/08/2022 14:50:00","55,72","","",""
"16/08/2022 14:40:00","54,64","","",""
"16/08/2022 14:30:00","53,29","","",""
"16/08/2022 14:20:00","56,09","","",""
"16/08/2022 14:10:00","54,48","","",""
"16/08/2022 14:00:00","59,65","","",""
