"Time stamp","Value","Events","Comment","User"
"16/08/2022 13:50:00","60,75","","",""
"16/08/2022 13:40:00","59,49","","",""
"16/08/2022 13:30:00","58,80","","",""
"16/08/2022 13:20:00","55,45","","",""
"16/08/2022 13:10:00","55,62","","",""
"16/08/2022 13:00:00","59,59","","",""
"16/08/2022 12:50:00","59,00","","",""
"16/08/2022 12:40:00","59,89","","",""
"16/08/2022 12:30:00","58,01","","",""
"16/08/2022 12:20:00","56,22","","",""
"16/08/2022 12:10:00","56,20","","",""
"16/08/2022 12:00:00","55,38","","",""
"16/08/2022 11:50:00","57,05","","",""
"16/08/2022 11:40:00","58,64","","",""
"16/08/2022 11:30:00","57,54","","",""
"16/08/2022 11:20:00","57,78","","",""
"16/08/2022 11:10:00","55,95","","",""
"16/08/2022 11:00:00","56,44","","",""
"16/08/2022 10:50:00","56,07","","",""
"16/08/2022 10:40:00","56,76","","",""
"16/08/2022 10:30:00","56,12","","",""
"16/08/2022 10:20:00","58,36","","",""
"16/08/2022 10:10:00","58,88","","",""
"16/08/2022 10:00:00","55,59","","",""
"16/08/2022 09:50:00","59,91","","",""
"16/08/2022 09:40:00","56,05","","",""
"16/08/2022 09:30:00","59,53","","",""
"16/08/2022 09:20:00","62,21","","",""
"16/08/2022 09:10:00","62,45","","",""
"16/08/2022 09:00:00","63,30","","",""
"16/08/2022 08:50:00","61,18","","",""
"16/08/2022 08:40:00","60,98","","",""
"16/08/2022 08:30:00","58,52","","",""
"16/08/2022 08:20:00","60,03","","",""
"16/08/2022 08:10:00","61,49","","",""
"16/08/2022 08:00:00","62,40","","",""
"16/08/2022 07:50:00","61,32","","",""
"16/08/2022 07:40:00","61,20","","",""
"16/08/2022 07:30:00","63,05","","",""
"16/08/2022 07:20:00","61,18","","",""
"16/08/2022 07:10:00","60,68","","",""
"16/08/2022 07:00:00","55,33","","",""
"16/08/2022 06:50:00","59,06","","",""
"16/08/2022 06:40:00","59,35","","",""
"16/08/2022 06:30:00","58,55","","",""
"16/08/2022 06:20:00","60,09","","",""
"16/08/2022 06:10:00","59,18","","",""
"16/08/2022 06:00:00","56,76","","",""
"16/08/2022 05:50:00","58,28","","",""
"16/08/2022 05:40:00","60,18","","",""
"16/08/2022 05:30:00","59,70","","",""
"16/08/2022 05:20:00","57,20","","",""
"16/08/2022 05:10:00","56,96","","",""
"16/08/2022 05:00:00","56,95","","",""
"16/08/2022 04:50:00","58,88","","",""
"16/08/2022 04:40:00","59,18","","",""
"16/08/2022 04:30:00","56,19","","",""
"16/08/2022 04:20:00","58,86","","",""
"16/08/2022 04:10:00","55,84","","",""
"16/08/2022 04:00:00","57,50","","",""
"16/08/2022 03:50:00","59,10","","",""
"16/08/2022 03:40:00","57,10","","",""
"16/08/2022 03:30:00","60,02","","",""
"16/08/2022 03:20:00","60,50","","",""
"16/08/2022 03:10:00","57,67","","",""
"16/08/2022 03:00:00","59,22","","",""
"16/08/2022 02:50:00","59,09","","",""
"16/08/2022 02:40:00","55,13","","",""
"16/08/2022 02:30:00","58,93","","",""
"16/08/2022 02:20:00","62,57","","",""
"16/08/2022 02:10:00","60,23","","",""
"16/08/2022 02:00:00","58,76","","",""
"16/08/2022 01:50:00","56,50","","",""
"16/08/2022 01:40:00","57,04","","",""
"16/08/2022 01:30:00","57,05","","",""
"16/08/2022 01:20:00","56,91","","",""
"16/08/2022 01:10:00","55,82","","",""
"16/08/2022 01:00:00","56,10","","",""
"16/08/2022 00:50:00","58,40","","",""
"16/08/2022 00:40:00","59,33","","",""
"16/08/2022 00:30:00","58,37","","",""
"16/08/2022 00:20:00","56,81","","",""
"16/08/2022 00:10:00","58,78","","",""
"16/08/2022 00:00:00","55,99","","",""
"15/08/2022 23:50:00","59,46","","",""
"15/08/2022 23:40:00","61,71","","",""
"15/08/2022 23:30:00","57,78","","",""
"15/08/2022 23:20:00","55,35","","",""
"15/08/2022 23:10:00","58,26","","",""
"15/08/2022 23:00:00","57,85","","",""
"15/08/2022 22:50:00","57,23","","",""
"15/08/2022 22:40:00","58,55","","",""
"15/08/2022 22:30:00","56,32","","",""
"15/08/2022 22:20:00","55,16","","",""
"15/08/2022 22:10:00","59,19","","",""
"15/08/2022 22:00:00","58,51","","",""
"15/08/2022 21:50:00","55,82","","",""
"15/08/2022 21:40:00","57,25","","",""
"15/08/2022 21:30:00","60,30","","",""
"15/08/2022 21:20:00","58,71","","",""
"15/08/2022 21:10:00","57,95","","",""
"15/08/2022 21:00:00","55,64","","",""
"15/08/2022 20:50:00","57,33","","",""
"15/08/2022 20:40:00","55,78","","",""
"15/08/2022 20:30:00","57,48","","",""
"15/08/2022 20:20:00","58,03","","",""
"15/08/2022 20:10:00","56,95","","",""
"15/08/2022 20:00:00","57,69","","",""
"15/08/2022 19:50:00","54,16","","",""
"15/08/2022 19:40:00","56,13","","",""
"15/08/2022 19:30:00","55,15","","",""
"15/08/2022 19:20:00","54,16","","",""
"15/08/2022 19:10:00","58,94","","",""
"15/08/2022 19:00:00","60,44","","",""
"15/08/2022 18:50:00","58,31","","",""
"15/08/2022 18:40:00","58,14","","",""
"15/08/2022 18:30:00","59,34","","",""
"15/08/2022 18:20:00","53,62","","",""
"15/08/2022 18:10:00","54,86","","",""
"15/08/2022 18:00:00","55,29","","",""
"15/08/2022 17:50:00","54,37","","",""
"15/08/2022 17:40:00","54,21","","",""
"15/08/2022 17:30:00","55,66","","",""
"15/08/2022 17:20:00","57,60","","",""
"15/08/2022 17:10:00","57,08","","",""
"15/08/2022 17:00:00","57,09","","",""
"15/08/2022 16:50:00","53,59","","",""
"15/08/2022 16:40:00","55,63","","",""
"15/08/2022 16:30:00","58,71","","",""
"15/08/2022 16:20:00","56,48","","",""
"15/08/2022 16:10:00","57,84","","",""
"15/08/2022 16:00:00","57,43","","",""
"15/08/2022 15:50:00","55,04","","",""
"15/08/2022 15:40:00","55,41","","",""
"15/08/2022 15:30:00","57,86","","",""
"15/08/2022 15:20:00","60,99","","",""
"15/08/2022 15:10:00","59,04","","",""
"15/08/2022 15:00:00","61,51","","",""
"15/08/2022 14:50:00","57,95","","",""
"15/08/2022 14:40:00","55,58","","",""
"15/08/2022 14:30:00","57,72","","",""
"15/08/2022 14:20:00","57,08","","",""
"15/08/2022 14:10:00","58,87","","",""
"15/08/2022 14:00:00","58,80","","",""
"15/08/2022 13:50:00","56,64","","",""
"15/08/2022 13:40:00","57,75","","",""
"15/08/2022 13:30:00","55,22","","",""
"15/08/2022 13:20:00","59,34","","",""
"15/08/2022 13:10:00","60,05","","",""
"15/08/2022 13:00:00","60,16","","",""
"15/08/2022 12:50:00","56,37","","",""
"15/08/2022 12:40:00","56,56","","",""
"15/08/2022 12:30:00","55,64","","",""
"15/08/2022 12:20:00","54,76","","",""
"15/08/2022 12:10:00","56,36","","",""
"15/08/2022 12:00:00","55,54","","",""
"15/08/2022 11:50:00","55,32","","",""
"15/08/2022 11:40:00","58,35","","",""
"15/08/2022 11:30:00","56,54","","",""
"15/08/2022 11:20:00","58,20","","",""
"15/08/2022 11:10:00","59,73","","",""
"15/08/2022 11:00:00","61,13","","",""
"15/08/2022 10:50:00","59,36","","",""
"15/08/2022 10:40:00","57,46","","",""
"15/08/2022 10:30:00","56,03","","",""
"15/08/2022 10:20:00","58,20","","",""
"15/08/2022 10:10:00","56,55","","",""
"15/08/2022 10:00:00","58,58","","",""
"15/08/2022 09:50:00","56,14","","",""
"15/08/2022 09:40:00","55,70","","",""
"15/08/2022 09:30:00","58,16","","",""
"15/08/2022 09:20:00","56,72","","",""
"15/08/2022 09:10:00","54,94","","",""
"15/08/2022 09:00:00","58,75","","",""
"15/08/2022 08:50:00","57,26","","",""
"15/08/2022 08:40:00","57,47","","",""
"15/08/2022 08:30:00","56,85","","",""
"15/08/2022 08:20:00","58,82","","",""
"15/08/2022 08:10:00","57,75","","",""
"15/08/2022 08:00:00","58,25","","",""
"15/08/2022 07:50:00","58,28","","",""
"15/08/2022 07:40:00","56,88","","",""
"15/08/2022 07:30:00","59,53","","",""
"15/08/2022 07:20:00","59,02","","",""
"15/08/2022 07:10:00","59,31","","",""
"15/08/2022 07:00:00","59,14","","",""
"15/08/2022 06:50:00","58,37","","",""
"15/08/2022 06:40:00","58,30","","",""
"15/08/2022 06:30:00","56,94","","",""
"15/08/2022 06:20:00","56,05","","",""
"15/08/2022 06:10:00","56,30","","",""
"15/08/2022 06:00:00","55,96","","",""
"15/08/2022 05:50:00","56,57","","",""
"15/08/2022 05:40:00","58,33","","",""
"15/08/2022 05:30:00","59,62","","",""
"15/08/2022 05:20:00","56,44","","",""
"15/08/2022 05:10:00","56,12","","",""
"15/08/2022 05:00:00","56,10","","",""
"15/08/2022 04:50:00","59,06","","",""
"15/08/2022 04:40:00","60,17","","",""
"15/08/2022 04:30:00","58,20","","",""
"15/08/2022 04:20:00","59,23","","",""
"15/08/2022 04:10:00","55,81","","",""
"15/08/2022 04:00:00","57,72","","",""
"15/08/2022 03:50:00","56,05","","",""
"15/08/2022 03:40:00","56,80","","",""
"15/08/2022 03:30:00","58,12","","",""
"15/08/2022 03:20:00","58,39","","",""
"15/08/2022 03:10:00","57,65","","",""
"15/08/2022 03:00:00","57,06","","",""
"15/08/2022 02:50:00","60,62","","",""
"15/08/2022 02:40:00","60,58","","",""
"15/08/2022 02:30:00","59,51","","",""
"15/08/2022 02:20:00","56,85","","",""
"15/08/2022 02:10:00","58,23","","",""
"15/08/2022 02:00:00","59,14","","",""
"15/08/2022 01:50:00","58,10","","",""
"15/08/2022 01:40:00","56,55","","",""
"15/08/2022 01:30:00","55,55","","",""
"15/08/2022 01:20:00","55,93","","",""
"15/08/2022 01:10:00","57,44","","",""
"15/08/2022 01:00:00","56,85","","",""
"15/08/2022 00:50:00","60,71","","",""
"15/08/2022 00:40:00","61,81","","",""
"15/08/2022 00:30:00","56,39","","",""
"15/08/2022 00:20:00","54,16","","",""
"15/08/2022 00:10:00","53,99","","",""
"15/08/2022 00:00:00","56,43","","",""
"14/08/2022 23:50:00","58,40","","",""
"14/08/2022 23:40:00","59,91","","",""
"14/08/2022 23:30:00","57,57","","",""
"14/08/2022 23:20:00","56,32","","",""
"14/08/2022 23:10:00","56,51","","",""
"14/08/2022 23:00:00","56,61","","",""
"14/08/2022 22:50:00","58,10","","",""
"14/08/2022 22:40:00","57,63","","",""
"14/08/2022 22:30:00","56,91","","",""
"14/08/2022 22:20:00","58,51","","",""
"14/08/2022 22:10:00","56,42","","",""
"14/08/2022 22:00:00","55,96","","",""
"14/08/2022 21:50:00","54,52","","",""
"14/08/2022 21:40:00","58,43","","",""
"14/08/2022 21:30:00","59,30","","",""
"14/08/2022 21:20:00","57,32","","",""
"14/08/2022 21:10:00","58,47","","",""
"14/08/2022 21:00:00","59,73","","",""
"14/08/2022 20:50:00","58,93","","",""
"14/08/2022 20:40:00","57,65","","",""
"14/08/2022 20:30:00","58,53","","",""
"14/08/2022 20:20:00","57,50","","",""
"14/08/2022 20:10:00","56,40","","",""
"14/08/2022 20:00:00","54,65","","",""
"14/08/2022 19:50:00","55,77","","",""
"14/08/2022 19:40:00","56,91","","",""
"14/08/2022 19:30:00","58,13","","",""
"14/08/2022 19:20:00","58,17","","",""
"14/08/2022 19:10:00","58,47","","",""
"14/08/2022 19:00:00","55,86","","",""
"14/08/2022 18:50:00","59,47","","",""
"14/08/2022 18:40:00","55,64","","",""
"14/08/2022 18:30:00","57,58","","",""
"14/08/2022 18:20:00","57,69","","",""
"14/08/2022 18:10:00","55,30","","",""
"14/08/2022 18:00:00","55,46","","",""
"14/08/2022 17:50:00","58,48","","",""
"14/08/2022 17:40:00","55,98","","",""
"14/08/2022 17:30:00","56,93","","",""
"14/08/2022 17:20:00","57,63","","",""
"14/08/2022 17:10:00","59,58","","",""
"14/08/2022 17:00:00","56,69","","",""
"14/08/2022 16:50:00","55,62","","",""
"14/08/2022 16:40:00","54,43","","",""
"14/08/2022 16:30:00","56,78","","",""
"14/08/2022 16:20:00","56,54","","",""
"14/08/2022 16:10:00","57,22","","",""
"14/08/2022 16:00:00","56,73","","",""
"14/08/2022 15:50:00","56,68","","",""
"14/08/2022 15:40:00","56,56","","",""
"14/08/2022 15:30:00","56,45","","",""
"14/08/2022 15:20:00","58,45","","",""
"14/08/2022 15:10:00","57,96","","",""
"14/08/2022 15:00:00","57,60","","",""
"14/08/2022 14:50:00","55,02","","",""
"14/08/2022 14:40:00","58,19","","",""
"14/08/2022 14:30:00","59,38","","",""
"14/08/2022 14:20:00","59,18","","",""
"14/08/2022 14:10:00","58,13","","",""
"14/08/2022 14:00:00","57,52","","",""
"14/08/2022 13:50:00","59,54","","",""
"14/08/2022 13:40:00","57,00","","",""
"14/08/2022 13:30:00","56,54","","",""
"14/08/2022 13:20:00","54,90","","",""
"14/08/2022 13:10:00","57,24","","",""
"14/08/2022 13:00:00","59,40","","",""
"14/08/2022 12:50:00","60,17","","",""
"14/08/2022 12:40:00","56,90","","",""
"14/08/2022 12:30:00","57,15","","",""
"14/08/2022 12:20:00","57,84","","",""
"14/08/2022 12:10:00","59,29","","",""
"14/08/2022 12:00:00","56,62","","",""
"14/08/2022 11:50:00","56,38","","",""
"14/08/2022 11:40:00","57,83","","",""
"14/08/2022 11:30:00","57,37","","",""
"14/08/2022 11:20:00","57,61","","",""
"14/08/2022 11:10:00","58,18","","",""
"14/08/2022 11:00:00","59,58","","",""
"14/08/2022 10:50:00","59,10","","",""
"14/08/2022 10:40:00","57,38","","",""
"14/08/2022 10:30:00","54,82","","",""
"14/08/2022 10:20:00","55,93","","",""
"14/08/2022 10:10:00","59,86","","",""
"14/08/2022 10:00:00","58,56","","",""
"14/08/2022 09:50:00","58,41","","",""
"14/08/2022 09:40:00","56,90","","",""
"14/08/2022 09:30:00","58,87","","",""
"14/08/2022 09:20:00","58,76","","",""
"14/08/2022 09:10:00","58,50","","",""
"14/08/2022 09:00:00","59,32","","",""
"14/08/2022 08:50:00","60,53","","",""
"14/08/2022 08:40:00","58,30","","",""
"14/08/2022 08:30:00","59,97","","",""
"14/08/2022 08:20:00","58,49","","",""
"14/08/2022 08:10:00","62,58","","",""
"14/08/2022 08:00:00","60,98","","",""
"14/08/2022 07:50:00","60,84","","",""
"14/08/2022 07:40:00","59,96","","",""
"14/08/2022 07:30:00","60,81","","",""
"14/08/2022 07:20:00","57,33","","",""
"14/08/2022 07:10:00","58,63","","",""
"14/08/2022 07:00:00","59,26","","",""
"14/08/2022 06:50:00","56,12","","",""
"14/08/2022 06:40:00","58,59","","",""
"14/08/2022 06:30:00","58,64","","",""
"14/08/2022 06:20:00","60,11","","",""
"14/08/2022 06:10:00","61,59","","",""
"14/08/2022 06:00:00","59,78","","",""
"14/08/2022 05:50:00","60,09","","",""
"14/08/2022 05:40:00","60,18","","",""
"14/08/2022 05:30:00","59,56","","",""
"14/08/2022 05:20:00","60,03","","",""
"14/08/2022 05:10:00","58,48","","",""
"14/08/2022 05:00:00","60,08","","",""
"14/08/2022 04:50:00","56,35","","",""
"14/08/2022 04:40:00","58,94","","",""
"14/08/2022 04:30:00","58,04","","",""
"14/08/2022 04:20:00","58,04","","",""
"14/08/2022 04:10:00","60,97","","",""
"14/08/2022 04:00:00","59,43","","",""
"14/08/2022 03:50:00","57,66","","",""
"14/08/2022 03:40:00","57,44","","",""
"14/08/2022 03:30:00","55,59","","",""
"14/08/2022 03:20:00","59,98","","",""
"14/08/2022 03:10:00","59,49","","",""
"14/08/2022 03:00:00","62,99","","",""
"14/08/2022 02:50:00","59,18","","",""
"14/08/2022 02:40:00","58,69","","",""
"14/08/2022 02:30:00","58,66","","",""
"14/08/2022 02:20:00","58,41","","",""
"14/08/2022 02:10:00","58,40","","",""
"14/08/2022 02:00:00","58,70","","",""
"14/08/2022 01:50:00","59,24","","",""
"14/08/2022 01:40:00","60,00","","",""
"14/08/2022 01:30:00","58,20","","",""
"14/08/2022 01:20:00","58,66","","",""
"14/08/2022 01:10:00","57,31","","",""
"14/08/2022 01:00:00","58,82","","",""
"14/08/2022 00:50:00","60,45","","",""
"14/08/2022 00:40:00","56,73","","",""
"14/08/2022 00:30:00","54,82","","",""
"14/08/2022 00:20:00","56,68","","",""
"14/08/2022 00:10:00","59,28","","",""
"14/08/2022 00:00:00","57,69","","",""
"13/08/2022 23:50:00","60,08","","",""
"13/08/2022 23:40:00","61,79","","",""
"13/08/2022 23:30:00","57,62","","",""
"13/08/2022 23:20:00","58,78","","",""
"13/08/2022 23:10:00","60,42","","",""
"13/08/2022 23:00:00","60,86","","",""
"13/08/2022 22:50:00","56,90","","",""
"13/08/2022 22:40:00","55,12","","",""
"13/08/2022 22:30:00","57,97","","",""
"13/08/2022 22:20:00","56,51","","",""
"13/08/2022 22:10:00","57,44","","",""
"13/08/2022 22:00:00","59,48","","",""
"13/08/2022 21:50:00","60,41","","",""
"13/08/2022 21:40:00","59,99","","",""
"13/08/2022 21:30:00","57,75","","",""
"13/08/2022 21:20:00","56,10","","",""
"13/08/2022 21:10:00","56,61","","",""
"13/08/2022 21:00:00","56,29","","",""
"13/08/2022 20:50:00","56,16","","",""
"13/08/2022 20:40:00","57,70","","",""
"13/08/2022 20:30:00","56,63","","",""
"13/08/2022 20:20:00","56,32","","",""
"13/08/2022 20:10:00","57,43","","",""
"13/08/2022 20:00:00","57,74","","",""
"13/08/2022 19:50:00","60,94","","",""
"13/08/2022 19:40:00","60,26","","",""
"13/08/2022 19:30:00","58,55","","",""
"13/08/2022 19:20:00","60,45","","",""
"13/08/2022 19:10:00","61,28","","",""
"13/08/2022 19:00:00","58,49","","",""
"13/08/2022 18:50:00","57,79","","",""
"13/08/2022 18:40:00","57,86","","",""
"13/08/2022 18:30:00","58,32","","",""
"13/08/2022 18:20:00","57,32","","",""
"13/08/2022 18:10:00","55,22","","",""
"13/08/2022 18:00:00","55,03","","",""
"13/08/2022 17:50:00","58,07","","",""
"13/08/2022 17:40:00","60,35","","",""
"13/08/2022 17:30:00","59,84","","",""
"13/08/2022 17:20:00","58,11","","",""
"13/08/2022 17:10:00","57,61","","",""
"13/08/2022 17:00:00","58,44","","",""
"13/08/2022 16:50:00","57,47","","",""
"13/08/2022 16:40:00","58,50","","",""
"13/08/2022 16:30:00","57,25","","",""
"13/08/2022 16:20:00","58,10","","",""
"13/08/2022 16:10:00","57,83","","",""
"13/08/2022 16:00:00","56,04","","",""
"13/08/2022 15:50:00","58,92","","",""
"13/08/2022 15:40:00","57,99","","",""
"13/08/2022 15:30:00","56,71","","",""
"13/08/2022 15:20:00","57,38","","",""
"13/08/2022 15:10:00","57,69","","",""
"13/08/2022 15:00:00","57,25","","",""
"13/08/2022 14:50:00","56,96","","",""
"13/08/2022 14:40:00","55,53","","",""
"13/08/2022 14:30:00","56,40","","",""
"13/08/2022 14:20:00","59,63","","",""
"13/08/2022 14:10:00","58,02","","",""
"13/08/2022 14:00:00","57,37","","",""
"13/08/2022 13:50:00","58,86","","",""
"13/08/2022 13:40:00","61,00","","",""
"13/08/2022 13:30:00","56,50","","",""
"13/08/2022 13:20:00","58,50","","",""
"13/08/2022 13:10:00","59,17","","",""
"13/08/2022 13:00:00","58,23","","",""
"13/08/2022 12:50:00","57,12","","",""
"13/08/2022 12:40:00","56,89","","",""
"13/08/2022 12:30:00","57,14","","",""
"13/08/2022 12:20:00","61,60","","",""
"13/08/2022 12:10:00","62,46","","",""
"13/08/2022 12:00:00","60,13","","",""
"13/08/2022 11:50:00","60,11","","",""
"13/08/2022 11:40:00","57,45","","",""
"13/08/2022 11:30:00","56,98","","",""
"13/08/2022 11:20:00","57,76","","",""
"13/08/2022 11:10:00","61,88","","",""
"13/08/2022 11:00:00","60,22","","",""
"13/08/2022 10:50:00","60,10","","",""
"13/08/2022 10:40:00","60,82","","",""
"13/08/2022 10:30:00","59,16","","",""
"13/08/2022 10:20:00","60,38","","",""
"13/08/2022 10:10:00","61,56","","",""
"13/08/2022 10:00:00","58,85","","",""
"13/08/2022 09:50:00","61,57","","",""
"13/08/2022 09:40:00","61,96","","",""
"13/08/2022 09:30:00","58,25","","",""
"13/08/2022 09:20:00","60,09","","",""
"13/08/2022 09:10:00","60,47","","",""
"13/08/2022 09:00:00","60,80","","",""
"13/08/2022 08:50:00","59,49","","",""
"13/08/2022 08:40:00","61,38","","",""
"13/08/2022 08:30:00","60,02","","",""
"13/08/2022 08:20:00","61,05","","",""
"13/08/2022 08:10:00","60,60","","",""
"13/08/2022 08:00:00","56,53","","",""
"13/08/2022 07:50:00","60,35","","",""
"13/08/2022 07:40:00","60,05","","",""
"13/08/2022 07:30:00","58,09","","",""
"13/08/2022 07:20:00","58,78","","",""
"13/08/2022 07:10:00","58,54","","",""
"13/08/2022 07:00:00","57,99","","",""
"13/08/2022 06:50:00","63,86","","",""
"13/08/2022 06:40:00","62,36","","",""
"13/08/2022 06:30:00","61,85","","",""
"13/08/2022 06:20:00","58,39","","",""
"13/08/2022 06:10:00","57,48","","",""
"13/08/2022 06:00:00","58,84","","",""
"13/08/2022 05:50:00","58,62","","",""
"13/08/2022 05:40:00","61,36","","",""
"13/08/2022 05:30:00","60,93","","",""
"13/08/2022 05:20:00","59,27","","",""
"13/08/2022 05:10:00","58,03","","",""
"13/08/2022 05:00:00","59,80","","",""
"13/08/2022 04:50:00","61,02","","",""
"13/08/2022 04:40:00","59,35","","",""
"13/08/2022 04:30:00","60,27","","",""
"13/08/2022 04:20:00","61,56","","",""
"13/08/2022 04:10:00","58,77","","",""
"13/08/2022 04:00:00","57,79","","",""
"13/08/2022 03:50:00","56,18","","",""
"13/08/2022 03:40:00","58,07","","",""
"13/08/2022 03:30:00","57,93","","",""
"13/08/2022 03:20:00","57,23","","",""
"13/08/2022 03:10:00","60,00","","",""
"13/08/2022 03:00:00","59,22","","",""
"13/08/2022 02:50:00","58,07","","",""
"13/08/2022 02:40:00","60,32","","",""
"13/08/2022 02:30:00","57,75","","",""
"13/08/2022 02:20:00","59,38","","",""
"13/08/2022 02:10:00","60,53","","",""
"13/08/2022 02:00:00","57,75","","",""
"13/08/2022 01:50:00","60,83","","",""
"13/08/2022 01:40:00","60,87","","",""
"13/08/2022 01:30:00","60,21","","",""
"13/08/2022 01:20:00","60,08","","",""
"13/08/2022 01:10:00","56,13","","",""
"13/08/2022 01:00:00","55,74","","",""
"13/08/2022 00:50:00","56,18","","",""
"13/08/2022 00:40:00","59,71","","",""
"13/08/2022 00:30:00","57,46","","",""
"13/08/2022 00:20:00","60,44","","",""
"13/08/2022 00:10:00","59,62","","",""
"13/08/2022 00:00:00","61,78","","",""
"12/08/2022 23:50:00","58,31","","",""
"12/08/2022 23:40:00","57,82","","",""
"12/08/2022 23:30:00","59,19","","",""
"12/08/2022 23:20:00","61,94","","",""
"12/08/2022 23:10:00","60,50","","",""
"12/08/2022 23:00:00","60,22","","",""
"12/08/2022 22:50:00","59,06","","",""
"12/08/2022 22:40:00","57,44","","",""
"12/08/2022 22:30:00","56,75","","",""
"12/08/2022 22:20:00","56,55","","",""
"12/08/2022 22:10:00","56,35","","",""
"12/08/2022 22:00:00","57,81","","",""
"12/08/2022 21:50:00","58,20","","",""
"12/08/2022 21:40:00","60,68","","",""
"12/08/2022 21:30:00","59,97","","",""
"12/08/2022 21:20:00","59,82","","",""
"12/08/2022 21:10:00","59,15","","",""
"12/08/2022 21:00:00","61,03","","",""
"12/08/2022 20:50:00","60,69","","",""
"12/08/2022 20:40:00","60,96","","",""
"12/08/2022 20:30:00","59,30","","",""
"12/08/2022 20:20:00","57,75","","",""
"12/08/2022 20:10:00","55,13","","",""
"12/08/2022 20:00:00","58,49","","",""
"12/08/2022 19:50:00","56,15","","",""
"12/08/2022 19:40:00","59,08","","",""
"12/08/2022 19:30:00","58,84","","",""
"12/08/2022 19:20:00","57,05","","",""
"12/08/2022 19:10:00","56,56","","",""
"12/08/2022 19:00:00","59,45","","",""
"12/08/2022 18:50:00","59,77","","",""
"12/08/2022 18:40:00","56,14","","",""
"12/08/2022 18:30:00","58,54","","",""
"12/08/2022 18:20:00","59,58","","",""
"12/08/2022 18:10:00","57,22","","",""
"12/08/2022 18:00:00","54,84","","",""
"12/08/2022 17:50:00","55,50","","",""
"12/08/2022 17:40:00","57,32","","",""
"12/08/2022 17:30:00","55,52","","",""
"12/08/2022 17:20:00","54,92","","",""
"12/08/2022 17:10:00","54,58","","",""
"12/08/2022 17:00:00","59,07","","",""
"12/08/2022 16:50:00","57,46","","",""
"12/08/2022 16:40:00","58,07","","",""
"12/08/2022 16:30:00","59,87","","",""
"12/08/2022 16:20:00","57,04","","",""
"12/08/2022 16:10:00","58,15","","",""
"12/08/2022 16:00:00","54,89","","",""
"12/08/2022 15:50:00","54,61","","",""
"12/08/2022 15:40:00","54,54","","",""
"12/08/2022 15:30:00","56,23","","",""
"12/08/2022 15:20:00","58,79","","",""
"12/08/2022 15:10:00","58,45","","",""
"12/08/2022 15:00:00","58,41","","",""
"12/08/2022 14:50:00","57,92","","",""
"12/08/2022 14:40:00","58,48","","",""
"12/08/2022 14:30:00","56,21","","",""
"12/08/2022 14:20:00","57,03","","",""
"12/08/2022 14:10:00","54,51","","",""
"12/08/2022 14:00:00","58,02","","",""
"12/08/2022 13:50:00","57,50","","",""
"12/08/2022 13:40:00","57,28","","",""
"12/08/2022 13:30:00","57,16","","",""
"12/08/2022 13:20:00","58,21","","",""
"12/08/2022 13:10:00","57,73","","",""
"12/08/2022 13:00:00","58,47","","",""
"12/08/2022 12:50:00","58,10","","",""
"12/08/2022 12:40:00","54,82","","",""
"12/08/2022 12:30:00","56,91","","",""
"12/08/2022 12:20:00","54,79","","",""
"12/08/2022 12:10:00","56,50","","",""
"12/08/2022 12:00:00","56,67","","",""
"12/08/2022 11:50:00","58,99","","",""
"12/08/2022 11:40:00","62,63","","",""
"12/08/2022 11:30:00","62,40","","",""
"12/08/2022 11:20:00","61,67","","",""
"12/08/2022 11:10:00","58,88","","",""
"12/08/2022 11:00:00","58,98","","",""
"12/08/2022 10:50:00","60,43","","",""
"12/08/2022 10:40:00","60,61","","",""
"12/08/2022 10:30:00","59,67","","",""
"12/08/2022 10:20:00","58,43","","",""
"12/08/2022 10:10:00","56,91","","",""
"12/08/2022 10:00:00","58,89","","",""
"12/08/2022 09:50:00","60,77","","",""
"12/08/2022 09:40:00","56,11","","",""
"12/08/2022 09:30:00","57,38","","",""
"12/08/2022 09:20:00","57,54","","",""
"12/08/2022 09:10:00","58,86","","",""
"12/08/2022 09:00:00","60,84","","",""
"12/08/2022 08:50:00","58,55","","",""
"12/08/2022 08:40:00","59,94","","",""
"12/08/2022 08:30:00","57,88","","",""
"12/08/2022 08:20:00","60,44","","",""
"12/08/2022 08:10:00","60,10","","",""
"12/08/2022 08:00:00","57,94","","",""
"12/08/2022 07:50:00","58,85","","",""
"12/08/2022 07:40:00","58,85","","",""
"12/08/2022 07:30:00","57,65","","",""
"12/08/2022 07:20:00","55,79","","",""
"12/08/2022 07:10:00","57,31","","",""
"12/08/2022 07:00:00","57,61","","",""
"12/08/2022 06:50:00","58,89","","",""
"12/08/2022 06:40:00","59,47","","",""
"12/08/2022 06:30:00","60,18","","",""
"12/08/2022 06:20:00","58,13","","",""
"12/08/2022 06:10:00","59,90","","",""
"12/08/2022 06:00:00","58,51","","",""
"12/08/2022 05:50:00","57,26","","",""
"12/08/2022 05:40:00","55,99","","",""
"12/08/2022 05:30:00","57,66","","",""
"12/08/2022 05:20:00","58,20","","",""
"12/08/2022 05:10:00","61,20","","",""
"12/08/2022 05:00:00","60,21","","",""
"12/08/2022 04:50:00","58,38","","",""
"12/08/2022 04:40:00","60,57","","",""
"12/08/2022 04:30:00","57,81","","",""
"12/08/2022 04:20:00","62,28","","",""
"12/08/2022 04:10:00","63,02","","",""
"12/08/2022 04:00:00","59,51","","",""
"12/08/2022 03:50:00","61,48","","",""
"12/08/2022 03:40:00","59,07","","",""
"12/08/2022 03:30:00","59,72","","",""
"12/08/2022 03:20:00","56,65","","",""
"12/08/2022 03:10:00","57,48","","",""
"12/08/2022 03:00:00","55,74","","",""
"12/08/2022 02:50:00","56,95","","",""
"12/08/2022 02:40:00","56,14","","",""
"12/08/2022 02:30:00","55,71","","",""
"12/08/2022 02:20:00","55,81","","",""
"12/08/2022 02:10:00","58,60","","",""
"12/08/2022 02:00:00","56,51","","",""
"12/08/2022 01:50:00","56,57","","",""
"12/08/2022 01:40:00","55,04","","",""
"12/08/2022 01:30:00","56,24","","",""
"12/08/2022 01:20:00","57,82","","",""
"12/08/2022 01:10:00","56,93","","",""
"12/08/2022 01:00:00","57,41","","",""
"12/08/2022 00:50:00","62,08","","",""
"12/08/2022 00:40:00","62,25","","",""
"12/08/2022 00:30:00","61,82","","",""
"12/08/2022 00:20:00","58,87","","",""
"12/08/2022 00:10:00","59,06","","",""
"12/08/2022 00:00:00","59,35","","",""
"11/08/2022 23:50:00","57,71","","",""
"11/08/2022 23:40:00","54,63","","",""
"11/08/2022 23:30:00","57,36","","",""
"11/08/2022 23:20:00","57,64","","",""
"11/08/2022 23:10:00","57,85","","",""
"11/08/2022 23:00:00","57,09","","",""
"11/08/2022 22:50:00","58,77","","",""
"11/08/2022 22:40:00","57,96","","",""
"11/08/2022 22:30:00","55,58","","",""
"11/08/2022 22:20:00","55,30","","",""
"11/08/2022 22:10:00","58,07","","",""
"11/08/2022 22:00:00","58,00","","",""
"11/08/2022 21:50:00","57,74","","",""
"11/08/2022 21:40:00","56,99","","",""
"11/08/2022 21:30:00","54,02","","",""
"11/08/2022 21:20:00","55,64","","",""
"11/08/2022 21:10:00","56,81","","",""
"11/08/2022 21:00:00","53,57","","",""
"11/08/2022 20:50:00","57,04","","",""
"11/08/2022 20:40:00","54,92","","",""
"11/08/2022 20:30:00","55,94","","",""
"11/08/2022 20:20:00","56,24","","",""
"11/08/2022 20:10:00","53,14","","",""
"11/08/2022 20:00:00","54,57","","",""
"11/08/2022 19:50:00","55,48","","",""
"11/08/2022 19:40:00","55,35","","",""
"11/08/2022 19:30:00","54,56","","",""
"11/08/2022 19:20:00","57,43","","",""
"11/08/2022 19:10:00","56,54","","",""
"11/08/2022 19:00:00","56,60","","",""
"11/08/2022 18:50:00","58,67","","",""
"11/08/2022 18:40:00","56,09","","",""
"11/08/2022 18:30:00","55,80","","",""
"11/08/2022 18:20:00","56,66","","",""
"11/08/2022 18:10:00","60,63","","",""
"11/08/2022 18:00:00","55,97","","",""
"11/08/2022 17:50:00","55,45","","",""
"11/08/2022 17:40:00","57,52","","",""
"11/08/2022 17:30:00","60,28","","",""
"11/08/2022 17:20:00","60,19","","",""
"11/08/2022 17:10:00","57,15","","",""
"11/08/2022 17:00:00","58,03","","",""
"11/08/2022 16:50:00","55,95","","",""
"11/08/2022 16:40:00","55,85","","",""
"11/08/2022 16:30:00","56,05","","",""
"11/08/2022 16:20:00","57,56","","",""
"11/08/2022 16:10:00","59,65","","",""
"11/08/2022 16:00:00","57,45","","",""
"11/08/2022 15:50:00","57,06","","",""
"11/08/2022 15:40:00","55,88","","",""
"11/08/2022 15:30:00","57,88","","",""
"11/08/2022 15:20:00","56,97","","",""
"11/08/2022 15:10:00","54,71","","",""
"11/08/2022 15:00:00","53,24","","",""
"11/08/2022 14:50:00","54,76","","",""
"11/08/2022 14:40:00","56,56","","",""
"11/08/2022 14:30:00","55,72","","",""
"11/08/2022 14:20:00","54,99","","",""
"11/08/2022 14:10:00","55,75","","",""
"11/08/2022 14:00:00","60,44","","",""
"11/08/2022 13:50:00","57,61","","",""
"11/08/2022 13:40:00","56,96","","",""
"11/08/2022 13:30:00","59,92","","",""
"11/08/2022 13:20:00","58,65","","",""
"11/08/2022 13:10:00","58,96","","",""
"11/08/2022 13:00:00","60,65","","",""
"11/08/2022 12:50:00","60,28","","",""
"11/08/2022 12:40:00","57,76","","",""
"11/08/2022 12:30:00","58,71","","",""
"11/08/2022 12:20:00","61,61","","",""
"11/08/2022 12:10:00","61,25","","",""
"11/08/2022 12:00:00","62,17","","",""
"11/08/2022 11:50:00","64,13","","",""
"11/08/2022 11:40:00","59,38","","",""
"11/08/2022 11:30:00","58,83","","",""
"11/08/2022 11:20:00","60,78","","",""
"11/08/2022 11:10:00","60,29","","",""
"11/08/2022 11:00:00","63,92","","",""
"11/08/2022 10:50:00","60,76","","",""
"11/08/2022 10:40:00","56,04","","",""
"11/08/2022 10:30:00","56,63","","",""
"11/08/2022 10:20:00","56,91","","",""
"11/08/2022 10:10:00","56,91","","",""
"11/08/2022 10:00:00","57,66","","",""
"11/08/2022 09:50:00","59,79","","",""
"11/08/2022 09:40:00","60,98","","",""
"11/08/2022 09:30:00","59,54","","",""
"11/08/2022 09:20:00","59,20","","",""
"11/08/2022 09:10:00","58,24","","",""
"11/08/2022 09:00:00","55,01","","",""
"11/08/2022 08:50:00","55,09","","",""
"11/08/2022 08:40:00","57,95","","",""
"11/08/2022 08:30:00","56,02","","",""
"11/08/2022 08:20:00","59,13","","",""
"11/08/2022 08:10:00","58,68","","",""
"11/08/2022 08:00:00","55,13","","",""
"11/08/2022 07:50:00","55,65","","",""
"11/08/2022 07:40:00","56,08","","",""
"11/08/2022 07:30:00","57,39","","",""
"11/08/2022 07:20:00","61,29","","",""
"11/08/2022 07:10:00","59,17","","",""
"11/08/2022 07:00:00","57,24","","",""
"11/08/2022 06:50:00","61,19","","",""
"11/08/2022 06:40:00","59,67","","",""
"11/08/2022 06:30:00","59,53","","",""
"11/08/2022 06:20:00","58,43","","",""
"11/08/2022 06:10:00","57,33","","",""
"11/08/2022 06:00:00","57,77","","",""
"11/08/2022 05:50:00","60,60","","",""
"11/08/2022 05:40:00","60,15","","",""
"11/08/2022 05:30:00","63,37","","",""
"11/08/2022 05:20:00","62,68","","",""
"11/08/2022 05:10:00","60,47","","",""
"11/08/2022 05:00:00","62,43","","",""
"11/08/2022 04:50:00","60,22","","",""
"11/08/2022 04:40:00","59,10","","",""
"11/08/2022 04:30:00","59,69","","",""
"11/08/2022 04:20:00","59,83","","",""
"11/08/2022 04:10:00","58,25","","",""
"11/08/2022 04:00:00","59,59","","",""
"11/08/2022 03:50:00","59,29","","",""
"11/08/2022 03:40:00","57,97","","",""
"11/08/2022 03:30:00","56,43","","",""
"11/08/2022 03:20:00","56,42","","",""
"11/08/2022 03:10:00","57,55","","",""
"11/08/2022 03:00:00","57,88","","",""
"11/08/2022 02:50:00","57,64","","",""
"11/08/2022 02:40:00","59,47","","",""
"11/08/2022 02:30:00","57,00","","",""
"11/08/2022 02:20:00","58,56","","",""
"11/08/2022 02:10:00","55,97","","",""
"11/08/2022 02:00:00","60,32","","",""
"11/08/2022 01:50:00","59,16","","",""
"11/08/2022 01:40:00","60,05","","",""
"11/08/2022 01:30:00","57,83","","",""
"11/08/2022 01:20:00","57,96","","",""
"11/08/2022 01:10:00","57,52","","",""
"11/08/2022 01:00:00","58,28","","",""
"11/08/2022 00:50:00","58,34","","",""
"11/08/2022 00:40:00","59,16","","",""
"11/08/2022 00:30:00","57,34","","",""
"11/08/2022 00:20:00","59,82","","",""
"11/08/2022 00:10:00","60,76","","",""
"11/08/2022 00:00:00","56,37","","",""
"10/08/2022 23:50:00","58,84","","",""
"10/08/2022 23:40:00","60,63","","",""
"10/08/2022 23:30:00","59,12","","",""
"10/08/2022 23:20:00","59,76","","",""
"10/08/2022 23:10:00","58,73","","",""
"10/08/2022 23:00:00","59,14","","",""
"10/08/2022 22:50:00","59,73","","",""
"10/08/2022 22:40:00","58,31","","",""
"10/08/2022 22:30:00","59,12","","",""
"10/08/2022 22:20:00","59,96","","",""
"10/08/2022 22:10:00","60,55","","",""
"10/08/2022 22:00:00","56,58","","",""
"10/08/2022 21:50:00","57,86","","",""
"10/08/2022 21:40:00","56,32","","",""
"10/08/2022 21:30:00","57,46","","",""
"10/08/2022 21:20:00","56,27","","",""
"10/08/2022 21:10:00","56,21","","",""
"10/08/2022 21:00:00","57,28","","",""
"10/08/2022 20:50:00","58,80","","",""
"10/08/2022 20:40:00","59,04","","",""
"10/08/2022 20:30:00","56,66","","",""
"10/08/2022 20:20:00","56,22","","",""
"10/08/2022 20:10:00","56,45","","",""
"10/08/2022 20:00:00","58,69","","",""
"10/08/2022 19:50:00","55,47","","",""
"10/08/2022 19:40:00","57,95","","",""
"10/08/2022 19:30:00","55,55","","",""
"10/08/2022 19:20:00","54,31","","",""
"10/08/2022 19:10:00","56,25","","",""
"10/08/2022 19:00:00","58,61","","",""
"10/08/2022 18:50:00","58,53","","",""
"10/08/2022 18:40:00","55,67","","",""
"10/08/2022 18:30:00","58,27","","",""
"10/08/2022 18:20:00","58,82","","",""
"10/08/2022 18:10:00","57,54","","",""
"10/08/2022 18:00:00","59,25","","",""
"10/08/2022 17:50:00","57,81","","",""
"10/08/2022 17:40:00","57,99","","",""
"10/08/2022 17:30:00","58,32","","",""
"10/08/2022 17:20:00","55,65","","",""
"10/08/2022 17:10:00","56,89","","",""
"10/08/2022 17:00:00","58,18","","",""
"10/08/2022 16:50:00","56,44","","",""
"10/08/2022 16:40:00","57,35","","",""
"10/08/2022 16:30:00","57,32","","",""
"10/08/2022 16:20:00","58,40","","",""
"10/08/2022 16:10:00","57,67","","",""
"10/08/2022 16:00:00","56,69","","",""
"10/08/2022 15:50:00","59,83","","",""
"10/08/2022 15:40:00","60,63","","",""
"10/08/2022 15:30:00","60,15","","",""
"10/08/2022 15:20:00","57,95","","",""
"10/08/2022 15:10:00","60,14","","",""
"10/08/2022 15:00:00","56,58","","",""
"10/08/2022 14:50:00","57,39","","",""
"10/08/2022 14:40:00","57,02","","",""
"10/08/2022 14:30:00","57,08","","",""
"10/08/2022 14:20:00","57,75","","",""
"10/08/2022 14:10:00","57,77","","",""
"10/08/2022 14:00:00","59,81","","",""
"10/08/2022 13:50:00","57,31","","",""
"10/08/2022 13:40:00","59,41","","",""
"10/08/2022 13:30:00","57,99","","",""
"10/08/2022 13:20:00","58,02","","",""
"10/08/2022 13:10:00","59,72","","",""
"10/08/2022 13:00:00","58,57","","",""
"10/08/2022 12:50:00","60,32","","",""
"10/08/2022 12:40:00","61,36","","",""
"10/08/2022 12:30:00","54,45","","",""
"10/08/2022 12:20:00","58,98","","",""
"10/08/2022 12:10:00","57,56","","",""
"10/08/2022 12:00:00","59,38","","",""
"10/08/2022 11:50:00","58,23","","",""
"10/08/2022 11:40:00","58,46","","",""
"10/08/2022 11:30:00","58,96","","",""
"10/08/2022 11:20:00","56,04","","",""
"10/08/2022 11:10:00","56,04","","",""
"10/08/2022 11:00:00","57,31","","",""
"10/08/2022 10:50:00","57,73","","",""
"10/08/2022 10:40:00","61,04","","",""
"10/08/2022 10:30:00","58,38","","",""
"10/08/2022 10:20:00","57,41","","",""
"10/08/2022 10:10:00","60,13","","",""
"10/08/2022 10:00:00","56,90","","",""
"10/08/2022 09:50:00","59,34","","",""
"10/08/2022 09:40:00","58,15","","",""
"10/08/2022 09:30:00","59,06","","",""
"10/08/2022 09:20:00","59,82","","",""
"10/08/2022 09:10:00","58,98","","",""
"10/08/2022 09:00:00","59,96","","",""
"10/08/2022 08:50:00","58,28","","",""
"10/08/2022 08:40:00","59,18","","",""
"10/08/2022 08:30:00","61,53","","",""
"10/08/2022 08:20:00","59,85","","",""
"10/08/2022 08:10:00","60,85","","",""
"10/08/2022 08:00:00","58,81","","",""
"10/08/2022 07:50:00","56,82","","",""
"10/08/2022 07:40:00","56,21","","",""
"10/08/2022 07:30:00","59,25","","",""
"10/08/2022 07:20:00","59,53","","",""
"10/08/2022 07:10:00","58,23","","",""
"10/08/2022 07:00:00","59,40","","",""
"10/08/2022 06:50:00","63,70","","",""
"10/08/2022 06:40:00","58,47","","",""
"10/08/2022 06:30:00","57,84","","",""
"10/08/2022 06:20:00","58,55","","",""
"10/08/2022 06:10:00","57,04","","",""
"10/08/2022 06:00:00","56,34","","",""
"10/08/2022 05:50:00","56,54","","",""
"10/08/2022 05:40:00","58,52","","",""
"10/08/2022 05:30:00","59,07","","",""
"10/08/2022 05:20:00","61,35","","",""
"10/08/2022 05:10:00","61,29","","",""
"10/08/2022 05:00:00","62,80","","",""
"10/08/2022 04:50:00","61,29","","",""
"10/08/2022 04:40:00","59,74","","",""
"10/08/2022 04:30:00","61,64","","",""
"10/08/2022 04:20:00","60,25","","",""
"10/08/2022 04:10:00","55,95","","",""
"10/08/2022 04:00:00","56,07","","",""
"10/08/2022 03:50:00","55,18","","",""
"10/08/2022 03:40:00","57,26","","",""
"10/08/2022 03:30:00","58,26","","",""
"10/08/2022 03:20:00","59,46","","",""
"10/08/2022 03:10:00","57,46","","",""
"10/08/2022 03:00:00","59,62","","",""
"10/08/2022 02:50:00","53,88","","",""
"10/08/2022 02:40:00","55,32","","",""
"10/08/2022 02:30:00","59,20","","",""
"10/08/2022 02:20:00","59,23","","",""
"10/08/2022 02:10:00","59,69","","",""
"10/08/2022 02:00:00","58,38","","",""
"10/08/2022 01:50:00","60,08","","",""
"10/08/2022 01:40:00","59,11","","",""
"10/08/2022 01:30:00","57,77","","",""
"10/08/2022 01:20:00","59,12","","",""
"10/08/2022 01:10:00","59,15","","",""
"10/08/2022 01:00:00","60,31","","",""
"10/08/2022 00:50:00","57,93","","",""
"10/08/2022 00:40:00","57,03","","",""
"10/08/2022 00:30:00","56,84","","",""
"10/08/2022 00:20:00","57,43","","",""
"10/08/2022 00:10:00","56,96","","",""
"10/08/2022 00:00:00","58,17","","",""
"09/08/2022 23:50:00","56,33","","",""
"09/08/2022 23:40:00","56,74","","",""
"09/08/2022 23:30:00","56,31","","",""
"09/08/2022 23:20:00","59,35","","",""
"09/08/2022 23:10:00","57,45","","",""
"09/08/2022 23:00:00","54,54","","",""
"09/08/2022 22:50:00","57,03","","",""
"09/08/2022 22:40:00","59,25","","",""
"09/08/2022 22:30:00","56,10","","",""
"09/08/2022 22:20:00","57,63","","",""
"09/08/2022 22:10:00","59,05","","",""
"09/08/2022 22:00:00","57,55","","",""
"09/08/2022 21:50:00","54,32","","",""
"09/08/2022 21:40:00","53,46","","",""
"09/08/2022 21:30:00","53,58","","",""
"09/08/2022 21:20:00","52,07","","",""
"09/08/2022 21:10:00","52,05","","",""
"09/08/2022 21:00:00","54,97","","",""
"09/08/2022 20:50:00","64,59","","",""
"09/08/2022 20:40:00","63,47","","",""
"09/08/2022 20:30:00","57,40","","",""
"09/08/2022 20:20:00","56,72","","",""
"09/08/2022 20:10:00","57,76","","",""
"09/08/2022 20:00:00","56,59","","",""
"09/08/2022 19:50:00","57,65","","",""
"09/08/2022 19:40:00","56,73","","",""
"09/08/2022 19:30:00","58,08","","",""
"09/08/2022 19:20:00","59,95","","",""
"09/08/2022 19:10:00","59,22","","",""
"09/08/2022 19:00:00","57,09","","",""
"09/08/2022 18:50:00","56,43","","",""
"09/08/2022 18:40:00","57,67","","",""
"09/08/2022 18:30:00","56,63","","",""
"09/08/2022 18:20:00","56,60","","",""
"09/08/2022 18:10:00","55,84","","",""
"09/08/2022 18:00:00","54,71","","",""
"09/08/2022 17:50:00","57,13","","",""
"09/08/2022 17:40:00","55,35","","",""
"09/08/2022 17:30:00","59,31","","",""
"09/08/2022 17:20:00","58,18","","",""
"09/08/2022 17:10:00","58,58","","",""
"09/08/2022 17:00:00","58,42","","",""
"09/08/2022 16:50:00","57,94","","",""
"09/08/2022 16:40:00","57,72","","",""
"09/08/2022 16:30:00","53,15","","",""
"09/08/2022 16:20:00","54,58","","",""
"09/08/2022 16:10:00","56,36","","",""
"09/08/2022 16:00:00","57,66","","",""
"09/08/2022 15:50:00","58,54","","",""
"09/08/2022 15:40:00","56,53","","",""
"09/08/2022 15:30:00","55,51","","",""
"09/08/2022 15:20:00","55,49","","",""
"09/08/2022 15:10:00","58,14","","",""
"09/08/2022 15:00:00","56,07","","",""
"09/08/2022 14:50:00","58,31","","",""
"09/08/2022 14:40:00","58,12","","",""
"09/08/2022 14:30:00","59,55","","",""
"09/08/2022 14:20:00","60,79","","",""
"09/08/2022 14:10:00","56,95","","",""
"09/08/2022 14:00:00","55,50","","",""
"09/08/2022 13:50:00","55,94","","",""
"09/08/2022 13:40:00","54,59","","",""
"09/08/2022 13:30:00","56,90","","",""
"09/08/2022 13:20:00","59,10","","",""
"09/08/2022 13:10:00","56,64","","",""
"09/08/2022 13:00:00","57,58","","",""
"09/08/2022 12:50:00","58,47","","",""
"09/08/2022 12:40:00","59,74","","",""
"09/08/2022 12:30:00","61,79","","",""
"09/08/2022 12:20:00","60,82","","",""
"09/08/2022 12:10:00","59,52","","",""
"09/08/2022 12:00:00","62,54","","",""
"09/08/2022 11:50:00","61,39","","",""
"09/08/2022 11:40:00","58,84","","",""
"09/08/2022 11:30:00","60,77","","",""
"09/08/2022 11:20:00","58,90","","",""
"09/08/2022 11:10:00","57,19","","",""
"09/08/2022 11:00:00","62,03","","",""
"09/08/2022 10:50:00","57,38","","",""
"09/08/2022 10:40:00","57,54","","",""
"09/08/2022 10:30:00","55,97","","",""
"09/08/2022 10:20:00","56,59","","",""
"09/08/2022 10:10:00","59,97","","",""
"09/08/2022 10:00:00","59,04","","",""
"09/08/2022 09:50:00","57,43","","",""
"09/08/2022 09:40:00","58,01","","",""
"09/08/2022 09:30:00","56,03","","",""
"09/08/2022 09:20:00","57,25","","",""
"09/08/2022 09:10:00","59,38","","",""
"09/08/2022 09:00:00","56,75","","",""
"09/08/2022 08:50:00","58,09","","",""
"09/08/2022 08:40:00","59,62","","",""
"09/08/2022 08:30:00","59,78","","",""
"09/08/2022 08:20:00","58,96","","",""
"09/08/2022 08:10:00","56,78","","",""
"09/08/2022 08:00:00","57,52","","",""
"09/08/2022 07:50:00","56,75","","",""
"09/08/2022 07:40:00","60,03","","",""
"09/08/2022 07:30:00","59,07","","",""
"09/08/2022 07:20:00","64,10","","",""
"09/08/2022 07:10:00","59,09","","",""
"09/08/2022 07:00:00","57,61","","",""
"09/08/2022 06:50:00","55,34","","",""
"09/08/2022 06:40:00","56,37","","",""
"09/08/2022 06:30:00","58,12","","",""
"09/08/2022 06:20:00","59,04","","",""
"09/08/2022 06:10:00","59,40","","",""
"09/08/2022 06:00:00","58,98","","",""
"09/08/2022 05:50:00","58,35","","",""
"09/08/2022 05:40:00","59,72","","",""
"09/08/2022 05:30:00","59,81","","",""
"09/08/2022 05:20:00","58,54","","",""
"09/08/2022 05:10:00","57,70","","",""
"09/08/2022 05:00:00","58,21","","",""
"09/08/2022 04:50:00","58,15","","",""
"09/08/2022 04:40:00","53,85","","",""
"09/08/2022 04:30:00","57,26","","",""
"09/08/2022 04:20:00","61,52","","",""
"09/08/2022 04:10:00","61,84","","",""
"09/08/2022 04:00:00","57,57","","",""
"09/08/2022 03:50:00","56,32","","",""
"09/08/2022 03:40:00","57,81","","",""
"09/08/2022 03:30:00","56,07","","",""
"09/08/2022 03:20:00","57,33","","",""
"09/08/2022 03:10:00","57,33","","",""
"09/08/2022 03:00:00","57,07","","",""
"09/08/2022 02:50:00","57,57","","",""
"09/08/2022 02:40:00","57,89","","",""
"09/08/2022 02:30:00","57,37","","",""
"09/08/2022 02:20:00","55,56","","",""
"09/08/2022 02:10:00","55,80","","",""
"09/08/2022 02:00:00","54,95","","",""
"09/08/2022 01:50:00","58,72","","",""
"09/08/2022 01:40:00","58,73","","",""
"09/08/2022 01:30:00","59,46","","",""
"09/08/2022 01:20:00","55,46","","",""
"09/08/2022 01:10:00","57,10","","",""
"09/08/2022 01:00:00","59,96","","",""
"09/08/2022 00:50:00","59,70","","",""
"09/08/2022 00:40:00","58,37","","",""
"09/08/2022 00:30:00","56,97","","",""
"09/08/2022 00:20:00","60,09","","",""
"09/08/2022 00:10:00","55,86","","",""
"09/08/2022 00:00:00","58,82","","",""
"08/08/2022 23:50:00","54,87","","",""
"08/08/2022 23:40:00","57,73","","",""
"08/08/2022 23:30:00","58,78","","",""
"08/08/2022 23:20:00","58,80","","",""
"08/08/2022 23:10:00","57,90","","",""
"08/08/2022 23:00:00","58,60","","",""
"08/08/2022 22:50:00","59,43","","",""
"08/08/2022 22:40:00","57,86","","",""
"08/08/2022 22:30:00","57,62","","",""
"08/08/2022 22:20:00","55,87","","",""
"08/08/2022 22:10:00","55,92","","",""
"08/08/2022 22:00:00","55,47","","",""
"08/08/2022 21:50:00","55,65","","",""
"08/08/2022 21:40:00","57,71","","",""
"08/08/2022 21:30:00","57,35","","",""
"08/08/2022 21:20:00","54,53","","",""
"08/08/2022 21:10:00","54,24","","",""
"08/08/2022 21:00:00","56,31","","",""
"08/08/2022 20:50:00","55,77","","",""
"08/08/2022 20:40:00","58,94","","",""
"08/08/2022 20:30:00","55,81","","",""
"08/08/2022 20:20:00","57,39","","",""
"08/08/2022 20:10:00","57,36","","",""
"08/08/2022 20:00:00","57,83","","",""
"08/08/2022 19:50:00","59,83","","",""
"08/08/2022 19:40:00","58,23","","",""
"08/08/2022 19:30:00","57,85","","",""
"08/08/2022 19:20:00","58,45","","",""
"08/08/2022 19:10:00","58,05","","",""
"08/08/2022 19:00:00","55,80","","",""
"08/08/2022 18:50:00","55,96","","",""
"08/08/2022 18:40:00","57,63","","",""
"08/08/2022 18:30:00","56,84","","",""
"08/08/2022 18:20:00","57,36","","",""
"08/08/2022 18:10:00","59,57","","",""
"08/08/2022 18:00:00","58,76","","",""
"08/08/2022 17:50:00","59,38","","",""
"08/08/2022 17:40:00","57,52","","",""
"08/08/2022 17:30:00","58,31","","",""
"08/08/2022 17:20:00","60,09","","",""
"08/08/2022 17:10:00","57,82","","",""
"08/08/2022 17:00:00","57,47","","",""
"08/08/2022 16:50:00","57,32","","",""
"08/08/2022 16:40:00","55,99","","",""
"08/08/2022 16:30:00","57,07","","",""
"08/08/2022 16:20:00","57,91","","",""
"08/08/2022 16:10:00","60,66","","",""
"08/08/2022 16:00:00","63,28","","",""
"08/08/2022 15:50:00","61,20","","",""
"08/08/2022 15:40:00","57,07","","",""
"08/08/2022 15:30:00","58,00","","",""
"08/08/2022 15:20:00","60,35","","",""
"08/08/2022 15:10:00","58,71","","",""
"08/08/2022 15:00:00","57,95","","",""
"08/08/2022 14:50:00","57,43","","",""
"08/08/2022 14:40:00","56,20","","",""
"08/08/2022 14:30:00","56,61","","",""
"08/08/2022 14:20:00","55,89","","",""
"08/08/2022 14:10:00","56,06","","",""
"08/08/2022 14:00:00","58,60","","",""
"08/08/2022 13:50:00","56,36","","",""
"08/08/2022 13:40:00","59,42","","",""
"08/08/2022 13:30:00","58,17","","",""
"08/08/2022 13:20:00","57,02","","",""
"08/08/2022 13:10:00","59,11","","",""
"08/08/2022 13:00:00","56,91","","",""
"08/08/2022 12:50:00","56,19","","",""
"08/08/2022 12:40:00","56,23","","",""
"08/08/2022 12:30:00","58,68","","",""
"08/08/2022 12:20:00","57,21","","",""
"08/08/2022 12:10:00","58,69","","",""
"08/08/2022 12:00:00","57,42","","",""
"08/08/2022 11:50:00","60,07","","",""
"08/08/2022 11:40:00","59,08","","",""
"08/08/2022 11:30:00","58,30","","",""
"08/08/2022 11:20:00","59,31","","",""
"08/08/2022 11:10:00","59,87","","",""
"08/08/2022 11:00:00","58,12","","",""
"08/08/2022 10:50:00","57,75","","",""
"08/08/2022 10:40:00","60,08","","",""
"08/08/2022 10:30:00","57,98","","",""
"08/08/2022 10:20:00","57,50","","",""
"08/08/2022 10:10:00","55,32","","",""
"08/08/2022 10:00:00","57,56","","",""
"08/08/2022 09:50:00","55,92","","",""
"08/08/2022 09:40:00","60,27","","",""
"08/08/2022 09:30:00","61,52","","",""
"08/08/2022 09:20:00","60,06","","",""
"08/08/2022 09:10:00","55,90","","",""
"08/08/2022 09:00:00","57,61","","",""
"08/08/2022 08:50:00","58,98","","",""
"08/08/2022 08:40:00","56,51","","",""
"08/08/2022 08:30:00","56,56","","",""
"08/08/2022 08:20:00","58,81","","",""
"08/08/2022 08:10:00","58,80","","",""
"08/08/2022 08:00:00","59,39","","",""
"08/08/2022 07:50:00","61,34","","",""
"08/08/2022 07:40:00","60,10","","",""
"08/08/2022 07:30:00","57,50","","",""
"08/08/2022 07:20:00","59,45","","",""
"08/08/2022 07:10:00","59,35","","",""
"08/08/2022 07:00:00","57,10","","",""
"08/08/2022 06:50:00","54,42","","",""
"08/08/2022 06:40:00","57,14","","",""
"08/08/2022 06:30:00","57,67","","",""
"08/08/2022 06:20:00","59,33","","",""
"08/08/2022 06:10:00","58,99","","",""
"08/08/2022 06:00:00","58,95","","",""
"08/08/2022 05:50:00","56,64","","",""
"08/08/2022 05:40:00","58,10","","",""
"08/08/2022 05:30:00","58,89","","",""
"08/08/2022 05:20:00","60,28","","",""
"08/08/2022 05:10:00","62,92","","",""
"08/08/2022 05:00:00","62,73","","",""
"08/08/2022 04:50:00","62,08","","",""
"08/08/2022 04:40:00","60,07","","",""
"08/08/2022 04:30:00","60,20","","",""
"08/08/2022 04:20:00","59,28","","",""
"08/08/2022 04:10:00","58,55","","",""
"08/08/2022 04:00:00","57,84","","",""
"08/08/2022 03:50:00","58,44","","",""
"08/08/2022 03:40:00","56,82","","",""
"08/08/2022 03:30:00","55,84","","",""
"08/08/2022 03:20:00","59,48","","",""
"08/08/2022 03:10:00","57,71","","",""
"08/08/2022 03:00:00","59,18","","",""
"08/08/2022 02:50:00","55,45","","",""
"08/08/2022 02:40:00","55,69","","",""
"08/08/2022 02:30:00","57,16","","",""
"08/08/2022 02:20:00","56,90","","",""
"08/08/2022 02:10:00","55,82","","",""
"08/08/2022 02:00:00","55,29","","",""
"08/08/2022 01:50:00","55,09","","",""
"08/08/2022 01:40:00","57,27","","",""
"08/08/2022 01:30:00","56,89","","",""
"08/08/2022 01:20:00","59,44","","",""
"08/08/2022 01:10:00","56,37","","",""
"08/08/2022 01:00:00","55,58","","",""
