"Time stamp","Value","Events","Comment","User"
"08/08/2022 00:50:00","56,13","","",""
"08/08/2022 00:40:00","57,79","","",""
"08/08/2022 00:30:00","57,60","","",""
"08/08/2022 00:20:00","56,79","","",""
"08/08/2022 00:10:00","57,84","","",""
"08/08/2022 00:00:00","56,19","","",""
"07/08/2022 23:50:00","57,44","","",""
"07/08/2022 23:40:00","57,95","","",""
"07/08/2022 23:30:00","59,04","","",""
"07/08/2022 23:20:00","58,10","","",""
"07/08/2022 23:10:00","58,79","","",""
"07/08/2022 23:00:00","57,27","","",""
"07/08/2022 22:50:00","59,04","","",""
"07/08/2022 22:40:00","59,12","","",""
"07/08/2022 22:30:00","58,29","","",""
"07/08/2022 22:20:00","59,69","","",""
"07/08/2022 22:10:00","56,38","","",""
"07/08/2022 22:00:00","58,99","","",""
"07/08/2022 21:50:00","57,28","","",""
"07/08/2022 21:40:00","56,29","","",""
"07/08/2022 21:30:00","57,98","","",""
"07/08/2022 21:20:00","57,20","","",""
"07/08/2022 21:10:00","58,87","","",""
"07/08/2022 21:00:00","56,16","","",""
"07/08/2022 20:50:00","58,43","","",""
"07/08/2022 20:40:00","57,68","","",""
"07/08/2022 20:30:00","58,19","","",""
"07/08/2022 20:20:00","58,37","","",""
"07/08/2022 20:10:00","56,42","","",""
"07/08/2022 20:00:00","54,54","","",""
"07/08/2022 19:50:00","57,29","","",""
"07/08/2022 19:40:00","56,37","","",""
"07/08/2022 19:30:00","57,21","","",""
"07/08/2022 19:20:00","59,41","","",""
"07/08/2022 19:10:00","59,98","","",""
"07/08/2022 19:00:00","59,56","","",""
"07/08/2022 18:50:00","58,46","","",""
"07/08/2022 18:40:00","58,50","","",""
"07/08/2022 18:30:00","57,82","","",""
"07/08/2022 18:20:00","59,28","","",""
"07/08/2022 18:10:00","59,18","","",""
"07/08/2022 18:00:00","58,14","","",""
"07/08/2022 17:50:00","60,68","","",""
"07/08/2022 17:40:00","56,94","","",""
"07/08/2022 17:30:00","58,03","","",""
"07/08/2022 17:20:00","58,66","","",""
"07/08/2022 17:10:00","60,44","","",""
"07/08/2022 17:00:00","59,06","","",""
"07/08/2022 16:50:00","60,83","","",""
"07/08/2022 16:40:00","60,65","","",""
"07/08/2022 16:30:00","58,66","","",""
"07/08/2022 16:20:00","60,87","","",""
"07/08/2022 16:10:00","57,38","","",""
"07/08/2022 16:00:00","58,60","","",""
"07/08/2022 15:50:00","56,19","","",""
"07/08/2022 15:40:00","58,75","","",""
"07/08/2022 15:30:00","59,55","","",""
"07/08/2022 15:20:00","57,78","","",""
"07/08/2022 15:10:00","58,62","","",""
"07/08/2022 15:00:00","58,17","","",""
"07/08/2022 14:50:00","57,50","","",""
"07/08/2022 14:40:00","55,68","","",""
"07/08/2022 14:30:00","57,67","","",""
"07/08/2022 14:20:00","58,52","","",""
"07/08/2022 14:10:00","60,58","","",""
"07/08/2022 14:00:00","59,59","","",""
"07/08/2022 13:50:00","60,30","","",""
"07/08/2022 13:40:00","59,50","","",""
"07/08/2022 13:30:00","58,19","","",""
"07/08/2022 13:20:00","54,84","","",""
"07/08/2022 13:10:00","56,52","","",""
"07/08/2022 13:00:00","56,80","","",""
"07/08/2022 12:50:00","58,79","","",""
"07/08/2022 12:40:00","58,56","","",""
"07/08/2022 12:30:00","56,13","","",""
"07/08/2022 12:20:00","56,65","","",""
"07/08/2022 12:10:00","60,24","","",""
"07/08/2022 12:00:00","59,90","","",""
"07/08/2022 11:50:00","59,83","","",""
"07/08/2022 11:40:00","59,22","","",""
"07/08/2022 11:30:00","58,77","","",""
"07/08/2022 11:20:00","59,05","","",""
"07/08/2022 11:10:00","58,55","","",""
"07/08/2022 11:00:00","60,53","","",""
"07/08/2022 10:50:00","59,80","","",""
"07/08/2022 10:40:00","57,11","","",""
"07/08/2022 10:30:00","55,65","","",""
"07/08/2022 10:20:00","57,63","","",""
"07/08/2022 10:10:00","62,17","","",""
"07/08/2022 10:00:00","61,13","","",""
"07/08/2022 09:50:00","61,97","","",""
"07/08/2022 09:40:00","59,60","","",""
"07/08/2022 09:30:00","58,36","","",""
"07/08/2022 09:20:00","58,48","","",""
"07/08/2022 09:10:00","57,89","","",""
"07/08/2022 09:00:00","60,10","","",""
"07/08/2022 08:50:00","56,73","","",""
"07/08/2022 08:40:00","57,34","","",""
"07/08/2022 08:30:00","57,19","","",""
"07/08/2022 08:20:00","61,11","","",""
"07/08/2022 08:10:00","60,05","","",""
"07/08/2022 08:00:00","61,30","","",""
"07/08/2022 07:50:00","61,41","","",""
"07/08/2022 07:40:00","58,74","","",""
"07/08/2022 07:30:00","60,17","","",""
"07/08/2022 07:20:00","59,44","","",""
"07/08/2022 07:10:00","61,66","","",""
"07/08/2022 07:00:00","61,02","","",""
"07/08/2022 06:50:00","59,28","","",""
"07/08/2022 06:40:00","58,82","","",""
"07/08/2022 06:30:00","60,17","","",""
"07/08/2022 06:20:00","60,33","","",""
"07/08/2022 06:10:00","57,97","","",""
"07/08/2022 06:00:00","56,72","","",""
"07/08/2022 05:50:00","56,71","","",""
"07/08/2022 05:40:00","56,37","","",""
"07/08/2022 05:30:00","55,73","","",""
"07/08/2022 05:20:00","59,15","","",""
"07/08/2022 05:10:00","55,95","","",""
"07/08/2022 05:00:00","57,16","","",""
"07/08/2022 04:50:00","58,04","","",""
"07/08/2022 04:40:00","55,38","","",""
"07/08/2022 04:30:00","57,39","","",""
"07/08/2022 04:20:00","59,31","","",""
"07/08/2022 04:10:00","59,12","","",""
"07/08/2022 04:00:00","59,34","","",""
"07/08/2022 03:50:00","57,49","","",""
"07/08/2022 03:40:00","56,83","","",""
"07/08/2022 03:30:00","56,26","","",""
"07/08/2022 03:20:00","57,73","","",""
"07/08/2022 03:10:00","58,43","","",""
"07/08/2022 03:00:00","56,49","","",""
"07/08/2022 02:50:00","60,73","","",""
"07/08/2022 02:40:00","58,39","","",""
"07/08/2022 02:30:00","56,14","","",""
"07/08/2022 02:20:00","54,06","","",""
"07/08/2022 02:10:00","56,28","","",""
"07/08/2022 02:00:00","55,53","","",""
"07/08/2022 01:50:00","57,19","","",""
"07/08/2022 01:40:00","57,10","","",""
"07/08/2022 01:30:00","60,25","","",""
"07/08/2022 01:20:00","57,73","","",""
"07/08/2022 01:10:00","57,22","","",""
"07/08/2022 01:00:00","55,47","","",""
"07/08/2022 00:50:00","56,09","","",""
"07/08/2022 00:40:00","56,54","","",""
"07/08/2022 00:30:00","55,86","","",""
"07/08/2022 00:20:00","57,17","","",""
"07/08/2022 00:10:00","57,53","","",""
"07/08/2022 00:00:00","56,10","","",""
"06/08/2022 23:50:00","54,71","","",""
"06/08/2022 23:40:00","57,04","","",""
"06/08/2022 23:30:00","54,44","","",""
"06/08/2022 23:20:00","56,46","","",""
"06/08/2022 23:10:00","58,19","","",""
"06/08/2022 23:00:00","54,55","","",""
"06/08/2022 22:50:00","56,83","","",""
"06/08/2022 22:40:00","56,88","","",""
"06/08/2022 22:30:00","58,52","","",""
"06/08/2022 22:20:00","57,29","","",""
"06/08/2022 22:10:00","57,50","","",""
"06/08/2022 22:00:00","58,95","","",""
"06/08/2022 21:50:00","57,95","","",""
"06/08/2022 21:40:00","55,24","","",""
"06/08/2022 21:30:00","55,54","","",""
"06/08/2022 21:20:00","55,91","","",""
"06/08/2022 21:10:00","56,35","","",""
"06/08/2022 21:00:00","55,75","","",""
"06/08/2022 20:50:00","55,46","","",""
"06/08/2022 20:40:00","54,57","","",""
"06/08/2022 20:30:00","54,88","","",""
"06/08/2022 20:20:00","57,96","","",""
"06/08/2022 20:10:00","58,10","","",""
"06/08/2022 20:00:00","59,09","","",""
"06/08/2022 19:50:00","57,93","","",""
"06/08/2022 19:40:00","59,36","","",""
"06/08/2022 19:30:00","56,63","","",""
"06/08/2022 19:20:00","55,44","","",""
"06/08/2022 19:10:00","54,98","","",""
"06/08/2022 19:00:00","58,09","","",""
"06/08/2022 18:50:00","57,38","","",""
"06/08/2022 18:40:00","57,85","","",""
"06/08/2022 18:30:00","57,93","","",""
"06/08/2022 18:20:00","56,31","","",""
"06/08/2022 18:10:00","55,85","","",""
"06/08/2022 18:00:00","54,90","","",""
"06/08/2022 17:50:00","58,06","","",""
"06/08/2022 17:40:00","57,63","","",""
"06/08/2022 17:30:00","56,83","","",""
"06/08/2022 17:20:00","60,49","","",""
"06/08/2022 17:10:00","58,71","","",""
"06/08/2022 17:00:00","54,90","","",""
"06/08/2022 16:50:00","56,41","","",""
"06/08/2022 16:40:00","56,06","","",""
"06/08/2022 16:30:00","57,50","","",""
"06/08/2022 16:20:00","56,04","","",""
"06/08/2022 16:10:00","58,03","","",""
"06/08/2022 16:00:00","59,40","","",""
"06/08/2022 15:50:00","55,68","","",""
"06/08/2022 15:40:00","56,32","","",""
"06/08/2022 15:30:00","57,18","","",""
"06/08/2022 15:20:00","57,80","","",""
"06/08/2022 15:10:00","57,17","","",""
"06/08/2022 15:00:00","55,58","","",""
"06/08/2022 14:50:00","53,83","","",""
"06/08/2022 14:40:00","54,43","","",""
"06/08/2022 14:30:00","53,56","","",""
"06/08/2022 14:20:00","53,41","","",""
"06/08/2022 14:10:00","57,10","","",""
"06/08/2022 14:00:00","55,57","","",""
"06/08/2022 13:50:00","54,09","","",""
"06/08/2022 13:40:00","57,01","","",""
"06/08/2022 13:30:00","58,74","","",""
"06/08/2022 13:20:00","56,16","","",""
"06/08/2022 13:10:00","54,16","","",""
"06/08/2022 13:00:00","54,55","","",""
"06/08/2022 12:50:00","56,99","","",""
"06/08/2022 12:40:00","58,01","","",""
"06/08/2022 12:30:00","58,45","","",""
"06/08/2022 12:20:00","59,11","","",""
"06/08/2022 12:10:00","57,76","","",""
"06/08/2022 12:00:00","56,33","","",""
"06/08/2022 11:50:00","59,38","","",""
"06/08/2022 11:40:00","58,66","","",""
"06/08/2022 11:30:00","58,61","","",""
"06/08/2022 11:20:00","61,67","","",""
"06/08/2022 11:10:00","59,65","","",""
"06/08/2022 11:00:00","57,37","","",""
"06/08/2022 10:50:00","58,32","","",""
"06/08/2022 10:40:00","55,79","","",""
"06/08/2022 10:30:00","58,00","","",""
"06/08/2022 10:20:00","55,91","","",""
"06/08/2022 10:10:00","55,02","","",""
"06/08/2022 10:00:00","57,17","","",""
"06/08/2022 09:50:00","60,72","","",""
"06/08/2022 09:40:00","57,47","","",""
"06/08/2022 09:30:00","58,97","","",""
"06/08/2022 09:20:00","54,43","","",""
"06/08/2022 09:10:00","58,36","","",""
"06/08/2022 09:00:00","59,23","","",""
"06/08/2022 08:50:00","57,70","","",""
"06/08/2022 08:40:00","56,35","","",""
"06/08/2022 08:30:00","56,40","","",""
"06/08/2022 08:20:00","56,02","","",""
"06/08/2022 08:10:00","53,93","","",""
"06/08/2022 08:00:00","56,64","","",""
"06/08/2022 07:50:00","59,05","","",""
"06/08/2022 07:40:00","61,29","","",""
"06/08/2022 07:30:00","60,55","","",""
"06/08/2022 07:20:00","56,30","","",""
"06/08/2022 07:10:00","56,56","","",""
"06/08/2022 07:00:00","50,84","","",""
"06/08/2022 06:50:00","53,93","","",""
"06/08/2022 06:40:00","54,28","","",""
"06/08/2022 06:30:00","55,41","","",""
"06/08/2022 06:20:00","56,78","","",""
"06/08/2022 06:10:00","58,28","","",""
"06/08/2022 06:00:00","57,26","","",""
"06/08/2022 05:50:00","55,27","","",""
"06/08/2022 05:40:00","55,27","","",""
"06/08/2022 05:30:00","56,28","","",""
"06/08/2022 05:20:00","58,03","","",""
"06/08/2022 05:10:00","59,36","","",""
"06/08/2022 05:00:00","57,36","","",""
"06/08/2022 04:50:00","59,35","","",""
"06/08/2022 04:40:00","58,60","","",""
"06/08/2022 04:30:00","58,17","","",""
"06/08/2022 04:20:00","57,98","","",""
"06/08/2022 04:10:00","58,17","","",""
"06/08/2022 04:00:00","55,58","","",""
"06/08/2022 03:50:00","56,34","","",""
"06/08/2022 03:40:00","59,97","","",""
"06/08/2022 03:30:00","60,64","","",""
"06/08/2022 03:20:00","60,45","","",""
"06/08/2022 03:10:00","58,99","","",""
"06/08/2022 03:00:00","59,29","","",""
"06/08/2022 02:50:00","58,48","","",""
"06/08/2022 02:40:00","55,08","","",""
"06/08/2022 02:30:00","55,31","","",""
"06/08/2022 02:20:00","55,51","","",""
"06/08/2022 02:10:00","53,75","","",""
"06/08/2022 02:00:00","54,31","","",""
"06/08/2022 01:50:00","57,04","","",""
"06/08/2022 01:40:00","56,82","","",""
"06/08/2022 01:30:00","56,65","","",""
"06/08/2022 01:20:00","53,97","","",""
"06/08/2022 01:10:00","56,43","","",""
"06/08/2022 01:00:00","54,10","","",""
"06/08/2022 00:50:00","54,66","","",""
"06/08/2022 00:40:00","57,13","","",""
"06/08/2022 00:30:00","57,43","","",""
"06/08/2022 00:20:00","55,55","","",""
"06/08/2022 00:10:00","56,37","","",""
"06/08/2022 00:00:00","56,16","","",""
"05/08/2022 23:50:00","54,24","","",""
"05/08/2022 23:40:00","55,57","","",""
"05/08/2022 23:30:00","57,16","","",""
"05/08/2022 23:20:00","56,39","","",""
"05/08/2022 23:10:00","57,86","","",""
"05/08/2022 23:00:00","57,28","","",""
"05/08/2022 22:50:00","57,50","","",""
"05/08/2022 22:40:00","57,54","","",""
"05/08/2022 22:30:00","55,67","","",""
"05/08/2022 22:20:00","54,73","","",""
"05/08/2022 22:10:00","56,49","","",""
"05/08/2022 22:00:00","57,63","","",""
"05/08/2022 21:50:00","59,53","","",""
"05/08/2022 21:40:00","58,86","","",""
"05/08/2022 21:30:00","56,81","","",""
"05/08/2022 21:20:00","55,87","","",""
"05/08/2022 21:10:00","58,42","","",""
"05/08/2022 21:00:00","57,28","","",""
"05/08/2022 20:50:00","58,97","","",""
"05/08/2022 20:40:00","57,53","","",""
"05/08/2022 20:30:00","57,62","","",""
"05/08/2022 20:20:00","56,03","","",""
"05/08/2022 20:10:00","58,60","","",""
"05/08/2022 20:00:00","60,44","","",""
"05/08/2022 19:50:00","58,79","","",""
"05/08/2022 19:40:00","56,83","","",""
"05/08/2022 19:30:00","57,06","","",""
"05/08/2022 19:20:00","54,49","","",""
"05/08/2022 19:10:00","55,02","","",""
"05/08/2022 19:00:00","55,88","","",""
"05/08/2022 18:50:00","56,25","","",""
"05/08/2022 18:40:00","55,47","","",""
"05/08/2022 18:30:00","56,67","","",""
"05/08/2022 18:20:00","56,32","","",""
"05/08/2022 18:10:00","56,18","","",""
"05/08/2022 18:00:00","56,06","","",""
"05/08/2022 17:50:00","56,58","","",""
"05/08/2022 17:40:00","56,77","","",""
"05/08/2022 17:30:00","55,63","","",""
"05/08/2022 17:20:00","57,02","","",""
"05/08/2022 17:10:00","58,39","","",""
"05/08/2022 17:00:00","56,13","","",""
"05/08/2022 16:50:00","57,32","","",""
"05/08/2022 16:40:00","56,69","","",""
"05/08/2022 16:30:00","54,35","","",""
"05/08/2022 16:20:00","54,41","","",""
"05/08/2022 16:10:00","54,54","","",""
"05/08/2022 16:00:00","54,46","","",""
"05/08/2022 15:50:00","55,94","","",""
"05/08/2022 15:40:00","55,43","","",""
"05/08/2022 15:30:00","57,08","","",""
"05/08/2022 15:20:00","57,63","","",""
"05/08/2022 15:10:00","58,20","","",""
"05/08/2022 15:00:00","56,80","","",""
"05/08/2022 14:50:00","60,69","","",""
"05/08/2022 14:40:00","58,57","","",""
"05/08/2022 14:30:00","58,64","","",""
"05/08/2022 14:20:00","55,53","","",""
"05/08/2022 14:10:00","57,16","","",""
"05/08/2022 14:00:00","58,73","","",""
"05/08/2022 13:50:00","56,62","","",""
"05/08/2022 13:40:00","58,88","","",""
"05/08/2022 13:30:00","56,27","","",""
"05/08/2022 13:20:00","58,20","","",""
"05/08/2022 13:10:00","57,01","","",""
"05/08/2022 13:00:00","54,45","","",""
"05/08/2022 12:50:00","54,92","","",""
"05/08/2022 12:40:00","55,53","","",""
"05/08/2022 12:30:00","60,66","","",""
"05/08/2022 12:20:00","59,49","","",""
"05/08/2022 12:10:00","58,73","","",""
"05/08/2022 12:00:00","58,54","","",""
"05/08/2022 11:50:00","61,41","","",""
"05/08/2022 11:40:00","57,96","","",""
"05/08/2022 11:30:00","61,00","","",""
"05/08/2022 11:20:00","57,43","","",""
"05/08/2022 11:10:00","56,60","","",""
"05/08/2022 11:00:00","59,42","","",""
"05/08/2022 10:50:00","58,17","","",""
"05/08/2022 10:40:00","57,51","","",""
"05/08/2022 10:30:00","58,19","","",""
"05/08/2022 10:20:00","57,95","","",""
"05/08/2022 10:10:00","59,27","","",""
"05/08/2022 10:00:00","59,20","","",""
"05/08/2022 09:50:00","59,16","","",""
"05/08/2022 09:40:00","61,33","","",""
"05/08/2022 09:30:00","59,25","","",""
"05/08/2022 09:20:00","59,13","","",""
"05/08/2022 09:10:00","55,18","","",""
"05/08/2022 09:00:00","57,26","","",""
"05/08/2022 08:50:00","57,04","","",""
"05/08/2022 08:40:00","56,30","","",""
"05/08/2022 08:30:00","55,70","","",""
"05/08/2022 08:20:00","54,61","","",""
"05/08/2022 08:10:00","58,83","","",""
"05/08/2022 08:00:00","58,75","","",""
"05/08/2022 07:50:00","58,16","","",""
"05/08/2022 07:40:00","57,70","","",""
"05/08/2022 07:30:00","62,47","","",""
"05/08/2022 07:20:00","59,29","","",""
"05/08/2022 07:10:00","54,66","","",""
"05/08/2022 07:00:00","55,24","","",""
"05/08/2022 06:50:00","58,66","","",""
"05/08/2022 06:40:00","56,56","","",""
"05/08/2022 06:30:00","55,62","","",""
"05/08/2022 06:20:00","56,41","","",""
"05/08/2022 06:10:00","57,43","","",""
"05/08/2022 06:00:00","60,04","","",""
"05/08/2022 05:50:00","59,88","","",""
"05/08/2022 05:40:00","59,12","","",""
"05/08/2022 05:30:00","60,03","","",""
"05/08/2022 05:20:00","58,74","","",""
"05/08/2022 05:10:00","59,37","","",""
"05/08/2022 05:00:00","57,48","","",""
"05/08/2022 04:50:00","58,70","","",""
"05/08/2022 04:40:00","57,22","","",""
"05/08/2022 04:30:00","56,14","","",""
"05/08/2022 04:20:00","55,44","","",""
"05/08/2022 04:10:00","57,34","","",""
"05/08/2022 04:00:00","56,22","","",""
"05/08/2022 03:50:00","60,18","","",""
"05/08/2022 03:40:00","57,61","","",""
"05/08/2022 03:30:00","57,85","","",""
"05/08/2022 03:20:00","57,81","","",""
"05/08/2022 03:10:00","58,54","","",""
"05/08/2022 03:00:00","58,38","","",""
"05/08/2022 02:50:00","58,11","","",""
"05/08/2022 02:40:00","55,93","","",""
"05/08/2022 02:30:00","54,85","","",""
"05/08/2022 02:20:00","57,86","","",""
"05/08/2022 02:10:00","56,69","","",""
"05/08/2022 02:00:00","56,45","","",""
"05/08/2022 01:50:00","56,70","","",""
"05/08/2022 01:40:00","58,05","","",""
"05/08/2022 01:30:00","55,05","","",""
"05/08/2022 01:20:00","55,79","","",""
"05/08/2022 01:10:00","58,67","","",""
"05/08/2022 01:00:00","59,62","","",""
"05/08/2022 00:50:00","57,89","","",""
"05/08/2022 00:40:00","56,21","","",""
"05/08/2022 00:30:00","58,22","","",""
"05/08/2022 00:20:00","56,68","","",""
"05/08/2022 00:10:00","56,98","","",""
"05/08/2022 00:00:00","54,15","","",""
"04/08/2022 23:50:00","55,94","","",""
"04/08/2022 23:40:00","57,78","","",""
"04/08/2022 23:30:00","58,58","","",""
"04/08/2022 23:20:00","56,02","","",""
"04/08/2022 23:10:00","56,96","","",""
"04/08/2022 23:00:00","59,68","","",""
"04/08/2022 22:50:00","57,83","","",""
"04/08/2022 22:40:00","56,16","","",""
"04/08/2022 22:30:00","54,15","","",""
"04/08/2022 22:20:00","55,15","","",""
"04/08/2022 22:10:00","55,80","","",""
"04/08/2022 22:00:00","55,33","","",""
"04/08/2022 21:50:00","56,81","","",""
"04/08/2022 21:40:00","56,10","","",""
"04/08/2022 21:30:00","56,91","","",""
"04/08/2022 21:20:00","58,20","","",""
"04/08/2022 21:10:00","58,96","","",""
"04/08/2022 21:00:00","55,80","","",""
"04/08/2022 20:50:00","56,69","","",""
"04/08/2022 20:40:00","53,55","","",""
"04/08/2022 20:30:00","54,75","","",""
"04/08/2022 20:20:00","57,39","","",""
"04/08/2022 20:10:00","57,54","","",""
"04/08/2022 20:00:00","58,90","","",""
"04/08/2022 19:50:00","57,51","","",""
"04/08/2022 19:40:00","57,54","","",""
"04/08/2022 19:30:00","57,21","","",""
"04/08/2022 19:20:00","59,44","","",""
"04/08/2022 19:10:00","59,19","","",""
"04/08/2022 19:00:00","56,57","","",""
"04/08/2022 18:50:00","54,29","","",""
"04/08/2022 18:40:00","53,83","","",""
"04/08/2022 18:30:00","55,71","","",""
"04/08/2022 18:20:00","54,77","","",""
"04/08/2022 18:10:00","57,97","","",""
"04/08/2022 18:00:00","57,62","","",""
"04/08/2022 17:50:00","55,72","","",""
"04/08/2022 17:40:00","57,07","","",""
"04/08/2022 17:30:00","57,96","","",""
"04/08/2022 17:20:00","56,96","","",""
"04/08/2022 17:10:00","56,80","","",""
"04/08/2022 17:00:00","57,29","","",""
"04/08/2022 16:50:00","56,85","","",""
"04/08/2022 16:40:00","56,92","","",""
"04/08/2022 16:30:00","54,59","","",""
"04/08/2022 16:20:00","57,35","","",""
"04/08/2022 16:10:00","59,78","","",""
"04/08/2022 16:00:00","58,11","","",""
"04/08/2022 15:50:00","57,23","","",""
"04/08/2022 15:40:00","57,20","","",""
"04/08/2022 15:30:00","56,19","","",""
"04/08/2022 15:20:00","55,03","","",""
"04/08/2022 15:10:00","56,19","","",""
"04/08/2022 15:00:00","54,14","","",""
"04/08/2022 14:50:00","58,44","","",""
"04/08/2022 14:40:00","56,77","","",""
"04/08/2022 14:30:00","59,62","","",""
"04/08/2022 14:20:00","58,77","","",""
"04/08/2022 14:10:00","60,30","","",""
"04/08/2022 14:00:00","55,99","","",""
"04/08/2022 13:50:00","52,80","","",""
"04/08/2022 13:40:00","54,76","","",""
"04/08/2022 13:30:00","57,30","","",""
"04/08/2022 13:20:00","58,92","","",""
"04/08/2022 13:10:00","60,93","","",""
"04/08/2022 13:00:00","57,75","","",""
"04/08/2022 12:50:00","57,33","","",""
"04/08/2022 12:40:00","58,53","","",""
"04/08/2022 12:30:00","57,83","","",""
"04/08/2022 12:20:00","56,48","","",""
"04/08/2022 12:10:00","59,47","","",""
"04/08/2022 12:00:00","58,41","","",""
"04/08/2022 11:50:00","58,72","","",""
"04/08/2022 11:40:00","59,78","","",""
"04/08/2022 11:30:00","59,53","","",""
"04/08/2022 11:20:00","58,11","","",""
"04/08/2022 11:10:00","56,47","","",""
"04/08/2022 11:00:00","59,45","","",""
"04/08/2022 10:50:00","58,71","","",""
"04/08/2022 10:40:00","56,32","","",""
"04/08/2022 10:30:00","56,67","","",""
"04/08/2022 10:20:00","55,52","","",""
"04/08/2022 10:10:00","56,33","","",""
"04/08/2022 10:00:00","56,05","","",""
"04/08/2022 09:50:00","59,98","","",""
"04/08/2022 09:40:00","58,71","","",""
"04/08/2022 09:30:00","60,27","","",""
"04/08/2022 09:20:00","57,13","","",""
"04/08/2022 09:10:00","56,40","","",""
"04/08/2022 09:00:00","53,50","","",""
"04/08/2022 08:50:00","56,19","","",""
"04/08/2022 08:40:00","56,68","","",""
"04/08/2022 08:30:00","59,56","","",""
"04/08/2022 08:20:00","55,79","","",""
"04/08/2022 08:10:00","59,33","","",""
"04/08/2022 08:00:00","58,96","","",""
"04/08/2022 07:50:00","61,04","","",""
"04/08/2022 07:40:00","57,86","","",""
"04/08/2022 07:30:00","58,92","","",""
"04/08/2022 07:20:00","58,05","","",""
"04/08/2022 07:10:00","57,40","","",""
"04/08/2022 07:00:00","55,25","","",""
"04/08/2022 06:50:00","56,83","","",""
"04/08/2022 06:40:00","56,53","","",""
"04/08/2022 06:30:00","56,55","","",""
"04/08/2022 06:20:00","57,59","","",""
"04/08/2022 06:10:00","54,53","","",""
"04/08/2022 06:00:00","58,11","","",""
"04/08/2022 05:50:00","57,57","","",""
"04/08/2022 05:40:00","55,82","","",""
"04/08/2022 05:30:00","57,57","","",""
"04/08/2022 05:20:00","58,82","","",""
"04/08/2022 05:10:00","58,50","","",""
"04/08/2022 05:00:00","60,03","","",""
"04/08/2022 04:50:00","58,99","","",""
"04/08/2022 04:40:00","57,46","","",""
"04/08/2022 04:30:00","59,06","","",""
"04/08/2022 04:20:00","60,94","","",""
"04/08/2022 04:10:00","59,11","","",""
"04/08/2022 04:00:00","56,97","","",""
"04/08/2022 03:50:00","57,89","","",""
"04/08/2022 03:40:00","56,26","","",""
"04/08/2022 03:30:00","55,33","","",""
"04/08/2022 03:20:00","57,16","","",""
"04/08/2022 03:10:00","59,19","","",""
"04/08/2022 03:00:00","56,02","","",""
"04/08/2022 02:50:00","56,11","","",""
"04/08/2022 02:40:00","55,17","","",""
"04/08/2022 02:30:00","56,54","","",""
"04/08/2022 02:20:00","60,68","","",""
"04/08/2022 02:10:00","59,13","","",""
"04/08/2022 02:00:00","58,37","","",""
"04/08/2022 01:50:00","58,79","","",""
"04/08/2022 01:40:00","58,57","","",""
"04/08/2022 01:30:00","61,08","","",""
"04/08/2022 01:20:00","58,06","","",""
"04/08/2022 01:10:00","59,02","","",""
"04/08/2022 01:00:00","59,67","","",""
"04/08/2022 00:50:00","57,14","","",""
"04/08/2022 00:40:00","59,69","","",""
"04/08/2022 00:30:00","59,76","","",""
"04/08/2022 00:20:00","58,42","","",""
"04/08/2022 00:10:00","55,58","","",""
"04/08/2022 00:00:00","57,29","","",""
"03/08/2022 23:50:00","55,49","","",""
"03/08/2022 23:40:00","55,80","","",""
"03/08/2022 23:30:00","57,23","","",""
"03/08/2022 23:20:00","55,60","","",""
"03/08/2022 23:10:00","55,65","","",""
"03/08/2022 23:00:00","55,12","","",""
"03/08/2022 22:50:00","56,88","","",""
"03/08/2022 22:40:00","55,64","","",""
"03/08/2022 22:30:00","56,03","","",""
"03/08/2022 22:20:00","57,68","","",""
"03/08/2022 22:10:00","57,14","","",""
"03/08/2022 22:00:00","57,96","","",""
"03/08/2022 21:50:00","57,21","","",""
"03/08/2022 21:40:00","57,40","","",""
"03/08/2022 21:30:00","55,86","","",""
"03/08/2022 21:20:00","59,41","","",""
"03/08/2022 21:10:00","56,59","","",""
"03/08/2022 21:00:00","56,37","","",""
"03/08/2022 20:50:00","56,44","","",""
"03/08/2022 20:40:00","60,89","","",""
"03/08/2022 20:30:00","56,23","","",""
"03/08/2022 20:20:00","54,97","","",""
"03/08/2022 20:10:00","56,57","","",""
"03/08/2022 20:00:00","55,32","","",""
"03/08/2022 19:50:00","54,89","","",""
"03/08/2022 19:40:00","57,84","","",""
"03/08/2022 19:30:00","59,43","","",""
"03/08/2022 19:20:00","56,85","","",""
"03/08/2022 19:10:00","58,02","","",""
"03/08/2022 19:00:00","53,59","","",""
"03/08/2022 18:50:00","58,06","","",""
"03/08/2022 18:40:00","55,04","","",""
"03/08/2022 18:30:00","54,40","","",""
"03/08/2022 18:20:00","52,53","","",""
"03/08/2022 18:10:00","55,71","","",""
"03/08/2022 18:00:00","53,65","","",""
"03/08/2022 17:50:00","57,14","","",""
"03/08/2022 17:40:00","56,01","","",""
"03/08/2022 17:30:00","55,65","","",""
"03/08/2022 17:20:00","59,19","","",""
"03/08/2022 17:10:00","57,96","","",""
"03/08/2022 17:00:00","56,15","","",""
"03/08/2022 16:50:00","56,87","","",""
"03/08/2022 16:40:00","57,14","","",""
"03/08/2022 16:30:00","57,97","","",""
"03/08/2022 16:20:00","58,97","","",""
"03/08/2022 16:10:00","56,24","","",""
"03/08/2022 16:00:00","54,16","","",""
"03/08/2022 15:50:00","56,85","","",""
"03/08/2022 15:40:00","58,51","","",""
"03/08/2022 15:30:00","56,75","","",""
"03/08/2022 15:20:00","54,65","","",""
"03/08/2022 15:10:00","56,70","","",""
"03/08/2022 15:00:00","57,34","","",""
"03/08/2022 14:50:00","59,15","","",""
"03/08/2022 14:40:00","59,71","","",""
"03/08/2022 14:30:00","57,75","","",""
"03/08/2022 14:20:00","59,44","","",""
"03/08/2022 14:10:00","58,52","","",""
"03/08/2022 14:00:00","60,98","","",""
"03/08/2022 13:50:00","60,35","","",""
"03/08/2022 13:40:00","57,24","","",""
"03/08/2022 13:30:00","58,04","","",""
"03/08/2022 13:20:00","58,94","","",""
"03/08/2022 13:10:00","58,58","","",""
"03/08/2022 13:00:00","58,00","","",""
"03/08/2022 12:50:00","55,95","","",""
"03/08/2022 12:40:00","56,88","","",""
"03/08/2022 12:30:00","56,75","","",""
"03/08/2022 12:20:00","57,14","","",""
"03/08/2022 12:10:00","56,23","","",""
"03/08/2022 12:00:00","56,94","","",""
"03/08/2022 11:50:00","59,00","","",""
"03/08/2022 11:40:00","56,92","","",""
"03/08/2022 11:30:00","54,79","","",""
"03/08/2022 11:20:00","55,96","","",""
"03/08/2022 11:10:00","55,24","","",""
"03/08/2022 11:00:00","57,91","","",""
"03/08/2022 10:50:00","59,02","","",""
"03/08/2022 10:40:00","61,21","","",""
"03/08/2022 10:30:00","59,64","","",""
"03/08/2022 10:20:00","58,33","","",""
"03/08/2022 10:10:00","57,82","","",""
"03/08/2022 10:00:00","56,02","","",""
"03/08/2022 09:50:00","58,93","","",""
"03/08/2022 09:40:00","59,78","","",""
"03/08/2022 09:30:00","57,88","","",""
"03/08/2022 09:20:00","61,83","","",""
"03/08/2022 09:10:00","58,50","","",""
"03/08/2022 09:00:00","57,58","","",""
"03/08/2022 08:50:00","56,60","","",""
"03/08/2022 08:40:00","60,16","","",""
"03/08/2022 08:30:00","56,68","","",""
"03/08/2022 08:20:00","61,04","","",""
"03/08/2022 08:10:00","60,81","","",""
"03/08/2022 08:00:00","58,36","","",""
"03/08/2022 07:50:00","61,01","","",""
"03/08/2022 07:40:00","63,24","","",""
"03/08/2022 07:30:00","59,33","","",""
"03/08/2022 07:20:00","59,02","","",""
"03/08/2022 07:10:00","58,06","","",""
"03/08/2022 07:00:00","59,47","","",""
"03/08/2022 06:50:00","57,43","","",""
"03/08/2022 06:40:00","58,11","","",""
"03/08/2022 06:30:00","58,81","","",""
"03/08/2022 06:20:00","57,79","","",""
"03/08/2022 06:10:00","60,90","","",""
"03/08/2022 06:00:00","57,60","","",""
"03/08/2022 05:50:00","58,02","","",""
"03/08/2022 05:40:00","59,57","","",""
"03/08/2022 05:30:00","57,49","","",""
"03/08/2022 05:20:00","60,80","","",""
"03/08/2022 05:10:00","56,47","","",""
"03/08/2022 05:00:00","60,76","","",""
"03/08/2022 04:50:00","58,24","","",""
"03/08/2022 04:40:00","58,47","","",""
"03/08/2022 04:30:00","60,93","","",""
"03/08/2022 04:20:00","57,11","","",""
"03/08/2022 04:10:00","57,45","","",""
"03/08/2022 04:00:00","57,34","","",""
"03/08/2022 03:50:00","57,70","","",""
"03/08/2022 03:40:00","57,04","","",""
"03/08/2022 03:30:00","59,40","","",""
"03/08/2022 03:20:00","59,39","","",""
"03/08/2022 03:10:00","58,18","","",""
"03/08/2022 03:00:00","60,86","","",""
"03/08/2022 02:50:00","59,22","","",""
"03/08/2022 02:40:00","61,01","","",""
"03/08/2022 02:30:00","57,63","","",""
"03/08/2022 02:20:00","58,31","","",""
"03/08/2022 02:10:00","58,64","","",""
"03/08/2022 02:00:00","58,40","","",""
"03/08/2022 01:50:00","56,03","","",""
"03/08/2022 01:40:00","56,80","","",""
"03/08/2022 01:30:00","59,84","","",""
"03/08/2022 01:20:00","57,59","","",""
"03/08/2022 01:10:00","55,77","","",""
"03/08/2022 01:00:00","52,05","","",""
"03/08/2022 00:50:00","54,81","","",""
"03/08/2022 00:40:00","55,16","","",""
"03/08/2022 00:30:00","56,89","","",""
"03/08/2022 00:20:00","58,61","","",""
"03/08/2022 00:10:00","58,01","","",""
"03/08/2022 00:00:00","60,22","","",""
"02/08/2022 23:50:00","58,88","","",""
"02/08/2022 23:40:00","59,71","","",""
"02/08/2022 23:30:00","59,26","","",""
"02/08/2022 23:20:00","56,72","","",""
"02/08/2022 23:10:00","57,67","","",""
"02/08/2022 23:00:00","58,46","","",""
"02/08/2022 22:50:00","57,62","","",""
"02/08/2022 22:40:00","58,02","","",""
"02/08/2022 22:30:00","57,05","","",""
"02/08/2022 22:20:00","55,46","","",""
"02/08/2022 22:10:00","54,82","","",""
"02/08/2022 22:00:00","53,88","","",""
"02/08/2022 21:50:00","54,51","","",""
"02/08/2022 21:40:00","51,39","","",""
"02/08/2022 21:30:00","50,83","","",""
"02/08/2022 21:20:00","51,96","","",""
"02/08/2022 21:10:00","53,38","","",""
"02/08/2022 21:00:00","52,08","","",""
"02/08/2022 20:50:00","60,30","","",""
"02/08/2022 20:40:00","63,09","","",""
"02/08/2022 20:30:00","58,68","","",""
"02/08/2022 20:20:00","56,09","","",""
"02/08/2022 20:10:00","55,57","","",""
"02/08/2022 20:00:00","54,33","","",""
"02/08/2022 19:50:00","57,09","","",""
"02/08/2022 19:40:00","55,37","","",""
"02/08/2022 19:30:00","58,97","","",""
"02/08/2022 19:20:00","56,93","","",""
"02/08/2022 19:10:00","58,84","","",""
"02/08/2022 19:00:00","59,47","","",""
"02/08/2022 18:50:00","56,73","","",""
"02/08/2022 18:40:00","54,09","","",""
"02/08/2022 18:30:00","57,42","","",""
"02/08/2022 18:20:00","58,04","","",""
"02/08/2022 18:10:00","58,03","","",""
"02/08/2022 18:00:00","57,98","","",""
"02/08/2022 17:50:00","55,56","","",""
"02/08/2022 17:40:00","57,14","","",""
"02/08/2022 17:30:00","58,14","","",""
"02/08/2022 17:20:00","57,30","","",""
"02/08/2022 17:10:00","53,74","","",""
"02/08/2022 17:00:00","56,85","","",""
"02/08/2022 16:50:00","55,70","","",""
"02/08/2022 16:40:00","56,60","","",""
"02/08/2022 16:30:00","56,33","","",""
"02/08/2022 16:20:00","58,09","","",""
"02/08/2022 16:10:00","57,12","","",""
"02/08/2022 16:00:00","57,81","","",""
"02/08/2022 15:50:00","55,34","","",""
"02/08/2022 15:40:00","56,95","","",""
"02/08/2022 15:30:00","55,95","","",""
"02/08/2022 15:20:00","57,70","","",""
"02/08/2022 15:10:00","56,76","","",""
"02/08/2022 15:00:00","55,95","","",""
"02/08/2022 14:50:00","57,01","","",""
"02/08/2022 14:40:00","60,96","","",""
"02/08/2022 14:30:00","60,36","","",""
"02/08/2022 14:20:00","57,81","","",""
"02/08/2022 14:10:00","58,85","","",""
"02/08/2022 14:00:00","58,43","","",""
"02/08/2022 13:50:00","57,79","","",""
"02/08/2022 13:40:00","58,88","","",""
"02/08/2022 13:30:00","57,03","","",""
"02/08/2022 13:20:00","53,34","","",""
"02/08/2022 13:10:00","55,55","","",""
"02/08/2022 13:00:00","59,60","","",""
"02/08/2022 12:50:00","60,22","","",""
"02/08/2022 12:40:00","61,57","","",""
"02/08/2022 12:30:00","60,86","","",""
"02/08/2022 12:20:00","61,26","","",""
"02/08/2022 12:10:00","61,53","","",""
"02/08/2022 12:00:00","62,23","","",""
"02/08/2022 11:50:00","59,60","","",""
"02/08/2022 11:40:00","58,00","","",""
"02/08/2022 11:30:00","60,26","","",""
"02/08/2022 11:20:00","59,50","","",""
"02/08/2022 11:10:00","57,08","","",""
"02/08/2022 11:00:00","58,45","","",""
"02/08/2022 10:50:00","54,90","","",""
"02/08/2022 10:40:00","56,49","","",""
"02/08/2022 10:30:00","58,21","","",""
"02/08/2022 10:20:00","58,72","","",""
"02/08/2022 10:10:00","55,89","","",""
"02/08/2022 10:00:00","58,46","","",""
"02/08/2022 09:50:00","57,77","","",""
"02/08/2022 09:40:00","58,56","","",""
"02/08/2022 09:30:00","58,09","","",""
"02/08/2022 09:20:00","59,09","","",""
"02/08/2022 09:10:00","57,20","","",""
"02/08/2022 09:00:00","55,00","","",""
"02/08/2022 08:50:00","55,83","","",""
"02/08/2022 08:40:00","56,55","","",""
"02/08/2022 08:30:00","56,27","","",""
"02/08/2022 08:20:00","57,95","","",""
"02/08/2022 08:10:00","56,99","","",""
"02/08/2022 08:00:00","56,37","","",""
"02/08/2022 07:50:00","59,09","","",""
"02/08/2022 07:40:00","60,13","","",""
"02/08/2022 07:30:00","58,27","","",""
"02/08/2022 07:20:00","58,77","","",""
"02/08/2022 07:10:00","57,68","","",""
"02/08/2022 07:00:00","61,22","","",""
"02/08/2022 06:50:00","57,60","","",""
"02/08/2022 06:40:00","59,65","","",""
"02/08/2022 06:30:00","57,43","","",""
"02/08/2022 06:20:00","55,80","","",""
"02/08/2022 06:10:00","58,11","","",""
"02/08/2022 06:00:00","57,36","","",""
"02/08/2022 05:50:00","57,20","","",""
"02/08/2022 05:40:00","57,07","","",""
"02/08/2022 05:30:00","55,16","","",""
"02/08/2022 05:20:00","55,59","","",""
"02/08/2022 05:10:00","55,89","","",""
"02/08/2022 05:00:00","54,70","","",""
"02/08/2022 04:50:00","59,33","","",""
"02/08/2022 04:40:00","57,09","","",""
"02/08/2022 04:30:00","57,16","","",""
"02/08/2022 04:20:00","59,60","","",""
"02/08/2022 04:10:00","57,81","","",""
"02/08/2022 04:00:00","56,32","","",""
"02/08/2022 03:50:00","56,59","","",""
"02/08/2022 03:40:00","57,46","","",""
"02/08/2022 03:30:00","56,70","","",""
"02/08/2022 03:20:00","56,61","","",""
"02/08/2022 03:10:00","57,42","","",""
"02/08/2022 03:00:00","53,92","","",""
"02/08/2022 02:50:00","54,89","","",""
"02/08/2022 02:40:00","57,27","","",""
"02/08/2022 02:30:00","57,75","","",""
"02/08/2022 02:20:00","58,26","","",""
"02/08/2022 02:10:00","57,55","","",""
"02/08/2022 02:00:00","56,94","","",""
"02/08/2022 01:50:00","56,97","","",""
"02/08/2022 01:40:00","56,66","","",""
"02/08/2022 01:30:00","56,59","","",""
"02/08/2022 01:20:00","55,79","","",""
"02/08/2022 01:10:00","56,42","","",""
"02/08/2022 01:00:00","56,82","","",""
"02/08/2022 00:50:00","55,57","","",""
"02/08/2022 00:40:00","54,56","","",""
"02/08/2022 00:30:00","56,44","","",""
"02/08/2022 00:20:00","58,48","","",""
"02/08/2022 00:10:00","60,97","","",""
"02/08/2022 00:00:00","60,68","","",""
"01/08/2022 23:50:00","58,00","","",""
"01/08/2022 23:40:00","56,56","","",""
"01/08/2022 23:30:00","58,46","","",""
"01/08/2022 23:20:00","58,52","","",""
"01/08/2022 23:10:00","56,10","","",""
"01/08/2022 23:00:00","56,76","","",""
"01/08/2022 22:50:00","57,82","","",""
"01/08/2022 22:40:00","56,15","","",""
"01/08/2022 22:30:00","54,89","","",""
"01/08/2022 22:20:00","57,31","","",""
"01/08/2022 22:10:00","56,47","","",""
"01/08/2022 22:00:00","55,02","","",""
"01/08/2022 21:50:00","55,64","","",""
"01/08/2022 21:40:00","55,44","","",""
"01/08/2022 21:30:00","56,59","","",""
"01/08/2022 21:20:00","56,20","","",""
"01/08/2022 21:10:00","58,03","","",""
"01/08/2022 21:00:00","57,93","","",""
"01/08/2022 20:50:00","57,09","","",""
"01/08/2022 20:40:00","55,74","","",""
"01/08/2022 20:30:00","57,84","","",""
"01/08/2022 20:20:00","58,95","","",""
"01/08/2022 20:10:00","59,48","","",""
"01/08/2022 20:00:00","56,90","","",""
"01/08/2022 19:50:00","58,88","","",""
"01/08/2022 19:40:00","56,25","","",""
"01/08/2022 19:30:00","59,45","","",""
"01/08/2022 19:20:00","58,23","","",""
"01/08/2022 19:10:00","56,47","","",""
"01/08/2022 19:00:00","56,78","","",""
"01/08/2022 18:50:00","59,28","","",""
"01/08/2022 18:40:00","58,85","","",""
"01/08/2022 18:30:00","58,69","","",""
"01/08/2022 18:20:00","59,24","","",""
"01/08/2022 18:10:00","56,54","","",""
"01/08/2022 18:00:00","55,69","","",""
"01/08/2022 17:50:00","57,28","","",""
"01/08/2022 17:40:00","57,09","","",""
"01/08/2022 17:30:00","55,53","","",""
"01/08/2022 17:20:00","56,78","","",""
"01/08/2022 17:10:00","56,39","","",""
"01/08/2022 17:00:00","55,90","","",""
"01/08/2022 16:50:00","55,68","","",""
"01/08/2022 16:40:00","55,94","","",""
"01/08/2022 16:30:00","57,64","","",""
"01/08/2022 16:20:00","56,33","","",""
"01/08/2022 16:10:00","55,73","","",""
"01/08/2022 16:00:00","56,99","","",""
"01/08/2022 15:50:00","55,10","","",""
"01/08/2022 15:40:00","56,48","","",""
"01/08/2022 15:30:00","54,51","","",""
"01/08/2022 15:20:00","56,81","","",""
"01/08/2022 15:10:00","56,77","","",""
"01/08/2022 15:00:00","55,93","","",""
"01/08/2022 14:50:00","54,77","","",""
"01/08/2022 14:40:00","56,38","","",""
"01/08/2022 14:30:00","57,51","","",""
"01/08/2022 14:20:00","59,23","","",""
"01/08/2022 14:10:00","55,50","","",""
"01/08/2022 14:00:00","56,86","","",""
"01/08/2022 13:50:00","53,15","","",""
"01/08/2022 13:40:00","55,94","","",""
"01/08/2022 13:30:00","57,39","","",""
"01/08/2022 13:20:00","59,87","","",""
"01/08/2022 13:10:00","59,49","","",""
"01/08/2022 13:00:00","59,99","","",""
"01/08/2022 12:50:00","60,27","","",""
"01/08/2022 12:40:00","58,45","","",""
"01/08/2022 12:30:00","59,21","","",""
"01/08/2022 12:20:00","58,60","","",""
"01/08/2022 12:10:00","59,29","","",""
"01/08/2022 12:00:00","58,32","","",""
"01/08/2022 11:50:00","59,49","","",""
"01/08/2022 11:40:00","57,76","","",""
"01/08/2022 11:30:00","57,96","","",""
"01/08/2022 11:20:00","56,35","","",""
"01/08/2022 11:10:00","56,75","","",""
"01/08/2022 11:00:00","57,31","","",""
"01/08/2022 10:50:00","58,78","","",""
"01/08/2022 10:40:00","58,18","","",""
"01/08/2022 10:30:00","57,71","","",""
"01/08/2022 10:20:00","56,01","","",""
"01/08/2022 10:10:00","61,08","","",""
"01/08/2022 10:00:00","57,17","","",""
"01/08/2022 09:50:00","56,99","","",""
"01/08/2022 09:40:00","56,54","","",""
"01/08/2022 09:30:00","58,72","","",""
"01/08/2022 09:20:00","59,76","","",""
"01/08/2022 09:10:00","56,80","","",""
"01/08/2022 09:00:00","58,65","","",""
"01/08/2022 08:50:00","58,83","","",""
"01/08/2022 08:40:00","56,64","","",""
"01/08/2022 08:30:00","58,75","","",""
"01/08/2022 08:20:00","58,31","","",""
"01/08/2022 08:10:00","58,26","","",""
"01/08/2022 08:00:00","55,36","","",""
"01/08/2022 07:50:00","57,33","","",""
"01/08/2022 07:40:00","55,28","","",""
"01/08/2022 07:30:00","58,51","","",""
"01/08/2022 07:20:00","56,00","","",""
"01/08/2022 07:10:00","59,02","","",""
"01/08/2022 07:00:00","57,24","","",""
"01/08/2022 06:50:00","55,58","","",""
"01/08/2022 06:40:00","59,02","","",""
"01/08/2022 06:30:00","58,31","","",""
"01/08/2022 06:20:00","57,90","","",""
"01/08/2022 06:10:00","55,48","","",""
"01/08/2022 06:00:00","56,54","","",""
"01/08/2022 05:50:00","56,05","","",""
"01/08/2022 05:40:00","57,84","","",""
"01/08/2022 05:30:00","59,04","","",""
"01/08/2022 05:20:00","59,90","","",""
"01/08/2022 05:10:00","57,90","","",""
"01/08/2022 05:00:00","57,49","","",""
"01/08/2022 04:50:00","59,07","","",""
"01/08/2022 04:40:00","58,01","","",""
"01/08/2022 04:30:00","57,11","","",""
"01/08/2022 04:20:00","57,87","","",""
"01/08/2022 04:10:00","55,71","","",""
"01/08/2022 04:00:00","57,81","","",""
"01/08/2022 03:50:00","54,50","","",""
"01/08/2022 03:40:00","58,43","","",""
"01/08/2022 03:30:00","58,56","","",""
"01/08/2022 03:20:00","60,30","","",""
"01/08/2022 03:10:00","55,53","","",""
"01/08/2022 03:00:00","59,24","","",""
"01/08/2022 02:50:00","56,91","","",""
"01/08/2022 02:40:00","57,81","","",""
"01/08/2022 02:30:00","57,34","","",""
"01/08/2022 02:20:00","59,02","","",""
"01/08/2022 02:10:00","56,98","","",""
"01/08/2022 02:00:00","57,31","","",""
"01/08/2022 01:50:00","60,45","","",""
"01/08/2022 01:40:00","57,43","","",""
"01/08/2022 01:30:00","56,68","","",""
"01/08/2022 01:20:00","56,74","","",""
"01/08/2022 01:10:00","56,75","","",""
"01/08/2022 01:00:00","57,19","","",""
"01/08/2022 00:50:00","56,30","","",""
"01/08/2022 00:40:00","56,23","","",""
"01/08/2022 00:30:00","57,87","","",""
"01/08/2022 00:20:00","56,88","","",""
"01/08/2022 00:10:00","57,68","","",""
"01/08/2022 00:00:00","59,08","","",""
"31/07/2022 23:50:00","56,81","","",""
"31/07/2022 23:40:00","57,07","","",""
"31/07/2022 23:30:00","58,69","","",""
"31/07/2022 23:20:00","58,43","","",""
"31/07/2022 23:10:00","59,75","","",""
"31/07/2022 23:00:00","58,17","","",""
"31/07/2022 22:50:00","57,84","","",""
"31/07/2022 22:40:00","56,60","","",""
"31/07/2022 22:30:00","58,26","","",""
"31/07/2022 22:20:00","57,74","","",""
"31/07/2022 22:10:00","59,86","","",""
"31/07/2022 22:00:00","57,20","","",""
"31/07/2022 21:50:00","53,09","","",""
"31/07/2022 21:40:00","53,33","","",""
"31/07/2022 21:30:00","54,49","","",""
"31/07/2022 21:20:00","54,92","","",""
"31/07/2022 21:10:00","55,50","","",""
"31/07/2022 21:00:00","54,83","","",""
"31/07/2022 20:50:00","55,27","","",""
"31/07/2022 20:40:00","55,43","","",""
"31/07/2022 20:30:00","55,52","","",""
"31/07/2022 20:20:00","58,31","","",""
"31/07/2022 20:10:00","58,67","","",""
"31/07/2022 20:00:00","60,51","","",""
"31/07/2022 19:50:00","58,65","","",""
"31/07/2022 19:40:00","57,92","","",""
"31/07/2022 19:30:00","59,04","","",""
"31/07/2022 19:20:00","56,59","","",""
"31/07/2022 19:10:00","57,66","","",""
"31/07/2022 19:00:00","56,44","","",""
"31/07/2022 18:50:00","58,59","","",""
"31/07/2022 18:40:00","57,42","","",""
"31/07/2022 18:30:00","58,26","","",""
"31/07/2022 18:20:00","55,52","","",""
"31/07/2022 18:10:00","57,20","","",""
"31/07/2022 18:00:00","57,78","","",""
"31/07/2022 17:50:00","56,68","","",""
"31/07/2022 17:40:00","55,75","","",""
"31/07/2022 17:30:00","55,32","","",""
"31/07/2022 17:20:00","55,73","","",""
"31/07/2022 17:10:00","58,20","","",""
"31/07/2022 17:00:00","59,25","","",""
"31/07/2022 16:50:00","58,44","","",""
"31/07/2022 16:40:00","59,77","","",""
"31/07/2022 16:30:00","59,86","","",""
"31/07/2022 16:20:00","57,64","","",""
"31/07/2022 16:10:00","56,87","","",""
"31/07/2022 16:00:00","55,94","","",""
"31/07/2022 15:50:00","57,96","","",""
"31/07/2022 15:40:00","56,83","","",""
"31/07/2022 15:30:00","57,75","","",""
"31/07/2022 15:20:00","56,72","","",""
"31/07/2022 15:10:00","57,12","","",""
"31/07/2022 15:00:00","59,50","","",""
"31/07/2022 14:50:00","60,01","","",""
"31/07/2022 14:40:00","57,93","","",""
"31/07/2022 14:30:00","55,32","","",""
"31/07/2022 14:20:00","57,26","","",""
"31/07/2022 14:10:00","55,45","","",""
"31/07/2022 14:00:00","54,04","","",""
"31/07/2022 13:50:00","57,39","","",""
"31/07/2022 13:40:00","57,29","","",""
"31/07/2022 13:30:00","59,30","","",""
"31/07/2022 13:20:00","58,79","","",""
"31/07/2022 13:10:00","58,37","","",""
"31/07/2022 13:00:00","59,88","","",""
"31/07/2022 12:50:00","58,38","","",""
"31/07/2022 12:40:00","59,03","","",""
"31/07/2022 12:30:00","61,97","","",""
"31/07/2022 12:20:00","62,53","","",""
"31/07/2022 12:10:00","59,32","","",""
"31/07/2022 12:00:00","56,44","","",""
"31/07/2022 11:50:00","58,75","","",""
"31/07/2022 11:40:00","59,34","","",""
"31/07/2022 11:30:00","59,70","","",""
"31/07/2022 11:20:00","58,86","","",""
"31/07/2022 11:10:00","57,58","","",""
"31/07/2022 11:00:00","56,68","","",""
"31/07/2022 10:50:00","56,54","","",""
"31/07/2022 10:40:00","60,93","","",""
"31/07/2022 10:30:00","58,27","","",""
"31/07/2022 10:20:00","61,14","","",""
"31/07/2022 10:10:00","61,24","","",""
"31/07/2022 10:00:00","58,98","","",""
"31/07/2022 09:50:00","59,93","","",""
"31/07/2022 09:40:00","60,76","","",""
"31/07/2022 09:30:00","59,27","","",""
"31/07/2022 09:20:00","55,26","","",""
"31/07/2022 09:10:00","57,41","","",""
"31/07/2022 09:00:00","55,03","","",""
"31/07/2022 08:50:00","57,00","","",""
"31/07/2022 08:40:00","57,52","","",""
"31/07/2022 08:30:00","56,80","","",""
"31/07/2022 08:20:00","59,30","","",""
"31/07/2022 08:10:00","58,30","","",""
"31/07/2022 08:00:00","57,69","","",""
"31/07/2022 07:50:00","60,38","","",""
"31/07/2022 07:40:00","59,19","","",""
"31/07/2022 07:30:00","55,97","","",""
"31/07/2022 07:20:00","60,36","","",""
"31/07/2022 07:10:00","62,63","","",""
"31/07/2022 07:00:00","55,08","","",""
"31/07/2022 06:50:00","57,36","","",""
"31/07/2022 06:40:00","59,39","","",""
"31/07/2022 06:30:00","56,91","","",""
"31/07/2022 06:20:00","58,31","","",""
"31/07/2022 06:10:00","60,34","","",""
"31/07/2022 06:00:00","57,33","","",""
"31/07/2022 05:50:00","61,70","","",""
"31/07/2022 05:40:00","59,90","","",""
"31/07/2022 05:30:00","56,77","","",""
"31/07/2022 05:20:00","58,69","","",""
"31/07/2022 05:10:00","57,26","","",""
"31/07/2022 05:00:00","59,69","","",""
"31/07/2022 04:50:00","59,25","","",""
"31/07/2022 04:40:00","57,30","","",""
"31/07/2022 04:30:00","60,56","","",""
"31/07/2022 04:20:00","57,06","","",""
"31/07/2022 04:10:00","61,05","","",""
"31/07/2022 04:00:00","57,91","","",""
"31/07/2022 03:50:00","58,31","","",""
"31/07/2022 03:40:00","58,02","","",""
"31/07/2022 03:30:00","57,61","","",""
"31/07/2022 03:20:00","57,90","","",""
"31/07/2022 03:10:00","57,55","","",""
"31/07/2022 03:00:00","58,60","","",""
"31/07/2022 02:50:00","62,32","","",""
"31/07/2022 02:40:00","58,65","","",""
"31/07/2022 02:30:00","57,67","","",""
"31/07/2022 02:20:00","58,54","","",""
"31/07/2022 02:10:00","59,20","","",""
"31/07/2022 02:00:00","58,02","","",""
"31/07/2022 01:50:00","57,24","","",""
"31/07/2022 01:40:00","57,19","","",""
"31/07/2022 01:30:00","57,48","","",""
"31/07/2022 01:20:00","57,14","","",""
"31/07/2022 01:10:00","57,59","","",""
"31/07/2022 01:00:00","57,80","","",""
"31/07/2022 00:50:00","59,00","","",""
"31/07/2022 00:40:00","55,60","","",""
"31/07/2022 00:30:00","57,24","","",""
"31/07/2022 00:20:00","56,93","","",""
"31/07/2022 00:10:00","58,35","","",""
"31/07/2022 00:00:00","58,69","","",""
"30/07/2022 23:50:00","57,67","","",""
"30/07/2022 23:40:00","57,26","","",""
"30/07/2022 23:30:00","56,76","","",""
"30/07/2022 23:20:00","59,82","","",""
"30/07/2022 23:10:00","56,52","","",""
"30/07/2022 23:00:00","57,44","","",""
"30/07/2022 22:50:00","59,44","","",""
"30/07/2022 22:40:00","59,54","","",""
"30/07/2022 22:30:00","56,82","","",""
"30/07/2022 22:20:00","58,91","","",""
"30/07/2022 22:10:00","57,83","","",""
"30/07/2022 22:00:00","57,42","","",""
"30/07/2022 21:50:00","57,07","","",""
"30/07/2022 21:40:00","58,01","","",""
"30/07/2022 21:30:00","57,40","","",""
"30/07/2022 21:20:00","60,03","","",""
"30/07/2022 21:10:00","57,95","","",""
"30/07/2022 21:00:00","55,17","","",""
"30/07/2022 20:50:00","58,12","","",""
"30/07/2022 20:40:00","59,76","","",""
"30/07/2022 20:30:00","57,99","","",""
"30/07/2022 20:20:00","57,90","","",""
"30/07/2022 20:10:00","58,47","","",""
"30/07/2022 20:00:00","57,62","","",""
"30/07/2022 19:50:00","57,46","","",""
"30/07/2022 19:40:00","57,81","","",""
"30/07/2022 19:30:00","56,49","","",""
"30/07/2022 19:20:00","57,17","","",""
"30/07/2022 19:10:00","58,86","","",""
"30/07/2022 19:00:00","55,29","","",""
"30/07/2022 18:50:00","54,35","","",""
"30/07/2022 18:40:00","54,84","","",""
"30/07/2022 18:30:00","59,29","","",""
"30/07/2022 18:20:00","58,91","","",""
"30/07/2022 18:10:00","58,51","","",""
"30/07/2022 18:00:00","55,62","","",""
"30/07/2022 17:50:00","56,54","","",""
"30/07/2022 17:40:00","55,45","","",""
"30/07/2022 17:30:00","59,07","","",""
"30/07/2022 17:20:00","56,00","","",""
"30/07/2022 17:10:00","56,81","","",""
"30/07/2022 17:00:00","59,21","","",""
"30/07/2022 16:50:00","60,58","","",""
"30/07/2022 16:40:00","59,73","","",""
"30/07/2022 16:30:00","57,57","","",""
"30/07/2022 16:20:00","59,28","","",""
"30/07/2022 16:10:00","57,58","","",""
"30/07/2022 16:00:00","56,36","","",""
"30/07/2022 15:50:00","56,22","","",""
"30/07/2022 15:40:00","53,72","","",""
"30/07/2022 15:30:00","56,77","","",""
"30/07/2022 15:20:00","58,45","","",""
"30/07/2022 15:10:00","55,49","","",""
"30/07/2022 15:00:00","56,83","","",""
"30/07/2022 14:50:00","53,61","","",""
"30/07/2022 14:40:00","54,56","","",""
"30/07/2022 14:30:00","55,90","","",""
"30/07/2022 14:20:00","56,57","","",""
"30/07/2022 14:10:00","56,83","","",""
"30/07/2022 14:00:00","55,68","","",""
"30/07/2022 13:50:00","56,03","","",""
"30/07/2022 13:40:00","57,66","","",""
"30/07/2022 13:30:00","58,01","","",""
"30/07/2022 13:20:00","58,30","","",""
"30/07/2022 13:10:00","58,08","","",""
"30/07/2022 13:00:00","57,21","","",""
"30/07/2022 12:50:00","55,68","","",""
"30/07/2022 12:40:00","57,23","","",""
"30/07/2022 12:30:00","59,84","","",""
"30/07/2022 12:20:00","59,92","","",""
"30/07/2022 12:10:00","57,48","","",""
"30/07/2022 12:00:00","57,57","","",""
