"Time stamp","Value","Events","Comment","User"
"30/07/2022 11:50:00","61,40","","",""
"30/07/2022 11:40:00","61,58","","",""
"30/07/2022 11:30:00","60,00","","",""
"30/07/2022 11:20:00","57,12","","",""
"30/07/2022 11:10:00","57,29","","",""
"30/07/2022 11:00:00","59,53","","",""
"30/07/2022 10:50:00","61,60","","",""
"30/07/2022 10:40:00","60,61","","",""
"30/07/2022 10:30:00","59,54","","",""
"30/07/2022 10:20:00","59,24","","",""
"30/07/2022 10:10:00","57,66","","",""
"30/07/2022 10:00:00","59,42","","",""
"30/07/2022 09:50:00","58,73","","",""
"30/07/2022 09:40:00","58,34","","",""
"30/07/2022 09:30:00","59,33","","",""
"30/07/2022 09:20:00","58,89","","",""
"30/07/2022 09:10:00","60,29","","",""
"30/07/2022 09:00:00","61,41","","",""
"30/07/2022 08:50:00","58,01","","",""
"30/07/2022 08:40:00","59,14","","",""
"30/07/2022 08:30:00","61,22","","",""
"30/07/2022 08:20:00","60,96","","",""
"30/07/2022 08:10:00","61,30","","",""
"30/07/2022 08:00:00","60,43","","",""
"30/07/2022 07:50:00","61,35","","",""
"30/07/2022 07:40:00","60,32","","",""
"30/07/2022 07:30:00","62,85","","",""
"30/07/2022 07:20:00","59,32","","",""
"30/07/2022 07:10:00","60,55","","",""
"30/07/2022 07:00:00","61,02","","",""
"30/07/2022 06:50:00","61,11","","",""
"30/07/2022 06:40:00","60,83","","",""
"30/07/2022 06:30:00","60,09","","",""
"30/07/2022 06:20:00","57,93","","",""
"30/07/2022 06:10:00","57,47","","",""
"30/07/2022 06:00:00","56,60","","",""
"30/07/2022 05:50:00","61,77","","",""
"30/07/2022 05:40:00","59,94","","",""
"30/07/2022 05:30:00","58,37","","",""
"30/07/2022 05:20:00","54,76","","",""
"30/07/2022 05:10:00","54,15","","",""
"30/07/2022 05:00:00","56,45","","",""
"30/07/2022 04:50:00","57,94","","",""
"30/07/2022 04:40:00","60,94","","",""
"30/07/2022 04:30:00","60,42","","",""
"30/07/2022 04:20:00","58,95","","",""
"30/07/2022 04:10:00","59,57","","",""
"30/07/2022 04:00:00","61,72","","",""
"30/07/2022 03:50:00","57,87","","",""
"30/07/2022 03:40:00","56,36","","",""
"30/07/2022 03:30:00","57,34","","",""
"30/07/2022 03:20:00","59,24","","",""
"30/07/2022 03:10:00","57,83","","",""
"30/07/2022 03:00:00","57,72","","",""
"30/07/2022 02:50:00","56,36","","",""
"30/07/2022 02:40:00","56,84","","",""
"30/07/2022 02:30:00","54,29","","",""
"30/07/2022 02:20:00","56,65","","",""
"30/07/2022 02:10:00","60,22","","",""
"30/07/2022 02:00:00","58,18","","",""
"30/07/2022 01:50:00","57,94","","",""
"30/07/2022 01:40:00","61,86","","",""
"30/07/2022 01:30:00","60,71","","",""
"30/07/2022 01:20:00","61,98","","",""
"30/07/2022 01:10:00","60,03","","",""
"30/07/2022 01:00:00","59,67","","",""
"30/07/2022 00:50:00","58,03","","",""
"30/07/2022 00:40:00","56,91","","",""
"30/07/2022 00:30:00","54,13","","",""
"30/07/2022 00:20:00","59,17","","",""
"30/07/2022 00:10:00","58,39","","",""
"30/07/2022 00:00:00","57,25","","",""
"29/07/2022 23:50:00","56,27","","",""
"29/07/2022 23:40:00","58,57","","",""
"29/07/2022 23:30:00","58,02","","",""
"29/07/2022 23:20:00","59,43","","",""
"29/07/2022 23:10:00","58,49","","",""
"29/07/2022 23:00:00","56,90","","",""
"29/07/2022 22:50:00","55,07","","",""
"29/07/2022 22:40:00","56,63","","",""
"29/07/2022 22:30:00","56,17","","",""
"29/07/2022 22:20:00","59,68","","",""
"29/07/2022 22:10:00","59,55","","",""
"29/07/2022 22:00:00","59,07","","",""
"29/07/2022 21:50:00","58,16","","",""
"29/07/2022 21:40:00","54,38","","",""
"29/07/2022 21:30:00","54,42","","",""
"29/07/2022 21:20:00","57,04","","",""
"29/07/2022 21:10:00","58,84","","",""
"29/07/2022 21:00:00","57,62","","",""
"29/07/2022 20:50:00","55,87","","",""
"29/07/2022 20:40:00","58,64","","",""
"29/07/2022 20:30:00","59,84","","",""
"29/07/2022 20:20:00","60,17","","",""
"29/07/2022 20:10:00","56,43","","",""
"29/07/2022 20:00:00","56,56","","",""
"29/07/2022 19:50:00","58,70","","",""
"29/07/2022 19:40:00","57,67","","",""
"29/07/2022 19:30:00","55,32","","",""
"29/07/2022 19:20:00","58,42","","",""
"29/07/2022 19:10:00","59,09","","",""
"29/07/2022 19:00:00","56,49","","",""
"29/07/2022 18:50:00","55,94","","",""
"29/07/2022 18:40:00","58,03","","",""
"29/07/2022 18:30:00","60,03","","",""
"29/07/2022 18:20:00","58,13","","",""
"29/07/2022 18:10:00","58,98","","",""
"29/07/2022 18:00:00","57,32","","",""
"29/07/2022 17:50:00","52,91","","",""
"29/07/2022 17:40:00","55,87","","",""
"29/07/2022 17:30:00","53,54","","",""
"29/07/2022 17:20:00","57,65","","",""
"29/07/2022 17:10:00","58,42","","",""
"29/07/2022 17:00:00","58,76","","",""
"29/07/2022 16:50:00","55,61","","",""
"29/07/2022 16:40:00","56,27","","",""
"29/07/2022 16:30:00","58,15","","",""
"29/07/2022 16:20:00","57,32","","",""
"29/07/2022 16:10:00","56,48","","",""
"29/07/2022 16:00:00","56,36","","",""
"29/07/2022 15:50:00","55,69","","",""
"29/07/2022 15:40:00","55,68","","",""
"29/07/2022 15:30:00","52,86","","",""
"29/07/2022 15:20:00","55,55","","",""
"29/07/2022 15:10:00","56,44","","",""
"29/07/2022 15:00:00","55,51","","",""
"29/07/2022 14:50:00","56,95","","",""
"29/07/2022 14:40:00","56,80","","",""
"29/07/2022 14:30:00","57,80","","",""
"29/07/2022 14:20:00","57,61","","",""
"29/07/2022 14:10:00","55,03","","",""
"29/07/2022 14:00:00","55,71","","",""
"29/07/2022 13:50:00","58,65","","",""
"29/07/2022 13:40:00","56,57","","",""
"29/07/2022 13:30:00","56,53","","",""
"29/07/2022 13:20:00","56,82","","",""
"29/07/2022 13:10:00","55,79","","",""
"29/07/2022 13:00:00","55,49","","",""
"29/07/2022 12:50:00","58,72","","",""
"29/07/2022 12:40:00","54,34","","",""
"29/07/2022 12:30:00","55,52","","",""
"29/07/2022 12:20:00","57,06","","",""
"29/07/2022 12:10:00","56,59","","",""
"29/07/2022 12:00:00","57,00","","",""
"29/07/2022 11:50:00","58,99","","",""
"29/07/2022 11:40:00","56,99","","",""
"29/07/2022 11:30:00","60,14","","",""
"29/07/2022 11:20:00","57,92","","",""
"29/07/2022 11:10:00","59,22","","",""
"29/07/2022 11:00:00","60,93","","",""
"29/07/2022 10:50:00","58,63","","",""
"29/07/2022 10:40:00","60,99","","",""
"29/07/2022 10:30:00","59,19","","",""
"29/07/2022 10:20:00","62,52","","",""
"29/07/2022 10:10:00","59,17","","",""
"29/07/2022 10:00:00","63,07","","",""
"29/07/2022 09:50:00","60,85","","",""
"29/07/2022 09:40:00","58,74","","",""
"29/07/2022 09:30:00","60,43","","",""
"29/07/2022 09:20:00","58,96","","",""
"29/07/2022 09:10:00","58,27","","",""
"29/07/2022 09:00:00","58,58","","",""
"29/07/2022 08:50:00","58,15","","",""
"29/07/2022 08:40:00","58,07","","",""
"29/07/2022 08:30:00","58,90","","",""
"29/07/2022 08:20:00","55,77","","",""
"29/07/2022 08:10:00","58,26","","",""
"29/07/2022 08:00:00","58,86","","",""
"29/07/2022 07:50:00","61,33","","",""
"29/07/2022 07:40:00","59,61","","",""
"29/07/2022 07:30:00","57,30","","",""
"29/07/2022 07:20:00","57,67","","",""
"29/07/2022 07:10:00","59,75","","",""
"29/07/2022 07:00:00","60,17","","",""
"29/07/2022 06:50:00","59,77","","",""
"29/07/2022 06:40:00","58,95","","",""
"29/07/2022 06:30:00","57,22","","",""
"29/07/2022 06:20:00","61,16","","",""
"29/07/2022 06:10:00","57,88","","",""
"29/07/2022 06:00:00","58,44","","",""
"29/07/2022 05:50:00","59,21","","",""
"29/07/2022 05:40:00","58,54","","",""
"29/07/2022 05:30:00","58,42","","",""
"29/07/2022 05:20:00","57,45","","",""
"29/07/2022 05:10:00","55,34","","",""
"29/07/2022 05:00:00","57,63","","",""
"29/07/2022 04:50:00","57,89","","",""
"29/07/2022 04:40:00","59,29","","",""
"29/07/2022 04:30:00","58,67","","",""
"29/07/2022 04:20:00","59,15","","",""
"29/07/2022 04:10:00","57,66","","",""
"29/07/2022 04:00:00","59,62","","",""
"29/07/2022 03:50:00","59,33","","",""
"29/07/2022 03:40:00","61,82","","",""
"29/07/2022 03:30:00","57,59","","",""
"29/07/2022 03:20:00","58,13","","",""
"29/07/2022 03:10:00","58,04","","",""
"29/07/2022 03:00:00","56,83","","",""
"29/07/2022 02:50:00","57,91","","",""
"29/07/2022 02:40:00","58,90","","",""
"29/07/2022 02:30:00","57,53","","",""
"29/07/2022 02:20:00","58,04","","",""
"29/07/2022 02:10:00","56,59","","",""
"29/07/2022 02:00:00","55,71","","",""
"29/07/2022 01:50:00","56,18","","",""
"29/07/2022 01:40:00","58,12","","",""
"29/07/2022 01:30:00","55,60","","",""
"29/07/2022 01:20:00","55,52","","",""
"29/07/2022 01:10:00","56,66","","",""
"29/07/2022 01:00:00","56,67","","",""
"29/07/2022 00:50:00","56,21","","",""
"29/07/2022 00:40:00","57,43","","",""
"29/07/2022 00:30:00","58,20","","",""
"29/07/2022 00:20:00","59,20","","",""
"29/07/2022 00:10:00","59,90","","",""
"29/07/2022 00:00:00","58,79","","",""
"28/07/2022 23:50:00","61,23","","",""
"28/07/2022 23:40:00","57,19","","",""
"28/07/2022 23:30:00","59,37","","",""
"28/07/2022 23:20:00","57,11","","",""
"28/07/2022 23:10:00","59,84","","",""
"28/07/2022 23:00:00","61,79","","",""
"28/07/2022 22:50:00","60,79","","",""
"28/07/2022 22:40:00","57,96","","",""
"28/07/2022 22:30:00","56,99","","",""
"28/07/2022 22:20:00","56,32","","",""
"28/07/2022 22:10:00","55,50","","",""
"28/07/2022 22:00:00","56,19","","",""
"28/07/2022 21:50:00","58,48","","",""
"28/07/2022 21:40:00","58,70","","",""
"28/07/2022 21:30:00","57,93","","",""
"28/07/2022 21:20:00","58,73","","",""
"28/07/2022 21:10:00","59,51","","",""
"28/07/2022 21:00:00","56,96","","",""
"28/07/2022 20:50:00","55,51","","",""
"28/07/2022 20:40:00","56,32","","",""
"28/07/2022 20:30:00","54,11","","",""
"28/07/2022 20:20:00","56,17","","",""
"28/07/2022 20:10:00","58,50","","",""
"28/07/2022 20:00:00","56,86","","",""
"28/07/2022 19:50:00","56,06","","",""
"28/07/2022 19:40:00","57,10","","",""
"28/07/2022 19:30:00","56,70","","",""
"28/07/2022 19:20:00","55,27","","",""
"28/07/2022 19:10:00","56,71","","",""
"28/07/2022 19:00:00","61,45","","",""
"28/07/2022 18:50:00","60,90","","",""
"28/07/2022 18:40:00","58,40","","",""
"28/07/2022 18:30:00","57,98","","",""
"28/07/2022 18:20:00","56,16","","",""
"28/07/2022 18:10:00","54,78","","",""
"28/07/2022 18:00:00","53,41","","",""
"28/07/2022 17:50:00","59,76","","",""
"28/07/2022 17:40:00","58,83","","",""
"28/07/2022 17:30:00","61,67","","",""
"28/07/2022 17:20:00","56,43","","",""
"28/07/2022 17:10:00","57,58","","",""
"28/07/2022 17:00:00","57,50","","",""
"28/07/2022 16:50:00","55,78","","",""
"28/07/2022 16:40:00","58,59","","",""
"28/07/2022 16:30:00","60,53","","",""
"28/07/2022 16:20:00","59,84","","",""
"28/07/2022 16:10:00","58,00","","",""
"28/07/2022 16:00:00","56,03","","",""
"28/07/2022 15:50:00","56,79","","",""
"28/07/2022 15:40:00","57,27","","",""
"28/07/2022 15:30:00","56,99","","",""
"28/07/2022 15:20:00","58,52","","",""
"28/07/2022 15:10:00","58,76","","",""
"28/07/2022 15:00:00","57,41","","",""
"28/07/2022 14:50:00","59,35","","",""
"28/07/2022 14:40:00","54,70","","",""
"28/07/2022 14:30:00","56,11","","",""
"28/07/2022 14:20:00","55,62","","",""
"28/07/2022 14:10:00","57,41","","",""
"28/07/2022 14:00:00","55,42","","",""
"28/07/2022 13:50:00","56,38","","",""
"28/07/2022 13:40:00","56,94","","",""
"28/07/2022 13:30:00","59,57","","",""
"28/07/2022 13:20:00","55,93","","",""
"28/07/2022 13:10:00","55,06","","",""
"28/07/2022 13:00:00","57,68","","",""
"28/07/2022 12:50:00","58,04","","",""
"28/07/2022 12:40:00","56,48","","",""
"28/07/2022 12:30:00","57,52","","",""
"28/07/2022 12:20:00","54,47","","",""
"28/07/2022 12:10:00","56,00","","",""
"28/07/2022 12:00:00","56,87","","",""
"28/07/2022 11:50:00","56,96","","",""
"28/07/2022 11:40:00","56,70","","",""
"28/07/2022 11:30:00","57,37","","",""
"28/07/2022 11:20:00","57,21","","",""
"28/07/2022 11:10:00","59,90","","",""
"28/07/2022 11:00:00","59,42","","",""
"28/07/2022 10:50:00","58,65","","",""
"28/07/2022 10:40:00","57,61","","",""
"28/07/2022 10:30:00","55,19","","",""
"28/07/2022 10:20:00","57,48","","",""
"28/07/2022 10:10:00","60,09","","",""
"28/07/2022 10:00:00","59,38","","",""
"28/07/2022 09:50:00","59,76","","",""
"28/07/2022 09:40:00","57,83","","",""
"28/07/2022 09:30:00","57,06","","",""
"28/07/2022 09:20:00","57,97","","",""
"28/07/2022 09:10:00","56,56","","",""
"28/07/2022 09:00:00","55,55","","",""
"28/07/2022 08:50:00","57,79","","",""
"28/07/2022 08:40:00","59,26","","",""
"28/07/2022 08:30:00","59,60","","",""
"28/07/2022 08:20:00","57,85","","",""
"28/07/2022 08:10:00","59,76","","",""
"28/07/2022 08:00:00","59,72","","",""
"28/07/2022 07:50:00","58,60","","",""
"28/07/2022 07:40:00","57,99","","",""
"28/07/2022 07:30:00","61,16","","",""
"28/07/2022 07:20:00","61,75","","",""
"28/07/2022 07:10:00","58,01","","",""
"28/07/2022 07:00:00","56,55","","",""
"28/07/2022 06:50:00","57,34","","",""
"28/07/2022 06:40:00","56,87","","",""
"28/07/2022 06:30:00","58,10","","",""
"28/07/2022 06:20:00","59,03","","",""
"28/07/2022 06:10:00","55,73","","",""
"28/07/2022 06:00:00","57,25","","",""
"28/07/2022 05:50:00","60,24","","",""
"28/07/2022 05:40:00","55,65","","",""
"28/07/2022 05:30:00","56,84","","",""
"28/07/2022 05:20:00","60,50","","",""
"28/07/2022 05:10:00","59,19","","",""
"28/07/2022 05:00:00","57,69","","",""
"28/07/2022 04:50:00","62,31","","",""
"28/07/2022 04:40:00","60,60","","",""
"28/07/2022 04:30:00","60,13","","",""
"28/07/2022 04:20:00","60,55","","",""
"28/07/2022 04:10:00","58,96","","",""
"28/07/2022 04:00:00","56,38","","",""
"28/07/2022 03:50:00","55,98","","",""
"28/07/2022 03:40:00","57,84","","",""
"28/07/2022 03:30:00","57,73","","",""
"28/07/2022 03:20:00","55,89","","",""
"28/07/2022 03:10:00","55,67","","",""
"28/07/2022 03:00:00","60,13","","",""
"28/07/2022 02:50:00","58,52","","",""
"28/07/2022 02:40:00","55,70","","",""
"28/07/2022 02:30:00","56,94","","",""
"28/07/2022 02:20:00","55,22","","",""
"28/07/2022 02:10:00","56,15","","",""
"28/07/2022 02:00:00","58,87","","",""
"28/07/2022 01:50:00","59,22","","",""
"28/07/2022 01:40:00","59,60","","",""
"28/07/2022 01:30:00","58,91","","",""
"28/07/2022 01:20:00","57,45","","",""
"28/07/2022 01:10:00","59,38","","",""
"28/07/2022 01:00:00","55,79","","",""
"28/07/2022 00:50:00","57,27","","",""
"28/07/2022 00:40:00","55,77","","",""
"28/07/2022 00:30:00","57,36","","",""
"28/07/2022 00:20:00","56,07","","",""
"28/07/2022 00:10:00","58,22","","",""
"28/07/2022 00:00:00","56,95","","",""
"27/07/2022 23:50:00","56,51","","",""
"27/07/2022 23:40:00","58,78","","",""
"27/07/2022 23:30:00","58,26","","",""
"27/07/2022 23:20:00","57,89","","",""
"27/07/2022 23:10:00","56,72","","",""
"27/07/2022 23:00:00","54,89","","",""
"27/07/2022 22:50:00","56,21","","",""
"27/07/2022 22:40:00","57,12","","",""
"27/07/2022 22:30:00","56,59","","",""
"27/07/2022 22:20:00","55,22","","",""
"27/07/2022 22:10:00","56,03","","",""
"27/07/2022 22:00:00","60,25","","",""
"27/07/2022 21:50:00","58,82","","",""
"27/07/2022 21:40:00","59,97","","",""
"27/07/2022 21:30:00","59,25","","",""
"27/07/2022 21:20:00","58,47","","",""
"27/07/2022 21:10:00","59,30","","",""
"27/07/2022 21:00:00","55,23","","",""
"27/07/2022 20:50:00","57,74","","",""
"27/07/2022 20:40:00","56,86","","",""
"27/07/2022 20:30:00","57,59","","",""
"27/07/2022 20:20:00","54,65","","",""
"27/07/2022 20:10:00","54,35","","",""
"27/07/2022 20:00:00","56,16","","",""
"27/07/2022 19:50:00","57,43","","",""
"27/07/2022 19:40:00","56,67","","",""
"27/07/2022 19:30:00","59,53","","",""
"27/07/2022 19:20:00","55,46","","",""
"27/07/2022 19:10:00","55,07","","",""
"27/07/2022 19:00:00","58,06","","",""
"27/07/2022 18:50:00","55,92","","",""
"27/07/2022 18:40:00","55,47","","",""
"27/07/2022 18:30:00","60,05","","",""
"27/07/2022 18:20:00","57,62","","",""
"27/07/2022 18:10:00","55,73","","",""
"27/07/2022 18:00:00","56,21","","",""
"27/07/2022 17:50:00","56,92","","",""
"27/07/2022 17:40:00","55,49","","",""
"27/07/2022 17:30:00","56,43","","",""
"27/07/2022 17:20:00","57,63","","",""
"27/07/2022 17:10:00","55,07","","",""
"27/07/2022 17:00:00","54,88","","",""
"27/07/2022 16:50:00","55,76","","",""
"27/07/2022 16:40:00","55,52","","",""
"27/07/2022 16:30:00","55,25","","",""
"27/07/2022 16:20:00","54,73","","",""
"27/07/2022 16:10:00","58,09","","",""
"27/07/2022 16:00:00","57,81","","",""
"27/07/2022 15:50:00","57,43","","",""
"27/07/2022 15:40:00","57,67","","",""
"27/07/2022 15:30:00","55,64","","",""
"27/07/2022 15:20:00","55,09","","",""
"27/07/2022 15:10:00","57,36","","",""
"27/07/2022 15:00:00","57,71","","",""
"27/07/2022 14:50:00","56,68","","",""
"27/07/2022 14:40:00","53,61","","",""
"27/07/2022 14:30:00","55,64","","",""
"27/07/2022 14:20:00","59,02","","",""
"27/07/2022 14:10:00","55,50","","",""
"27/07/2022 14:00:00","58,99","","",""
"27/07/2022 13:50:00","56,84","","",""
"27/07/2022 13:40:00","53,39","","",""
"27/07/2022 13:30:00","55,33","","",""
"27/07/2022 13:20:00","60,47","","",""
"27/07/2022 13:10:00","57,14","","",""
"27/07/2022 13:00:00","56,76","","",""
"27/07/2022 12:50:00","56,48","","",""
"27/07/2022 12:40:00","56,26","","",""
"27/07/2022 12:30:00","59,46","","",""
"27/07/2022 12:20:00","57,52","","",""
"27/07/2022 12:10:00","58,37","","",""
"27/07/2022 12:00:00","60,58","","",""
"27/07/2022 11:50:00","59,23","","",""
"27/07/2022 11:40:00","56,80","","",""
"27/07/2022 11:30:00","57,86","","",""
"27/07/2022 11:20:00","58,63","","",""
"27/07/2022 11:10:00","55,94","","",""
"27/07/2022 11:00:00","55,15","","",""
"27/07/2022 10:50:00","59,07","","",""
"27/07/2022 10:40:00","61,68","","",""
"27/07/2022 10:30:00","57,29","","",""
"27/07/2022 10:20:00","60,37","","",""
"27/07/2022 10:10:00","59,88","","",""
"27/07/2022 10:00:00","57,71","","",""
"27/07/2022 09:50:00","56,39","","",""
"27/07/2022 09:40:00","57,57","","",""
"27/07/2022 09:30:00","60,75","","",""
"27/07/2022 09:20:00","60,46","","",""
"27/07/2022 09:10:00","58,12","","",""
"27/07/2022 09:00:00","58,31","","",""
"27/07/2022 08:50:00","57,11","","",""
"27/07/2022 08:40:00","58,29","","",""
"27/07/2022 08:30:00","58,70","","",""
"27/07/2022 08:20:00","59,04","","",""
"27/07/2022 08:10:00","60,05","","",""
"27/07/2022 08:00:00","59,67","","",""
"27/07/2022 07:50:00","59,80","","",""
"27/07/2022 07:40:00","57,96","","",""
"27/07/2022 07:30:00","58,53","","",""
"27/07/2022 07:20:00","59,61","","",""
"27/07/2022 07:10:00","58,93","","",""
"27/07/2022 07:00:00","59,03","","",""
"27/07/2022 06:50:00","58,08","","",""
"27/07/2022 06:40:00","56,68","","",""
"27/07/2022 06:30:00","58,51","","",""
"27/07/2022 06:20:00","57,66","","",""
"27/07/2022 06:10:00","59,01","","",""
"27/07/2022 06:00:00","57,33","","",""
"27/07/2022 05:50:00","57,43","","",""
"27/07/2022 05:40:00","58,46","","",""
"27/07/2022 05:30:00","58,39","","",""
"27/07/2022 05:20:00","57,74","","",""
"27/07/2022 05:10:00","55,47","","",""
"27/07/2022 05:00:00","53,64","","",""
"27/07/2022 04:50:00","59,46","","",""
"27/07/2022 04:40:00","54,53","","",""
"27/07/2022 04:30:00","56,47","","",""
"27/07/2022 04:20:00","59,22","","",""
"27/07/2022 04:10:00","57,09","","",""
"27/07/2022 04:00:00","57,33","","",""
"27/07/2022 03:50:00","57,69","","",""
"27/07/2022 03:40:00","58,85","","",""
"27/07/2022 03:30:00","58,59","","",""
"27/07/2022 03:20:00","59,02","","",""
"27/07/2022 03:10:00","56,97","","",""
"27/07/2022 03:00:00","56,45","","",""
"27/07/2022 02:50:00","58,85","","",""
"27/07/2022 02:40:00","57,57","","",""
"27/07/2022 02:30:00","58,83","","",""
"27/07/2022 02:20:00","57,10","","",""
"27/07/2022 02:10:00","57,67","","",""
"27/07/2022 02:00:00","55,07","","",""
"27/07/2022 01:50:00","56,26","","",""
"27/07/2022 01:40:00","55,78","","",""
"27/07/2022 01:30:00","52,42","","",""
"27/07/2022 01:20:00","54,75","","",""
"27/07/2022 01:10:00","54,18","","",""
"27/07/2022 01:00:00","52,29","","",""
"27/07/2022 00:50:00","55,36","","",""
"27/07/2022 00:40:00","53,81","","",""
"27/07/2022 00:30:00","57,73","","",""
"27/07/2022 00:20:00","54,90","","",""
"27/07/2022 00:10:00","56,54","","",""
"27/07/2022 00:00:00","57,32","","",""
"26/07/2022 23:50:00","56,63","","",""
"26/07/2022 23:40:00","54,90","","",""
"26/07/2022 23:30:00","55,91","","",""
"26/07/2022 23:20:00","54,95","","",""
"26/07/2022 23:10:00","55,42","","",""
"26/07/2022 23:00:00","53,77","","",""
"26/07/2022 22:50:00","57,18","","",""
"26/07/2022 22:40:00","56,33","","",""
"26/07/2022 22:30:00","55,57","","",""
"26/07/2022 22:20:00","56,50","","",""
"26/07/2022 22:10:00","57,75","","",""
"26/07/2022 22:00:00","55,77","","",""
"26/07/2022 21:50:00","52,53","","",""
"26/07/2022 21:40:00","53,00","","",""
"26/07/2022 21:30:00","54,56","","",""
"26/07/2022 21:20:00","55,05","","",""
"26/07/2022 21:10:00","56,02","","",""
"26/07/2022 21:00:00","58,49","","",""
"26/07/2022 20:50:00","63,07","","",""
"26/07/2022 20:40:00","62,48","","",""
"26/07/2022 20:30:00","58,95","","",""
"26/07/2022 20:20:00","57,59","","",""
"26/07/2022 20:10:00","56,44","","",""
"26/07/2022 20:00:00","54,03","","",""
"26/07/2022 19:50:00","57,24","","",""
"26/07/2022 19:40:00","56,59","","",""
"26/07/2022 19:30:00","54,46","","",""
"26/07/2022 19:20:00","56,44","","",""
"26/07/2022 19:10:00","56,36","","",""
"26/07/2022 19:00:00","54,51","","",""
"26/07/2022 18:50:00","54,67","","",""
"26/07/2022 18:40:00","52,45","","",""
"26/07/2022 18:30:00","54,45","","",""
"26/07/2022 18:20:00","56,23","","",""
"26/07/2022 18:10:00","58,30","","",""
"26/07/2022 18:00:00","56,24","","",""
"26/07/2022 17:50:00","57,14","","",""
"26/07/2022 17:40:00","56,95","","",""
"26/07/2022 17:30:00","55,74","","",""
"26/07/2022 17:20:00","55,98","","",""
"26/07/2022 17:10:00","58,61","","",""
"26/07/2022 17:00:00","56,43","","",""
"26/07/2022 16:50:00","58,67","","",""
"26/07/2022 16:40:00","55,82","","",""
"26/07/2022 16:30:00","57,45","","",""
"26/07/2022 16:20:00","58,75","","",""
"26/07/2022 16:10:00","57,18","","",""
"26/07/2022 16:00:00","56,12","","",""
"26/07/2022 15:50:00","53,95","","",""
"26/07/2022 15:40:00","57,42","","",""
"26/07/2022 15:30:00","57,31","","",""
"26/07/2022 15:20:00","56,98","","",""
"26/07/2022 15:10:00","56,99","","",""
"26/07/2022 15:00:00","59,18","","",""
"26/07/2022 14:50:00","57,64","","",""
"26/07/2022 14:40:00","56,11","","",""
"26/07/2022 14:30:00","55,40","","",""
"26/07/2022 14:20:00","56,69","","",""
"26/07/2022 14:10:00","57,07","","",""
"26/07/2022 14:00:00","56,18","","",""
"26/07/2022 13:50:00","56,01","","",""
"26/07/2022 13:40:00","58,00","","",""
"26/07/2022 13:30:00","55,97","","",""
"26/07/2022 13:20:00","56,37","","",""
"26/07/2022 13:10:00","58,56","","",""
"26/07/2022 13:00:00","57,42","","",""
"26/07/2022 12:50:00","59,47","","",""
"26/07/2022 12:40:00","56,25","","",""
"26/07/2022 12:30:00","52,82","","",""
"26/07/2022 12:20:00","54,87","","",""
"26/07/2022 12:10:00","57,78","","",""
"26/07/2022 12:00:00","57,76","","",""
"26/07/2022 11:50:00","57,69","","",""
"26/07/2022 11:40:00","59,13","","",""
"26/07/2022 11:30:00","54,25","","",""
"26/07/2022 11:20:00","58,39","","",""
"26/07/2022 11:10:00","58,92","","",""
"26/07/2022 11:00:00","56,24","","",""
"26/07/2022 10:50:00","56,72","","",""
"26/07/2022 10:40:00","56,08","","",""
"26/07/2022 10:30:00","54,40","","",""
"26/07/2022 10:20:00","56,39","","",""
"26/07/2022 10:10:00","59,49","","",""
"26/07/2022 10:00:00","59,45","","",""
"26/07/2022 09:50:00","57,47","","",""
"26/07/2022 09:40:00","55,89","","",""
"26/07/2022 09:30:00","57,92","","",""
"26/07/2022 09:20:00","59,76","","",""
"26/07/2022 09:10:00","63,01","","",""
"26/07/2022 09:00:00","59,80","","",""
"26/07/2022 08:50:00","57,09","","",""
"26/07/2022 08:40:00","57,36","","",""
"26/07/2022 08:30:00","59,98","","",""
"26/07/2022 08:20:00","56,86","","",""
"26/07/2022 08:10:00","59,27","","",""
"26/07/2022 08:00:00","56,99","","",""
"26/07/2022 07:50:00","56,77","","",""
"26/07/2022 07:40:00","57,94","","",""
"26/07/2022 07:30:00","57,16","","",""
"26/07/2022 07:20:00","58,89","","",""
"26/07/2022 07:10:00","57,19","","",""
"26/07/2022 07:00:00","60,35","","",""
"26/07/2022 06:50:00","61,83","","",""
"26/07/2022 06:40:00","59,76","","",""
"26/07/2022 06:30:00","58,29","","",""
"26/07/2022 06:20:00","59,52","","",""
"26/07/2022 06:10:00","59,41","","",""
"26/07/2022 06:00:00","59,45","","",""
"26/07/2022 05:50:00","56,97","","",""
"26/07/2022 05:40:00","55,82","","",""
"26/07/2022 05:30:00","56,19","","",""
"26/07/2022 05:20:00","58,03","","",""
"26/07/2022 05:10:00","57,83","","",""
"26/07/2022 05:00:00","55,52","","",""
"26/07/2022 04:50:00","60,21","","",""
"26/07/2022 04:40:00","56,89","","",""
"26/07/2022 04:30:00","54,23","","",""
"26/07/2022 04:20:00","53,99","","",""
"26/07/2022 04:10:00","55,85","","",""
"26/07/2022 04:00:00","57,04","","",""
"26/07/2022 03:50:00","59,65","","",""
"26/07/2022 03:40:00","57,92","","",""
"26/07/2022 03:30:00","60,66","","",""
"26/07/2022 03:20:00","57,03","","",""
"26/07/2022 03:10:00","56,54","","",""
"26/07/2022 03:00:00","55,61","","",""
"26/07/2022 02:50:00","55,27","","",""
"26/07/2022 02:40:00","56,22","","",""
"26/07/2022 02:30:00","57,93","","",""
"26/07/2022 02:20:00","57,59","","",""
"26/07/2022 02:10:00","56,90","","",""
"26/07/2022 02:00:00","56,35","","",""
"26/07/2022 01:50:00","61,16","","",""
"26/07/2022 01:40:00","57,69","","",""
"26/07/2022 01:30:00","56,96","","",""
"26/07/2022 01:20:00","56,44","","",""
"26/07/2022 01:10:00","60,32","","",""
"26/07/2022 01:00:00","60,05","","",""
"26/07/2022 00:50:00","60,45","","",""
"26/07/2022 00:40:00","61,17","","",""
"26/07/2022 00:30:00","57,75","","",""
"26/07/2022 00:20:00","58,20","","",""
"26/07/2022 00:10:00","60,36","","",""
"26/07/2022 00:00:00","57,33","","",""
"25/07/2022 23:50:00","57,83","","",""
"25/07/2022 23:40:00","56,91","","",""
"25/07/2022 23:30:00","55,97","","",""
"25/07/2022 23:20:00","57,59","","",""
"25/07/2022 23:10:00","57,48","","",""
"25/07/2022 23:00:00","58,30","","",""
"25/07/2022 22:50:00","58,08","","",""
"25/07/2022 22:40:00","56,71","","",""
"25/07/2022 22:30:00","55,20","","",""
"25/07/2022 22:20:00","55,65","","",""
"25/07/2022 22:10:00","55,88","","",""
"25/07/2022 22:00:00","58,70","","",""
"25/07/2022 21:50:00","52,31","","",""
"25/07/2022 21:40:00","55,74","","",""
"25/07/2022 21:30:00","59,67","","",""
"25/07/2022 21:20:00","58,17","","",""
"25/07/2022 21:10:00","55,32","","",""
"25/07/2022 21:00:00","56,25","","",""
"25/07/2022 20:50:00","57,65","","",""
"25/07/2022 20:40:00","57,71","","",""
"25/07/2022 20:30:00","58,15","","",""
"25/07/2022 20:20:00","59,60","","",""
"25/07/2022 20:10:00","57,27","","",""
"25/07/2022 20:00:00","57,78","","",""
"25/07/2022 19:50:00","58,74","","",""
"25/07/2022 19:40:00","56,30","","",""
"25/07/2022 19:30:00","56,96","","",""
"25/07/2022 19:20:00","57,52","","",""
"25/07/2022 19:10:00","57,09","","",""
"25/07/2022 19:00:00","56,82","","",""
"25/07/2022 18:50:00","57,15","","",""
"25/07/2022 18:40:00","57,57","","",""
"25/07/2022 18:30:00","55,87","","",""
"25/07/2022 18:20:00","55,91","","",""
"25/07/2022 18:10:00","56,87","","",""
"25/07/2022 18:00:00","56,77","","",""
"25/07/2022 17:50:00","56,24","","",""
"25/07/2022 17:40:00","54,45","","",""
"25/07/2022 17:30:00","57,93","","",""
"25/07/2022 17:20:00","56,31","","",""
"25/07/2022 17:10:00","56,51","","",""
"25/07/2022 17:00:00","53,78","","",""
"25/07/2022 16:50:00","54,51","","",""
"25/07/2022 16:40:00","56,69","","",""
"25/07/2022 16:30:00","56,62","","",""
"25/07/2022 16:20:00","55,85","","",""
"25/07/2022 16:10:00","58,82","","",""
"25/07/2022 16:00:00","56,92","","",""
"25/07/2022 15:50:00","58,28","","",""
"25/07/2022 15:40:00","55,28","","",""
"25/07/2022 15:30:00","55,79","","",""
"25/07/2022 15:20:00","57,44","","",""
"25/07/2022 15:10:00","57,32","","",""
"25/07/2022 15:00:00","56,08","","",""
"25/07/2022 14:50:00","60,31","","",""
"25/07/2022 14:40:00","59,48","","",""
"25/07/2022 14:30:00","57,01","","",""
"25/07/2022 14:20:00","55,81","","",""
"25/07/2022 14:10:00","58,35","","",""
"25/07/2022 14:00:00","57,40","","",""
"25/07/2022 13:50:00","58,28","","",""
"25/07/2022 13:40:00","56,00","","",""
"25/07/2022 13:30:00","55,90","","",""
"25/07/2022 13:20:00","55,63","","",""
"25/07/2022 13:10:00","55,13","","",""
"25/07/2022 13:00:00","57,91","","",""
"25/07/2022 12:50:00","56,79","","",""
"25/07/2022 12:40:00","58,47","","",""
"25/07/2022 12:30:00","59,00","","",""
"25/07/2022 12:20:00","58,86","","",""
"25/07/2022 12:10:00","60,67","","",""
"25/07/2022 12:00:00","60,74","","",""
"25/07/2022 11:50:00","60,96","","",""
"25/07/2022 11:40:00","59,34","","",""
"25/07/2022 11:30:00","60,66","","",""
"25/07/2022 11:20:00","58,03","","",""
"25/07/2022 11:10:00","56,78","","",""
"25/07/2022 11:00:00","55,22","","",""
"25/07/2022 10:50:00","56,41","","",""
"25/07/2022 10:40:00","57,27","","",""
"25/07/2022 10:30:00","55,44","","",""
"25/07/2022 10:20:00","58,80","","",""
"25/07/2022 10:10:00","55,78","","",""
"25/07/2022 10:00:00","59,29","","",""
"25/07/2022 09:50:00","59,57","","",""
"25/07/2022 09:40:00","56,68","","",""
"25/07/2022 09:30:00","57,72","","",""
"25/07/2022 09:20:00","55,20","","",""
"25/07/2022 09:10:00","55,67","","",""
"25/07/2022 09:00:00","57,13","","",""
"25/07/2022 08:50:00","58,34","","",""
"25/07/2022 08:40:00","58,47","","",""
"25/07/2022 08:30:00","59,59","","",""
"25/07/2022 08:20:00","58,64","","",""
"25/07/2022 08:10:00","57,70","","",""
"25/07/2022 08:00:00","60,89","","",""
"25/07/2022 07:50:00","56,47","","",""
"25/07/2022 07:40:00","56,61","","",""
"25/07/2022 07:30:00","57,41","","",""
"25/07/2022 07:20:00","54,96","","",""
"25/07/2022 07:10:00","56,36","","",""
"25/07/2022 07:00:00","56,59","","",""
"25/07/2022 06:50:00","57,10","","",""
"25/07/2022 06:40:00","60,47","","",""
"25/07/2022 06:30:00","59,05","","",""
"25/07/2022 06:20:00","59,53","","",""
"25/07/2022 06:10:00","57,56","","",""
"25/07/2022 06:00:00","56,43","","",""
"25/07/2022 05:50:00","57,81","","",""
"25/07/2022 05:40:00","61,33","","",""
"25/07/2022 05:30:00","56,07","","",""
"25/07/2022 05:20:00","55,74","","",""
"25/07/2022 05:10:00","58,15","","",""
"25/07/2022 05:00:00","55,84","","",""
"25/07/2022 04:50:00","56,32","","",""
"25/07/2022 04:40:00","57,81","","",""
"25/07/2022 04:30:00","55,30","","",""
"25/07/2022 04:20:00","55,68","","",""
"25/07/2022 04:10:00","55,58","","",""
"25/07/2022 04:00:00","58,83","","",""
"25/07/2022 03:50:00","56,29","","",""
"25/07/2022 03:40:00","53,86","","",""
"25/07/2022 03:30:00","57,15","","",""
"25/07/2022 03:20:00","57,30","","",""
"25/07/2022 03:10:00","58,90","","",""
"25/07/2022 03:00:00","58,64","","",""
"25/07/2022 02:50:00","55,87","","",""
"25/07/2022 02:40:00","58,32","","",""
"25/07/2022 02:30:00","57,64","","",""
"25/07/2022 02:20:00","56,19","","",""
"25/07/2022 02:10:00","57,03","","",""
"25/07/2022 02:00:00","54,51","","",""
"25/07/2022 01:50:00","56,07","","",""
"25/07/2022 01:40:00","59,23","","",""
"25/07/2022 01:30:00","57,70","","",""
"25/07/2022 01:20:00","58,97","","",""
"25/07/2022 01:10:00","57,84","","",""
"25/07/2022 01:00:00","61,05","","",""
"25/07/2022 00:50:00","59,50","","",""
"25/07/2022 00:40:00","57,75","","",""
"25/07/2022 00:30:00","58,57","","",""
"25/07/2022 00:20:00","56,10","","",""
"25/07/2022 00:10:00","57,56","","",""
"25/07/2022 00:00:00","54,78","","",""
"24/07/2022 23:50:00","55,39","","",""
"24/07/2022 23:40:00","56,10","","",""
"24/07/2022 23:30:00","57,25","","",""
"24/07/2022 23:20:00","58,06","","",""
"24/07/2022 23:10:00","57,60","","",""
"24/07/2022 23:00:00","58,29","","",""
"24/07/2022 22:50:00","60,66","","",""
"24/07/2022 22:40:00","57,76","","",""
"24/07/2022 22:30:00","59,04","","",""
"24/07/2022 22:20:00","57,26","","",""
"24/07/2022 22:10:00","58,41","","",""
"24/07/2022 22:00:00","58,78","","",""
"24/07/2022 21:50:00","57,65","","",""
"24/07/2022 21:40:00","53,81","","",""
"24/07/2022 21:30:00","53,16","","",""
"24/07/2022 21:20:00","54,53","","",""
"24/07/2022 21:10:00","55,51","","",""
"24/07/2022 21:00:00","53,79","","",""
"24/07/2022 20:50:00","56,19","","",""
"24/07/2022 20:40:00","55,22","","",""
"24/07/2022 20:30:00","58,18","","",""
"24/07/2022 20:20:00","57,05","","",""
"24/07/2022 20:10:00","59,24","","",""
"24/07/2022 20:00:00","56,68","","",""
"24/07/2022 19:50:00","55,81","","",""
"24/07/2022 19:40:00","57,91","","",""
"24/07/2022 19:30:00","57,91","","",""
"24/07/2022 19:20:00","58,86","","",""
"24/07/2022 19:10:00","57,58","","",""
"24/07/2022 19:00:00","59,01","","",""
"24/07/2022 18:50:00","55,96","","",""
"24/07/2022 18:40:00","54,61","","",""
"24/07/2022 18:30:00","52,64","","",""
"24/07/2022 18:20:00","53,86","","",""
"24/07/2022 18:10:00","56,58","","",""
"24/07/2022 18:00:00","58,57","","",""
"24/07/2022 17:50:00","61,27","","",""
"24/07/2022 17:40:00","57,38","","",""
"24/07/2022 17:30:00","59,86","","",""
"24/07/2022 17:20:00","56,07","","",""
"24/07/2022 17:10:00","59,01","","",""
"24/07/2022 17:00:00","55,46","","",""
"24/07/2022 16:50:00","57,02","","",""
"24/07/2022 16:40:00","58,19","","",""
"24/07/2022 16:30:00","60,97","","",""
"24/07/2022 16:20:00","57,39","","",""
"24/07/2022 16:10:00","55,64","","",""
"24/07/2022 16:00:00","54,47","","",""
"24/07/2022 15:50:00","56,31","","",""
"24/07/2022 15:40:00","57,25","","",""
"24/07/2022 15:30:00","56,87","","",""
"24/07/2022 15:20:00","56,31","","",""
"24/07/2022 15:10:00","56,54","","",""
"24/07/2022 15:00:00","57,64","","",""
"24/07/2022 14:50:00","53,49","","",""
"24/07/2022 14:40:00","58,35","","",""
"24/07/2022 14:30:00","54,28","","",""
"24/07/2022 14:20:00","54,60","","",""
"24/07/2022 14:10:00","54,85","","",""
"24/07/2022 14:00:00","57,46","","",""
"24/07/2022 13:50:00","56,95","","",""
"24/07/2022 13:40:00","56,30","","",""
"24/07/2022 13:30:00","58,16","","",""
"24/07/2022 13:20:00","57,93","","",""
"24/07/2022 13:10:00","57,66","","",""
"24/07/2022 13:00:00","55,41","","",""
"24/07/2022 12:50:00","56,08","","",""
"24/07/2022 12:40:00","56,66","","",""
"24/07/2022 12:30:00","58,86","","",""
"24/07/2022 12:20:00","56,99","","",""
"24/07/2022 12:10:00","59,06","","",""
"24/07/2022 12:00:00","57,67","","",""
"24/07/2022 11:50:00","59,03","","",""
"24/07/2022 11:40:00","58,29","","",""
"24/07/2022 11:30:00","56,23","","",""
"24/07/2022 11:20:00","58,66","","",""
"24/07/2022 11:10:00","56,39","","",""
"24/07/2022 11:00:00","55,52","","",""
"24/07/2022 10:50:00","53,18","","",""
"24/07/2022 10:40:00","55,44","","",""
"24/07/2022 10:30:00","58,83","","",""
"24/07/2022 10:20:00","59,16","","",""
"24/07/2022 10:10:00","56,83","","",""
"24/07/2022 10:00:00","58,23","","",""
"24/07/2022 09:50:00","59,04","","",""
"24/07/2022 09:40:00","59,17","","",""
"24/07/2022 09:30:00","58,02","","",""
"24/07/2022 09:20:00","57,20","","",""
"24/07/2022 09:10:00","57,88","","",""
"24/07/2022 09:00:00","59,34","","",""
"24/07/2022 08:50:00","61,69","","",""
"24/07/2022 08:40:00","59,43","","",""
"24/07/2022 08:30:00","63,20","","",""
"24/07/2022 08:20:00","60,71","","",""
"24/07/2022 08:10:00","57,14","","",""
"24/07/2022 08:00:00","58,26","","",""
"24/07/2022 07:50:00","58,77","","",""
"24/07/2022 07:40:00","58,37","","",""
"24/07/2022 07:30:00","57,45","","",""
"24/07/2022 07:20:00","56,51","","",""
"24/07/2022 07:10:00","60,26","","",""
"24/07/2022 07:00:00","56,47","","",""
"24/07/2022 06:50:00","57,70","","",""
"24/07/2022 06:40:00","60,44","","",""
"24/07/2022 06:30:00","58,27","","",""
"24/07/2022 06:20:00","57,86","","",""
"24/07/2022 06:10:00","58,45","","",""
"24/07/2022 06:00:00","59,43","","",""
"24/07/2022 05:50:00","59,05","","",""
"24/07/2022 05:40:00","56,06","","",""
"24/07/2022 05:30:00","57,71","","",""
"24/07/2022 05:20:00","58,31","","",""
"24/07/2022 05:10:00","59,31","","",""
"24/07/2022 05:00:00","62,55","","",""
"24/07/2022 04:50:00","59,09","","",""
"24/07/2022 04:40:00","56,79","","",""
"24/07/2022 04:30:00","58,25","","",""
"24/07/2022 04:20:00","59,22","","",""
"24/07/2022 04:10:00","57,24","","",""
"24/07/2022 04:00:00","58,66","","",""
"24/07/2022 03:50:00","58,72","","",""
"24/07/2022 03:40:00","56,61","","",""
"24/07/2022 03:30:00","59,92","","",""
"24/07/2022 03:20:00","58,29","","",""
"24/07/2022 03:10:00","56,58","","",""
"24/07/2022 03:00:00","56,15","","",""
"24/07/2022 02:50:00","57,90","","",""
"24/07/2022 02:40:00","57,08","","",""
"24/07/2022 02:30:00","57,53","","",""
"24/07/2022 02:20:00","58,69","","",""
"24/07/2022 02:10:00","57,47","","",""
"24/07/2022 02:00:00","58,19","","",""
"24/07/2022 01:50:00","59,03","","",""
"24/07/2022 01:40:00","58,65","","",""
"24/07/2022 01:30:00","58,86","","",""
"24/07/2022 01:20:00","61,01","","",""
"24/07/2022 01:10:00","60,47","","",""
"24/07/2022 01:00:00","59,85","","",""
"24/07/2022 00:50:00","59,12","","",""
"24/07/2022 00:40:00","60,92","","",""
"24/07/2022 00:30:00","61,15","","",""
"24/07/2022 00:20:00","60,72","","",""
"24/07/2022 00:10:00","59,67","","",""
"24/07/2022 00:00:00","60,06","","",""
"23/07/2022 23:50:00","56,74","","",""
"23/07/2022 23:40:00","58,39","","",""
"23/07/2022 23:30:00","56,21","","",""
"23/07/2022 23:20:00","55,20","","",""
"23/07/2022 23:10:00","57,31","","",""
"23/07/2022 23:00:00","59,21","","",""
"23/07/2022 22:50:00","58,69","","",""
"23/07/2022 22:40:00","61,44","","",""
"23/07/2022 22:30:00","59,85","","",""
"23/07/2022 22:20:00","59,73","","",""
"23/07/2022 22:10:00","57,33","","",""
"23/07/2022 22:00:00","59,75","","",""
"23/07/2022 21:50:00","59,11","","",""
"23/07/2022 21:40:00","59,63","","",""
"23/07/2022 21:30:00","59,82","","",""
"23/07/2022 21:20:00","57,66","","",""
"23/07/2022 21:10:00","56,78","","",""
"23/07/2022 21:00:00","55,45","","",""
"23/07/2022 20:50:00","57,05","","",""
"23/07/2022 20:40:00","55,42","","",""
"23/07/2022 20:30:00","56,81","","",""
"23/07/2022 20:20:00","58,31","","",""
"23/07/2022 20:10:00","59,53","","",""
"23/07/2022 20:00:00","57,94","","",""
"23/07/2022 19:50:00","56,40","","",""
"23/07/2022 19:40:00","53,63","","",""
"23/07/2022 19:30:00","56,39","","",""
"23/07/2022 19:20:00","58,08","","",""
"23/07/2022 19:10:00","58,79","","",""
"23/07/2022 19:00:00","57,42","","",""
"23/07/2022 18:50:00","55,59","","",""
"23/07/2022 18:40:00","54,19","","",""
"23/07/2022 18:30:00","55,65","","",""
"23/07/2022 18:20:00","55,07","","",""
"23/07/2022 18:10:00","58,54","","",""
"23/07/2022 18:00:00","60,07","","",""
"23/07/2022 17:50:00","63,18","","",""
"23/07/2022 17:40:00","67,90","","",""
"23/07/2022 17:30:00","59,24","","",""
"23/07/2022 17:20:00","64,97","","",""
"23/07/2022 17:10:00","77,51","","",""
"23/07/2022 17:00:00","89,26","","",""
"23/07/2022 16:50:00","83,35","","",""
"23/07/2022 16:40:00","66,79","","",""
"23/07/2022 16:30:00","58,15","","",""
"23/07/2022 16:20:00","58,49","","",""
"23/07/2022 16:10:00","58,11","","",""
"23/07/2022 16:00:00","61,01","","",""
"23/07/2022 15:50:00","56,22","","",""
"23/07/2022 15:40:00","54,85","","",""
"23/07/2022 15:30:00","55,55","","",""
"23/07/2022 15:20:00","58,36","","",""
"23/07/2022 15:10:00","60,31","","",""
"23/07/2022 15:00:00","57,40","","",""
"23/07/2022 14:50:00","58,72","","",""
"23/07/2022 14:40:00","57,78","","",""
"23/07/2022 14:30:00","57,31","","",""
"23/07/2022 14:20:00","58,93","","",""
"23/07/2022 14:10:00","57,77","","",""
"23/07/2022 14:00:00","58,91","","",""
"23/07/2022 13:50:00","60,12","","",""
"23/07/2022 13:40:00","57,34","","",""
"23/07/2022 13:30:00","56,78","","",""
"23/07/2022 13:20:00","56,56","","",""
"23/07/2022 13:10:00","58,20","","",""
"23/07/2022 13:00:00","59,96","","",""
"23/07/2022 12:50:00","60,80","","",""
"23/07/2022 12:40:00","56,53","","",""
"23/07/2022 12:30:00","59,58","","",""
"23/07/2022 12:20:00","57,41","","",""
"23/07/2022 12:10:00","60,30","","",""
"23/07/2022 12:00:00","58,73","","",""
"23/07/2022 11:50:00","55,29","","",""
"23/07/2022 11:40:00","58,53","","",""
"23/07/2022 11:30:00","60,91","","",""
"23/07/2022 11:20:00","59,44","","",""
"23/07/2022 11:10:00","59,46","","",""
"23/07/2022 11:00:00","59,21","","",""
"23/07/2022 10:50:00","58,03","","",""
"23/07/2022 10:40:00","56,92","","",""
"23/07/2022 10:30:00","59,18","","",""
"23/07/2022 10:20:00","58,15","","",""
"23/07/2022 10:10:00","59,23","","",""
"23/07/2022 10:00:00","59,86","","",""
"23/07/2022 09:50:00","59,07","","",""
"23/07/2022 09:40:00","59,74","","",""
"23/07/2022 09:30:00","55,46","","",""
"23/07/2022 09:20:00","60,11","","",""
"23/07/2022 09:10:00","58,97","","",""
"23/07/2022 09:00:00","61,98","","",""
"23/07/2022 08:50:00","59,24","","",""
"23/07/2022 08:40:00","57,46","","",""
"23/07/2022 08:30:00","58,02","","",""
"23/07/2022 08:20:00","59,50","","",""
"23/07/2022 08:10:00","59,34","","",""
"23/07/2022 08:00:00","59,64","","",""
"23/07/2022 07:50:00","57,41","","",""
"23/07/2022 07:40:00","55,71","","",""
"23/07/2022 07:30:00","59,07","","",""
"23/07/2022 07:20:00","59,34","","",""
"23/07/2022 07:10:00","59,30","","",""
"23/07/2022 07:00:00","60,01","","",""
"23/07/2022 06:50:00","56,58","","",""
"23/07/2022 06:40:00","58,11","","",""
"23/07/2022 06:30:00","57,29","","",""
"23/07/2022 06:20:00","55,93","","",""
"23/07/2022 06:10:00","58,23","","",""
"23/07/2022 06:00:00","59,75","","",""
"23/07/2022 05:50:00","56,69","","",""
"23/07/2022 05:40:00","54,96","","",""
"23/07/2022 05:30:00","57,20","","",""
"23/07/2022 05:20:00","58,27","","",""
"23/07/2022 05:10:00","58,50","","",""
"23/07/2022 05:00:00","56,21","","",""
"23/07/2022 04:50:00","59,38","","",""
"23/07/2022 04:40:00","56,96","","",""
"23/07/2022 04:30:00","57,70","","",""
"23/07/2022 04:20:00","56,82","","",""
"23/07/2022 04:10:00","58,01","","",""
"23/07/2022 04:00:00","58,88","","",""
"23/07/2022 03:50:00","58,65","","",""
"23/07/2022 03:40:00","57,17","","",""
"23/07/2022 03:30:00","58,38","","",""
"23/07/2022 03:20:00","59,08","","",""
"23/07/2022 03:10:00","59,11","","",""
"23/07/2022 03:00:00","60,36","","",""
"23/07/2022 02:50:00","58,46","","",""
"23/07/2022 02:40:00","56,08","","",""
"23/07/2022 02:30:00","57,07","","",""
"23/07/2022 02:20:00","57,94","","",""
"23/07/2022 02:10:00","60,70","","",""
"23/07/2022 02:00:00","57,97","","",""
"23/07/2022 01:50:00","55,58","","",""
"23/07/2022 01:40:00","56,73","","",""
"23/07/2022 01:30:00","57,16","","",""
"23/07/2022 01:20:00","57,44","","",""
"23/07/2022 01:10:00","57,84","","",""
"23/07/2022 01:00:00","59,58","","",""
"23/07/2022 00:50:00","58,23","","",""
"23/07/2022 00:40:00","55,50","","",""
"23/07/2022 00:30:00","56,39","","",""
"23/07/2022 00:20:00","57,86","","",""
"23/07/2022 00:10:00","58,91","","",""
"23/07/2022 00:00:00","60,97","","",""
"22/07/2022 23:50:00","59,04","","",""
"22/07/2022 23:40:00","55,96","","",""
"22/07/2022 23:30:00","56,58","","",""
"22/07/2022 23:20:00","59,28","","",""
"22/07/2022 23:10:00","59,89","","",""
"22/07/2022 23:00:00","59,31","","",""
"22/07/2022 22:50:00","60,01","","",""
"22/07/2022 22:40:00","60,17","","",""
"22/07/2022 22:30:00","59,80","","",""
"22/07/2022 22:20:00","59,75","","",""
"22/07/2022 22:10:00","58,33","","",""
"22/07/2022 22:00:00","57,79","","",""
"22/07/2022 21:50:00","60,65","","",""
"22/07/2022 21:40:00","58,33","","",""
"22/07/2022 21:30:00","55,32","","",""
"22/07/2022 21:20:00","59,53","","",""
"22/07/2022 21:10:00","58,56","","",""
"22/07/2022 21:00:00","56,77","","",""
"22/07/2022 20:50:00","57,29","","",""
"22/07/2022 20:40:00","55,74","","",""
"22/07/2022 20:30:00","56,84","","",""
"22/07/2022 20:20:00","57,77","","",""
"22/07/2022 20:10:00","60,62","","",""
"22/07/2022 20:00:00","63,20","","",""
"22/07/2022 19:50:00","57,16","","",""
"22/07/2022 19:40:00","56,41","","",""
"22/07/2022 19:30:00","56,02","","",""
"22/07/2022 19:20:00","59,62","","",""
"22/07/2022 19:10:00","58,44","","",""
"22/07/2022 19:00:00","56,05","","",""
"22/07/2022 18:50:00","57,85","","",""
"22/07/2022 18:40:00","60,49","","",""
"22/07/2022 18:30:00","57,27","","",""
"22/07/2022 18:20:00","55,18","","",""
"22/07/2022 18:10:00","58,98","","",""
"22/07/2022 18:00:00","57,07","","",""
"22/07/2022 17:50:00","56,43","","",""
"22/07/2022 17:40:00","59,51","","",""
"22/07/2022 17:30:00","59,11","","",""
"22/07/2022 17:20:00","55,94","","",""
"22/07/2022 17:10:00","61,47","","",""
"22/07/2022 17:00:00","62,43","","",""
"22/07/2022 16:50:00","60,18","","",""
"22/07/2022 16:40:00","60,69","","",""
"22/07/2022 16:30:00","60,65","","",""
"22/07/2022 16:20:00","59,65","","",""
"22/07/2022 16:10:00","57,28","","",""
"22/07/2022 16:00:00","57,63","","",""
"22/07/2022 15:50:00","56,68","","",""
"22/07/2022 15:40:00","56,49","","",""
"22/07/2022 15:30:00","60,93","","",""
"22/07/2022 15:20:00","61,45","","",""
"22/07/2022 15:10:00","59,39","","",""
"22/07/2022 15:00:00","63,54","","",""
"22/07/2022 14:50:00","81,89","","",""
"22/07/2022 14:40:00","94,41","","",""
"22/07/2022 14:30:00","93,74","","",""
"22/07/2022 14:20:00","94,94","","",""
"22/07/2022 14:10:00","93,79","","",""
"22/07/2022 14:00:00","94,41","","",""
"22/07/2022 13:50:00","94,27","","",""
"22/07/2022 13:40:00","91,09","","",""
"22/07/2022 13:30:00","93,12","","",""
"22/07/2022 13:20:00","94,40","","",""
"22/07/2022 13:10:00","94,11","","",""
"22/07/2022 13:00:00","93,51","","",""
"22/07/2022 12:50:00","93,72","","",""
"22/07/2022 12:40:00","91,33","","",""
"22/07/2022 12:30:00","92,16","","",""
"22/07/2022 12:20:00","86,06","","",""
"22/07/2022 12:10:00","71,39","","",""
"22/07/2022 12:00:00","73,22","","",""
"22/07/2022 11:50:00","86,76","","",""
"22/07/2022 11:40:00","93,17","","",""
"22/07/2022 11:30:00","96,97","","",""
"22/07/2022 11:20:00","92,98","","",""
"22/07/2022 11:10:00","92,20","","",""
"22/07/2022 11:00:00","95,17","","",""
"22/07/2022 10:50:00","93,88","","",""
"22/07/2022 10:40:00","97,28","","",""
"22/07/2022 10:30:00","91,34","","",""
"22/07/2022 10:20:00","92,57","","",""
"22/07/2022 10:10:00","92,49","","",""
"22/07/2022 10:00:00","88,64","","",""
"22/07/2022 09:50:00","82,68","","",""
"22/07/2022 09:40:00","60,40","","",""
"22/07/2022 09:30:00","58,79","","",""
"22/07/2022 09:20:00","59,90","","",""
"22/07/2022 09:10:00","57,98","","",""
"22/07/2022 09:00:00","58,55","","",""
"22/07/2022 08:50:00","60,18","","",""
"22/07/2022 08:40:00","59,69","","",""
"22/07/2022 08:30:00","59,08","","",""
"22/07/2022 08:20:00","59,77","","",""
"22/07/2022 08:10:00","61,80","","",""
"22/07/2022 08:00:00","62,71","","",""
"22/07/2022 07:50:00","61,33","","",""
"22/07/2022 07:40:00","60,95","","",""
"22/07/2022 07:30:00","58,50","","",""
"22/07/2022 07:20:00","57,77","","",""
"22/07/2022 07:10:00","56,93","","",""
"22/07/2022 07:00:00","57,26","","",""
"22/07/2022 06:50:00","56,02","","",""
"22/07/2022 06:40:00","56,01","","",""
"22/07/2022 06:30:00","55,35","","",""
"22/07/2022 06:20:00","57,48","","",""
"22/07/2022 06:10:00","57,56","","",""
"22/07/2022 06:00:00","59,91","","",""
"22/07/2022 05:50:00","57,95","","",""
"22/07/2022 05:40:00","56,61","","",""
"22/07/2022 05:30:00","56,46","","",""
"22/07/2022 05:20:00","56,00","","",""
"22/07/2022 05:10:00","56,81","","",""
"22/07/2022 05:00:00","59,02","","",""
"22/07/2022 04:50:00","59,78","","",""
"22/07/2022 04:40:00","63,96","","",""
"22/07/2022 04:30:00","56,12","","",""
"22/07/2022 04:20:00","58,09","","",""
"22/07/2022 04:10:00","55,90","","",""
"22/07/2022 04:00:00","58,43","","",""
"22/07/2022 03:50:00","60,37","","",""
"22/07/2022 03:40:00","61,57","","",""
"22/07/2022 03:30:00","58,42","","",""
"22/07/2022 03:20:00","58,74","","",""
"22/07/2022 03:10:00","58,67","","",""
"22/07/2022 03:00:00","59,72","","",""
"22/07/2022 02:50:00","57,77","","",""
"22/07/2022 02:40:00","56,78","","",""
"22/07/2022 02:30:00","59,79","","",""
"22/07/2022 02:20:00","62,22","","",""
"22/07/2022 02:10:00","60,42","","",""
"22/07/2022 02:00:00","56,66","","",""
"22/07/2022 01:50:00","59,30","","",""
"22/07/2022 01:40:00","56,22","","",""
"22/07/2022 01:30:00","58,39","","",""
"22/07/2022 01:20:00","58,64","","",""
"22/07/2022 01:10:00","56,20","","",""
"22/07/2022 01:00:00","56,98","","",""
"22/07/2022 00:50:00","57,55","","",""
"22/07/2022 00:40:00","55,69","","",""
"22/07/2022 00:30:00","55,40","","",""
"22/07/2022 00:20:00","59,34","","",""
"22/07/2022 00:10:00","58,75","","",""
"22/07/2022 00:00:00","58,67","","",""
"21/07/2022 23:50:00","58,52","","",""
"21/07/2022 23:40:00","59,96","","",""
"21/07/2022 23:30:00","60,73","","",""
"21/07/2022 23:20:00","55,76","","",""
"21/07/2022 23:10:00","58,80","","",""
"21/07/2022 23:00:00","57,47","","",""
