"Time stamp","Value","Events","Comment","User"
"21/07/2022 22:50:00","59,35","","",""
"21/07/2022 22:40:00","59,25","","",""
"21/07/2022 22:30:00","55,48","","",""
"21/07/2022 22:20:00","56,27","","",""
"21/07/2022 22:10:00","53,72","","",""
"21/07/2022 22:00:00","54,59","","",""
"21/07/2022 21:50:00","56,11","","",""
"21/07/2022 21:40:00","59,11","","",""
"21/07/2022 21:30:00","58,86","","",""
"21/07/2022 21:20:00","58,66","","",""
"21/07/2022 21:10:00","55,64","","",""
"21/07/2022 21:00:00","55,74","","",""
"21/07/2022 20:50:00","52,33","","",""
"21/07/2022 20:40:00","55,27","","",""
"21/07/2022 20:30:00","59,25","","",""
"21/07/2022 20:20:00","57,53","","",""
"21/07/2022 20:10:00","57,52","","",""
"21/07/2022 20:00:00","57,45","","",""
"21/07/2022 19:50:00","57,44","","",""
"21/07/2022 19:40:00","57,60","","",""
"21/07/2022 19:30:00","57,09","","",""
"21/07/2022 19:20:00","58,82","","",""
"21/07/2022 19:10:00","57,19","","",""
"21/07/2022 19:00:00","55,58","","",""
"21/07/2022 18:50:00","54,62","","",""
"21/07/2022 18:40:00","58,24","","",""
"21/07/2022 18:30:00","60,66","","",""
"21/07/2022 18:20:00","58,38","","",""
"21/07/2022 18:10:00","56,88","","",""
"21/07/2022 18:00:00","55,67","","",""
"21/07/2022 17:50:00","58,81","","",""
"21/07/2022 17:40:00","59,62","","",""
"21/07/2022 17:30:00","61,86","","",""
"21/07/2022 17:20:00","63,82","","",""
"21/07/2022 17:10:00","71,53","","",""
"21/07/2022 17:00:00","88,67","","",""
"21/07/2022 16:50:00","92,12","","",""
"21/07/2022 16:40:00","92,92","","",""
"21/07/2022 16:30:00","91,99","","",""
"21/07/2022 16:20:00","91,36","","",""
"21/07/2022 16:10:00","90,35","","",""
"21/07/2022 16:00:00","89,42","","",""
"21/07/2022 15:50:00","88,82","","",""
"21/07/2022 15:40:00","82,56","","",""
"21/07/2022 15:30:00","65,62","","",""
"21/07/2022 15:20:00","61,25","","",""
"21/07/2022 15:10:00","61,19","","",""
"21/07/2022 15:00:00","64,50","","",""
"21/07/2022 14:50:00","75,68","","",""
"21/07/2022 14:40:00","79,51","","",""
"21/07/2022 14:30:00","64,24","","",""
"21/07/2022 14:20:00","56,47","","",""
"21/07/2022 14:10:00","59,08","","",""
"21/07/2022 14:00:00","56,83","","",""
"21/07/2022 13:50:00","57,10","","",""
"21/07/2022 13:40:00","60,23","","",""
"21/07/2022 13:30:00","56,60","","",""
"21/07/2022 13:20:00","55,66","","",""
"21/07/2022 13:10:00","57,13","","",""
"21/07/2022 13:00:00","60,48","","",""
"21/07/2022 12:50:00","58,54","","",""
"21/07/2022 12:40:00","56,38","","",""
"21/07/2022 12:30:00","55,39","","",""
"21/07/2022 12:20:00","56,98","","",""
"21/07/2022 12:10:00","59,68","","",""
"21/07/2022 12:00:00","59,92","","",""
"21/07/2022 11:50:00","61,67","","",""
"21/07/2022 11:40:00","57,06","","",""
"21/07/2022 11:30:00","59,29","","",""
"21/07/2022 11:20:00","59,94","","",""
"21/07/2022 11:10:00","57,23","","",""
"21/07/2022 11:00:00","57,87","","",""
"21/07/2022 10:50:00","59,96","","",""
"21/07/2022 10:40:00","58,49","","",""
"21/07/2022 10:30:00","56,94","","",""
"21/07/2022 10:20:00","56,73","","",""
"21/07/2022 10:10:00","56,50","","",""
"21/07/2022 10:00:00","54,70","","",""
"21/07/2022 09:50:00","56,97","","",""
"21/07/2022 09:40:00","58,53","","",""
"21/07/2022 09:30:00","55,91","","",""
"21/07/2022 09:20:00","57,84","","",""
"21/07/2022 09:10:00","57,40","","",""
"21/07/2022 09:00:00","58,34","","",""
"21/07/2022 08:50:00","59,29","","",""
"21/07/2022 08:40:00","59,49","","",""
"21/07/2022 08:30:00","60,29","","",""
"21/07/2022 08:20:00","58,45","","",""
"21/07/2022 08:10:00","58,89","","",""
"21/07/2022 08:00:00","56,84","","",""
"21/07/2022 07:50:00","55,64","","",""
"21/07/2022 07:40:00","59,61","","",""
"21/07/2022 07:30:00","59,47","","",""
"21/07/2022 07:20:00","56,47","","",""
"21/07/2022 07:10:00","57,53","","",""
"21/07/2022 07:00:00","59,43","","",""
"21/07/2022 06:50:00","57,13","","",""
"21/07/2022 06:40:00","57,85","","",""
"21/07/2022 06:30:00","59,16","","",""
"21/07/2022 06:20:00","59,88","","",""
"21/07/2022 06:10:00","59,30","","",""
"21/07/2022 06:00:00","59,55","","",""
"21/07/2022 05:50:00","56,70","","",""
"21/07/2022 05:40:00","58,45","","",""
"21/07/2022 05:30:00","60,14","","",""
"21/07/2022 05:20:00","61,91","","",""
"21/07/2022 05:10:00","55,91","","",""
"21/07/2022 05:00:00","55,66","","",""
"21/07/2022 04:50:00","59,94","","",""
"21/07/2022 04:40:00","57,85","","",""
"21/07/2022 04:30:00","58,79","","",""
"21/07/2022 04:20:00","57,70","","",""
"21/07/2022 04:10:00","57,84","","",""
"21/07/2022 04:00:00","60,16","","",""
"21/07/2022 03:50:00","59,09","","",""
"21/07/2022 03:40:00","58,95","","",""
"21/07/2022 03:30:00","57,54","","",""
"21/07/2022 03:20:00","59,78","","",""
"21/07/2022 03:10:00","58,57","","",""
"21/07/2022 03:00:00","56,08","","",""
"21/07/2022 02:50:00","56,94","","",""
"21/07/2022 02:40:00","56,41","","",""
"21/07/2022 02:30:00","58,97","","",""
"21/07/2022 02:20:00","57,96","","",""
"21/07/2022 02:10:00","58,57","","",""
"21/07/2022 02:00:00","60,61","","",""
"21/07/2022 01:50:00","59,44","","",""
"21/07/2022 01:40:00","59,54","","",""
"21/07/2022 01:30:00","55,56","","",""
"21/07/2022 01:20:00","59,32","","",""
"21/07/2022 01:10:00","58,34","","",""
"21/07/2022 01:00:00","58,75","","",""
"21/07/2022 00:50:00","60,99","","",""
"21/07/2022 00:40:00","57,05","","",""
"21/07/2022 00:30:00","57,16","","",""
"21/07/2022 00:20:00","58,71","","",""
"21/07/2022 00:10:00","58,39","","",""
"21/07/2022 00:00:00","54,36","","",""
"20/07/2022 23:50:00","55,90","","",""
"20/07/2022 23:40:00","57,11","","",""
"20/07/2022 23:30:00","57,87","","",""
"20/07/2022 23:20:00","59,14","","",""
"20/07/2022 23:10:00","57,69","","",""
"20/07/2022 23:00:00","55,95","","",""
"20/07/2022 22:50:00","56,95","","",""
"20/07/2022 22:40:00","57,60","","",""
"20/07/2022 22:30:00","56,90","","",""
"20/07/2022 22:20:00","57,43","","",""
"20/07/2022 22:10:00","57,76","","",""
"20/07/2022 22:00:00","57,64","","",""
"20/07/2022 21:50:00","56,34","","",""
"20/07/2022 21:40:00","55,99","","",""
"20/07/2022 21:30:00","58,74","","",""
"20/07/2022 21:20:00","58,12","","",""
"20/07/2022 21:10:00","59,53","","",""
"20/07/2022 21:00:00","58,24","","",""
"20/07/2022 20:50:00","56,66","","",""
"20/07/2022 20:40:00","55,95","","",""
"20/07/2022 20:30:00","57,84","","",""
"20/07/2022 20:20:00","57,98","","",""
"20/07/2022 20:10:00","56,93","","",""
"20/07/2022 20:00:00","57,62","","",""
"20/07/2022 19:50:00","56,24","","",""
"20/07/2022 19:40:00","56,25","","",""
"20/07/2022 19:30:00","53,79","","",""
"20/07/2022 19:20:00","56,04","","",""
"20/07/2022 19:10:00","55,43","","",""
"20/07/2022 19:00:00","59,23","","",""
"20/07/2022 18:50:00","56,25","","",""
"20/07/2022 18:40:00","56,53","","",""
"20/07/2022 18:30:00","59,47","","",""
"20/07/2022 18:20:00","55,95","","",""
"20/07/2022 18:10:00","54,80","","",""
"20/07/2022 18:00:00","55,97","","",""
"20/07/2022 17:50:00","55,52","","",""
"20/07/2022 17:40:00","55,14","","",""
"20/07/2022 17:30:00","55,26","","",""
"20/07/2022 17:20:00","57,75","","",""
"20/07/2022 17:10:00","55,63","","",""
"20/07/2022 17:00:00","55,52","","",""
"20/07/2022 16:50:00","55,67","","",""
"20/07/2022 16:40:00","55,89","","",""
"20/07/2022 16:30:00","58,42","","",""
"20/07/2022 16:20:00","57,22","","",""
"20/07/2022 16:10:00","58,79","","",""
"20/07/2022 16:00:00","57,25","","",""
"20/07/2022 15:50:00","55,04","","",""
"20/07/2022 15:40:00","54,11","","",""
"20/07/2022 15:30:00","57,51","","",""
"20/07/2022 15:20:00","55,29","","",""
"20/07/2022 15:10:00","57,66","","",""
"20/07/2022 15:00:00","56,93","","",""
"20/07/2022 14:50:00","56,85","","",""
"20/07/2022 14:40:00","57,18","","",""
"20/07/2022 14:30:00","55,96","","",""
"20/07/2022 14:20:00","59,21","","",""
"20/07/2022 14:10:00","58,02","","",""
"20/07/2022 14:00:00","58,18","","",""
"20/07/2022 13:50:00","59,21","","",""
"20/07/2022 13:40:00","58,67","","",""
"20/07/2022 13:30:00","57,67","","",""
"20/07/2022 13:20:00","60,25","","",""
"20/07/2022 13:10:00","62,63","","",""
"20/07/2022 13:00:00","64,69","","",""
"20/07/2022 12:50:00","60,41","","",""
"20/07/2022 12:40:00","57,65","","",""
"20/07/2022 12:30:00","57,40","","",""
"20/07/2022 12:20:00","58,94","","",""
"20/07/2022 12:10:00","56,21","","",""
"20/07/2022 12:00:00","57,35","","",""
"20/07/2022 11:50:00","57,57","","",""
"20/07/2022 11:40:00","55,60","","",""
"20/07/2022 11:30:00","55,03","","",""
"20/07/2022 11:20:00","59,50","","",""
"20/07/2022 11:10:00","60,53","","",""
"20/07/2022 11:00:00","61,26","","",""
"20/07/2022 10:50:00","59,82","","",""
"20/07/2022 10:40:00","59,31","","",""
"20/07/2022 10:30:00","59,07","","",""
"20/07/2022 10:20:00","55,94","","",""
"20/07/2022 10:10:00","60,17","","",""
"20/07/2022 10:00:00","60,32","","",""
"20/07/2022 09:50:00","57,82","","",""
"20/07/2022 09:40:00","55,05","","",""
"20/07/2022 09:30:00","56,43","","",""
"20/07/2022 09:20:00","58,17","","",""
"20/07/2022 09:10:00","59,06","","",""
"20/07/2022 09:00:00","55,88","","",""
"20/07/2022 08:50:00","57,14","","",""
"20/07/2022 08:40:00","58,40","","",""
"20/07/2022 08:30:00","58,77","","",""
"20/07/2022 08:20:00","58,50","","",""
"20/07/2022 08:10:00","58,20","","",""
"20/07/2022 08:00:00","59,53","","",""
"20/07/2022 07:50:00","59,86","","",""
"20/07/2022 07:40:00","56,60","","",""
"20/07/2022 07:30:00","58,44","","",""
"20/07/2022 07:20:00","60,35","","",""
"20/07/2022 07:10:00","57,45","","",""
"20/07/2022 07:00:00","57,09","","",""
"20/07/2022 06:50:00","60,40","","",""
"20/07/2022 06:40:00","61,47","","",""
"20/07/2022 06:30:00","59,42","","",""
"20/07/2022 06:20:00","57,13","","",""
"20/07/2022 06:10:00","57,53","","",""
"20/07/2022 06:00:00","54,44","","",""
"20/07/2022 05:50:00","56,40","","",""
"20/07/2022 05:40:00","57,10","","",""
"20/07/2022 05:30:00","57,62","","",""
"20/07/2022 05:20:00","59,16","","",""
"20/07/2022 05:10:00","55,86","","",""
"20/07/2022 05:00:00","57,54","","",""
"20/07/2022 04:50:00","58,38","","",""
"20/07/2022 04:40:00","57,20","","",""
"20/07/2022 04:30:00","57,16","","",""
"20/07/2022 04:20:00","56,49","","",""
"20/07/2022 04:10:00","56,72","","",""
"20/07/2022 04:00:00","55,90","","",""
"20/07/2022 03:50:00","57,53","","",""
"20/07/2022 03:40:00","59,18","","",""
"20/07/2022 03:30:00","58,13","","",""
"20/07/2022 03:20:00","60,40","","",""
"20/07/2022 03:10:00","57,89","","",""
"20/07/2022 03:00:00","59,26","","",""
"20/07/2022 02:50:00","58,24","","",""
"20/07/2022 02:40:00","58,18","","",""
"20/07/2022 02:30:00","58,34","","",""
"20/07/2022 02:20:00","57,75","","",""
"20/07/2022 02:10:00","58,62","","",""
"20/07/2022 02:00:00","57,39","","",""
"20/07/2022 01:50:00","58,83","","",""
"20/07/2022 01:40:00","59,03","","",""
"20/07/2022 01:30:00","58,07","","",""
"20/07/2022 01:20:00","56,37","","",""
"20/07/2022 01:10:00","58,51","","",""
"20/07/2022 01:00:00","61,44","","",""
"20/07/2022 00:50:00","60,45","","",""
"20/07/2022 00:40:00","56,75","","",""
"20/07/2022 00:30:00","57,05","","",""
"20/07/2022 00:20:00","54,56","","",""
"20/07/2022 00:10:00","56,14","","",""
"20/07/2022 00:00:00","59,97","","",""
"19/07/2022 23:50:00","57,69","","",""
"19/07/2022 23:40:00","55,89","","",""
"19/07/2022 23:30:00","54,46","","",""
"19/07/2022 23:20:00","54,54","","",""
"19/07/2022 23:10:00","55,66","","",""
"19/07/2022 23:00:00","55,88","","",""
"19/07/2022 22:50:00","54,98","","",""
"19/07/2022 22:40:00","56,49","","",""
"19/07/2022 22:30:00","58,29","","",""
"19/07/2022 22:20:00","58,89","","",""
"19/07/2022 22:10:00","57,49","","",""
"19/07/2022 22:00:00","56,97","","",""
"19/07/2022 21:50:00","53,36","","",""
"19/07/2022 21:40:00","51,75","","",""
"19/07/2022 21:30:00","52,80","","",""
"19/07/2022 21:20:00","52,61","","",""
"19/07/2022 21:10:00","54,26","","",""
"19/07/2022 21:00:00","56,28","","",""
"19/07/2022 20:50:00","57,41","","",""
"19/07/2022 20:40:00","62,96","","",""
"19/07/2022 20:30:00","57,42","","",""
"19/07/2022 20:20:00","55,05","","",""
"19/07/2022 20:10:00","53,98","","",""
"19/07/2022 20:00:00","54,46","","",""
"19/07/2022 19:50:00","55,29","","",""
"19/07/2022 19:40:00","54,87","","",""
"19/07/2022 19:30:00","56,39","","",""
"19/07/2022 19:20:00","56,60","","",""
"19/07/2022 19:10:00","59,27","","",""
"19/07/2022 19:00:00","55,57","","",""
"19/07/2022 18:50:00","56,55","","",""
"19/07/2022 18:40:00","56,91","","",""
"19/07/2022 18:30:00","57,53","","",""
"19/07/2022 18:20:00","58,66","","",""
"19/07/2022 18:10:00","56,94","","",""
"19/07/2022 18:00:00","55,46","","",""
"19/07/2022 17:50:00","57,80","","",""
"19/07/2022 17:40:00","56,08","","",""
"19/07/2022 17:30:00","56,42","","",""
"19/07/2022 17:20:00","55,78","","",""
"19/07/2022 17:10:00","57,87","","",""
"19/07/2022 17:00:00","54,87","","",""
"19/07/2022 16:50:00","57,01","","",""
"19/07/2022 16:40:00","57,71","","",""
"19/07/2022 16:30:00","58,17","","",""
"19/07/2022 16:20:00","56,76","","",""
"19/07/2022 16:10:00","54,83","","",""
"19/07/2022 16:00:00","56,18","","",""
"19/07/2022 15:50:00","55,49","","",""
"19/07/2022 15:40:00","57,98","","",""
"19/07/2022 15:30:00","57,19","","",""
"19/07/2022 15:20:00","57,84","","",""
"19/07/2022 15:10:00","56,14","","",""
"19/07/2022 15:00:00","56,43","","",""
"19/07/2022 14:50:00","57,49","","",""
"19/07/2022 14:40:00","57,86","","",""
"19/07/2022 14:30:00","61,58","","",""
"19/07/2022 14:20:00","60,91","","",""
"19/07/2022 14:10:00","58,47","","",""
"19/07/2022 14:00:00","57,83","","",""
"19/07/2022 13:50:00","56,34","","",""
"19/07/2022 13:40:00","61,13","","",""
"19/07/2022 13:30:00","57,24","","",""
"19/07/2022 13:20:00","56,20","","",""
"19/07/2022 13:10:00","53,63","","",""
"19/07/2022 13:00:00","55,88","","",""
"19/07/2022 12:50:00","57,55","","",""
"19/07/2022 12:40:00","59,33","","",""
"19/07/2022 12:30:00","56,09","","",""
"19/07/2022 12:20:00","57,32","","",""
"19/07/2022 12:10:00","58,22","","",""
"19/07/2022 12:00:00","57,86","","",""
"19/07/2022 11:50:00","57,68","","",""
"19/07/2022 11:40:00","58,60","","",""
"19/07/2022 11:30:00","60,91","","",""
"19/07/2022 11:20:00","59,03","","",""
"19/07/2022 11:10:00","59,92","","",""
"19/07/2022 11:00:00","60,80","","",""
"19/07/2022 10:50:00","57,42","","",""
"19/07/2022 10:40:00","60,62","","",""
"19/07/2022 10:30:00","61,14","","",""
"19/07/2022 10:20:00","61,63","","",""
"19/07/2022 10:10:00","62,82","","",""
"19/07/2022 10:00:00","61,99","","",""
"19/07/2022 09:50:00","62,75","","",""
"19/07/2022 09:40:00","59,50","","",""
"19/07/2022 09:30:00","57,52","","",""
"19/07/2022 09:20:00","58,37","","",""
"19/07/2022 09:10:00","61,62","","",""
"19/07/2022 09:00:00","59,80","","",""
"19/07/2022 08:50:00","56,77","","",""
"19/07/2022 08:40:00","60,28","","",""
"19/07/2022 08:30:00","58,10","","",""
"19/07/2022 08:20:00","56,39","","",""
"19/07/2022 08:10:00","59,68","","",""
"19/07/2022 08:00:00","60,30","","",""
"19/07/2022 07:50:00","56,95","","",""
"19/07/2022 07:40:00","57,76","","",""
"19/07/2022 07:30:00","58,21","","",""
"19/07/2022 07:20:00","56,19","","",""
"19/07/2022 07:10:00","60,15","","",""
"19/07/2022 07:00:00","60,69","","",""
"19/07/2022 06:50:00","56,70","","",""
"19/07/2022 06:40:00","60,16","","",""
"19/07/2022 06:30:00","61,84","","",""
"19/07/2022 06:20:00","59,83","","",""
"19/07/2022 06:10:00","58,58","","",""
"19/07/2022 06:00:00","58,80","","",""
"19/07/2022 05:50:00","58,43","","",""
"19/07/2022 05:40:00","58,60","","",""
"19/07/2022 05:30:00","57,08","","",""
"19/07/2022 05:20:00","56,88","","",""
"19/07/2022 05:10:00","56,50","","",""
"19/07/2022 05:00:00","57,24","","",""
"19/07/2022 04:50:00","56,06","","",""
"19/07/2022 04:40:00","58,79","","",""
"19/07/2022 04:30:00","61,64","","",""
"19/07/2022 04:20:00","59,20","","",""
"19/07/2022 04:10:00","57,67","","",""
"19/07/2022 04:00:00","56,81","","",""
"19/07/2022 03:50:00","60,34","","",""
"19/07/2022 03:40:00","60,01","","",""
"19/07/2022 03:30:00","57,15","","",""
"19/07/2022 03:20:00","58,45","","",""
"19/07/2022 03:10:00","59,62","","",""
"19/07/2022 03:00:00","59,27","","",""
"19/07/2022 02:50:00","58,78","","",""
"19/07/2022 02:40:00","60,08","","",""
"19/07/2022 02:30:00","57,69","","",""
"19/07/2022 02:20:00","58,40","","",""
"19/07/2022 02:10:00","59,68","","",""
"19/07/2022 02:00:00","58,93","","",""
"19/07/2022 01:50:00","57,70","","",""
"19/07/2022 01:40:00","58,68","","",""
"19/07/2022 01:30:00","59,10","","",""
"19/07/2022 01:20:00","56,56","","",""
"19/07/2022 01:10:00","57,42","","",""
"19/07/2022 01:00:00","54,89","","",""
"19/07/2022 00:50:00","56,78","","",""
"19/07/2022 00:40:00","59,66","","",""
"19/07/2022 00:30:00","55,53","","",""
"19/07/2022 00:20:00","57,54","","",""
"19/07/2022 00:10:00","59,02","","",""
"19/07/2022 00:00:00","58,15","","",""
"18/07/2022 23:50:00","58,50","","",""
"18/07/2022 23:40:00","56,61","","",""
"18/07/2022 23:30:00","56,83","","",""
"18/07/2022 23:20:00","56,52","","",""
"18/07/2022 23:10:00","58,32","","",""
"18/07/2022 23:00:00","57,37","","",""
"18/07/2022 22:50:00","55,26","","",""
"18/07/2022 22:40:00","57,73","","",""
"18/07/2022 22:30:00","55,57","","",""
"18/07/2022 22:20:00","58,30","","",""
"18/07/2022 22:10:00","58,85","","",""
"18/07/2022 22:00:00","58,07","","",""
"18/07/2022 21:50:00","56,83","","",""
"18/07/2022 21:40:00","58,05","","",""
"18/07/2022 21:30:00","58,09","","",""
"18/07/2022 21:20:00","59,95","","",""
"18/07/2022 21:10:00","58,91","","",""
"18/07/2022 21:00:00","58,47","","",""
"18/07/2022 20:50:00","58,09","","",""
"18/07/2022 20:40:00","56,25","","",""
"18/07/2022 20:30:00","56,81","","",""
"18/07/2022 20:20:00","55,13","","",""
"18/07/2022 20:10:00","57,21","","",""
"18/07/2022 20:00:00","56,40","","",""
"18/07/2022 19:50:00","60,14","","",""
"18/07/2022 19:40:00","59,85","","",""
"18/07/2022 19:30:00","57,00","","",""
"18/07/2022 19:20:00","57,14","","",""
"18/07/2022 19:10:00","53,52","","",""
"18/07/2022 19:00:00","55,14","","",""
"18/07/2022 18:50:00","55,81","","",""
"18/07/2022 18:40:00","57,81","","",""
"18/07/2022 18:30:00","56,23","","",""
"18/07/2022 18:20:00","57,19","","",""
"18/07/2022 18:10:00","55,64","","",""
"18/07/2022 18:00:00","55,15","","",""
"18/07/2022 17:50:00","56,49","","",""
"18/07/2022 17:40:00","60,22","","",""
"18/07/2022 17:30:00","59,37","","",""
"18/07/2022 17:20:00","57,41","","",""
"18/07/2022 17:10:00","58,54","","",""
"18/07/2022 17:00:00","54,59","","",""
"18/07/2022 16:50:00","53,36","","",""
"18/07/2022 16:40:00","55,66","","",""
"18/07/2022 16:30:00","54,86","","",""
"18/07/2022 16:20:00","56,27","","",""
"18/07/2022 16:10:00","56,02","","",""
"18/07/2022 16:00:00","57,29","","",""
"18/07/2022 15:50:00","58,76","","",""
"18/07/2022 15:40:00","58,71","","",""
"18/07/2022 15:30:00","58,65","","",""
"18/07/2022 15:20:00","58,78","","",""
"18/07/2022 15:10:00","57,51","","",""
"18/07/2022 15:00:00","56,53","","",""
"18/07/2022 14:50:00","57,75","","",""
"18/07/2022 14:40:00","60,26","","",""
"18/07/2022 14:30:00","61,48","","",""
"18/07/2022 14:20:00","57,55","","",""
"18/07/2022 14:10:00","59,38","","",""
"18/07/2022 14:00:00","58,19","","",""
"18/07/2022 13:50:00","58,48","","",""
"18/07/2022 13:40:00","58,55","","",""
"18/07/2022 13:30:00","55,78","","",""
"18/07/2022 13:20:00","55,09","","",""
"18/07/2022 13:10:00","57,24","","",""
"18/07/2022 13:00:00","59,59","","",""
"18/07/2022 12:50:00","54,75","","",""
"18/07/2022 12:40:00","57,02","","",""
"18/07/2022 12:30:00","58,18","","",""
"18/07/2022 12:20:00","57,05","","",""
"18/07/2022 12:10:00","56,91","","",""
"18/07/2022 12:00:00","58,84","","",""
"18/07/2022 11:50:00","61,98","","",""
"18/07/2022 11:40:00","58,95","","",""
"18/07/2022 11:30:00","59,16","","",""
"18/07/2022 11:20:00","58,64","","",""
"18/07/2022 11:10:00","55,69","","",""
"18/07/2022 11:00:00","59,75","","",""
"18/07/2022 10:50:00","59,92","","",""
"18/07/2022 10:40:00","57,74","","",""
"18/07/2022 10:30:00","58,99","","",""
"18/07/2022 10:20:00","59,69","","",""
"18/07/2022 10:10:00","58,36","","",""
"18/07/2022 10:00:00","61,10","","",""
"18/07/2022 09:50:00","62,37","","",""
"18/07/2022 09:40:00","58,19","","",""
"18/07/2022 09:30:00","58,59","","",""
"18/07/2022 09:20:00","57,52","","",""
"18/07/2022 09:10:00","57,68","","",""
"18/07/2022 09:00:00","58,68","","",""
"18/07/2022 08:50:00","60,34","","",""
"18/07/2022 08:40:00","60,80","","",""
"18/07/2022 08:30:00","60,12","","",""
"18/07/2022 08:20:00","56,28","","",""
"18/07/2022 08:10:00","59,03","","",""
"18/07/2022 08:00:00","59,24","","",""
"18/07/2022 07:50:00","58,73","","",""
"18/07/2022 07:40:00","59,47","","",""
"18/07/2022 07:30:00","60,89","","",""
"18/07/2022 07:20:00","59,86","","",""
"18/07/2022 07:10:00","61,17","","",""
"18/07/2022 07:00:00","58,80","","",""
"18/07/2022 06:50:00","59,56","","",""
"18/07/2022 06:40:00","60,18","","",""
"18/07/2022 06:30:00","61,07","","",""
"18/07/2022 06:20:00","61,03","","",""
"18/07/2022 06:10:00","60,82","","",""
"18/07/2022 06:00:00","60,58","","",""
"18/07/2022 05:50:00","56,35","","",""
"18/07/2022 05:40:00","58,46","","",""
"18/07/2022 05:30:00","58,09","","",""
"18/07/2022 05:20:00","58,91","","",""
"18/07/2022 05:10:00","57,69","","",""
"18/07/2022 05:00:00","57,50","","",""
"18/07/2022 04:50:00","56,66","","",""
"18/07/2022 04:40:00","59,40","","",""
"18/07/2022 04:30:00","57,51","","",""
"18/07/2022 04:20:00","59,61","","",""
"18/07/2022 04:10:00","58,92","","",""
"18/07/2022 04:00:00","58,48","","",""
"18/07/2022 03:50:00","55,84","","",""
"18/07/2022 03:40:00","61,60","","",""
"18/07/2022 03:30:00","60,42","","",""
"18/07/2022 03:20:00","60,16","","",""
"18/07/2022 03:10:00","58,31","","",""
"18/07/2022 03:00:00","60,95","","",""
"18/07/2022 02:50:00","60,58","","",""
"18/07/2022 02:40:00","57,93","","",""
"18/07/2022 02:30:00","57,77","","",""
"18/07/2022 02:20:00","56,87","","",""
"18/07/2022 02:10:00","61,53","","",""
"18/07/2022 02:00:00","60,80","","",""
"18/07/2022 01:50:00","56,77","","",""
"18/07/2022 01:40:00","56,17","","",""
"18/07/2022 01:30:00","58,21","","",""
"18/07/2022 01:20:00","59,90","","",""
"18/07/2022 01:10:00","57,20","","",""
"18/07/2022 01:00:00","58,11","","",""
"18/07/2022 00:50:00","54,19","","",""
"18/07/2022 00:40:00","59,11","","",""
"18/07/2022 00:30:00","58,04","","",""
"18/07/2022 00:20:00","58,01","","",""
"18/07/2022 00:10:00","56,97","","",""
"18/07/2022 00:00:00","58,18","","",""
"17/07/2022 23:50:00","56,71","","",""
"17/07/2022 23:40:00","59,57","","",""
"17/07/2022 23:30:00","59,65","","",""
"17/07/2022 23:20:00","58,45","","",""
"17/07/2022 23:10:00","54,27","","",""
"17/07/2022 23:00:00","53,21","","",""
"17/07/2022 22:50:00","56,50","","",""
"17/07/2022 22:40:00","58,60","","",""
"17/07/2022 22:30:00","57,58","","",""
"17/07/2022 22:20:00","58,07","","",""
"17/07/2022 22:10:00","56,20","","",""
"17/07/2022 22:00:00","55,31","","",""
"17/07/2022 21:50:00","56,19","","",""
"17/07/2022 21:40:00","58,61","","",""
"17/07/2022 21:30:00","54,66","","",""
"17/07/2022 21:20:00","57,24","","",""
"17/07/2022 21:10:00","59,13","","",""
"17/07/2022 21:00:00","59,13","","",""
"17/07/2022 20:50:00","58,67","","",""
"17/07/2022 20:40:00","54,74","","",""
"17/07/2022 20:30:00","55,49","","",""
"17/07/2022 20:20:00","58,44","","",""
"17/07/2022 20:10:00","55,85","","",""
"17/07/2022 20:00:00","55,94","","",""
"17/07/2022 19:50:00","56,78","","",""
"17/07/2022 19:40:00","56,17","","",""
"17/07/2022 19:30:00","58,50","","",""
"17/07/2022 19:20:00","57,20","","",""
"17/07/2022 19:10:00","55,80","","",""
"17/07/2022 19:00:00","56,95","","",""
"17/07/2022 18:50:00","56,05","","",""
"17/07/2022 18:40:00","54,32","","",""
"17/07/2022 18:30:00","53,49","","",""
"17/07/2022 18:20:00","57,71","","",""
"17/07/2022 18:10:00","56,46","","",""
"17/07/2022 18:00:00","55,97","","",""
"17/07/2022 17:50:00","56,30","","",""
"17/07/2022 17:40:00","55,89","","",""
"17/07/2022 17:30:00","56,65","","",""
"17/07/2022 17:20:00","53,76","","",""
"17/07/2022 17:10:00","55,56","","",""
"17/07/2022 17:00:00","55,05","","",""
"17/07/2022 16:50:00","56,42","","",""
"17/07/2022 16:40:00","57,03","","",""
"17/07/2022 16:30:00","56,80","","",""
"17/07/2022 16:20:00","58,00","","",""
"17/07/2022 16:10:00","57,05","","",""
"17/07/2022 16:00:00","56,74","","",""
"17/07/2022 15:50:00","55,45","","",""
"17/07/2022 15:40:00","54,83","","",""
"17/07/2022 15:30:00","55,24","","",""
"17/07/2022 15:20:00","56,17","","",""
"17/07/2022 15:10:00","56,00","","",""
"17/07/2022 15:00:00","57,86","","",""
"17/07/2022 14:50:00","57,13","","",""
"17/07/2022 14:40:00","57,40","","",""
"17/07/2022 14:30:00","57,36","","",""
"17/07/2022 14:20:00","53,83","","",""
"17/07/2022 14:10:00","56,48","","",""
"17/07/2022 14:00:00","54,84","","",""
"17/07/2022 13:50:00","58,63","","",""
"17/07/2022 13:40:00","58,35","","",""
"17/07/2022 13:30:00","58,05","","",""
"17/07/2022 13:20:00","57,19","","",""
"17/07/2022 13:10:00","57,16","","",""
"17/07/2022 13:00:00","56,30","","",""
"17/07/2022 12:50:00","57,50","","",""
"17/07/2022 12:40:00","58,70","","",""
"17/07/2022 12:30:00","58,07","","",""
"17/07/2022 12:20:00","58,95","","",""
"17/07/2022 12:10:00","58,62","","",""
"17/07/2022 12:00:00","56,46","","",""
"17/07/2022 11:50:00","59,28","","",""
"17/07/2022 11:40:00","58,06","","",""
"17/07/2022 11:30:00","57,83","","",""
"17/07/2022 11:20:00","60,36","","",""
"17/07/2022 11:10:00","58,56","","",""
"17/07/2022 11:00:00","59,53","","",""
"17/07/2022 10:50:00","58,39","","",""
"17/07/2022 10:40:00","57,92","","",""
"17/07/2022 10:30:00","58,25","","",""
"17/07/2022 10:20:00","57,85","","",""
"17/07/2022 10:10:00","58,80","","",""
"17/07/2022 10:00:00","61,42","","",""
"17/07/2022 09:50:00","61,36","","",""
"17/07/2022 09:40:00","58,91","","",""
"17/07/2022 09:30:00","60,82","","",""
"17/07/2022 09:20:00","56,21","","",""
"17/07/2022 09:10:00","56,11","","",""
"17/07/2022 09:00:00","56,56","","",""
"17/07/2022 08:50:00","58,69","","",""
"17/07/2022 08:40:00","59,84","","",""
"17/07/2022 08:30:00","58,90","","",""
"17/07/2022 08:20:00","56,34","","",""
"17/07/2022 08:10:00","58,24","","",""
"17/07/2022 08:00:00","56,55","","",""
"17/07/2022 07:50:00","56,38","","",""
"17/07/2022 07:40:00","57,91","","",""
"17/07/2022 07:30:00","59,15","","",""
"17/07/2022 07:20:00","59,76","","",""
"17/07/2022 07:10:00","59,69","","",""
"17/07/2022 07:00:00","61,24","","",""
"17/07/2022 06:50:00","60,78","","",""
"17/07/2022 06:40:00","57,87","","",""
"17/07/2022 06:30:00","59,52","","",""
"17/07/2022 06:20:00","60,94","","",""
"17/07/2022 06:10:00","58,59","","",""
"17/07/2022 06:00:00","58,84","","",""
"17/07/2022 05:50:00","57,93","","",""
"17/07/2022 05:40:00","56,02","","",""
"17/07/2022 05:30:00","57,98","","",""
"17/07/2022 05:20:00","59,26","","",""
"17/07/2022 05:10:00","56,24","","",""
"17/07/2022 05:00:00","54,56","","",""
"17/07/2022 04:50:00","56,98","","",""
"17/07/2022 04:40:00","56,39","","",""
"17/07/2022 04:30:00","58,93","","",""
"17/07/2022 04:20:00","62,45","","",""
"17/07/2022 04:10:00","57,47","","",""
"17/07/2022 04:00:00","57,93","","",""
"17/07/2022 03:50:00","56,51","","",""
"17/07/2022 03:40:00","60,60","","",""
"17/07/2022 03:30:00","57,20","","",""
"17/07/2022 03:20:00","57,23","","",""
"17/07/2022 03:10:00","59,46","","",""
"17/07/2022 03:00:00","58,55","","",""
"17/07/2022 02:50:00","58,89","","",""
"17/07/2022 02:40:00","58,16","","",""
"17/07/2022 02:30:00","55,34","","",""
"17/07/2022 02:20:00","55,60","","",""
"17/07/2022 02:10:00","57,46","","",""
"17/07/2022 02:00:00","56,36","","",""
"17/07/2022 01:50:00","57,43","","",""
"17/07/2022 01:40:00","59,12","","",""
"17/07/2022 01:30:00","57,08","","",""
"17/07/2022 01:20:00","58,65","","",""
"17/07/2022 01:10:00","57,57","","",""
"17/07/2022 01:00:00","56,35","","",""
"17/07/2022 00:50:00","54,96","","",""
"17/07/2022 00:40:00","56,19","","",""
"17/07/2022 00:30:00","57,26","","",""
"17/07/2022 00:20:00","58,20","","",""
"17/07/2022 00:10:00","57,39","","",""
"17/07/2022 00:00:00","56,35","","",""
"16/07/2022 23:50:00","57,61","","",""
"16/07/2022 23:40:00","54,67","","",""
"16/07/2022 23:30:00","57,94","","",""
"16/07/2022 23:20:00","56,57","","",""
"16/07/2022 23:10:00","55,51","","",""
"16/07/2022 23:00:00","57,92","","",""
"16/07/2022 22:50:00","58,43","","",""
"16/07/2022 22:40:00","55,53","","",""
"16/07/2022 22:30:00","56,21","","",""
"16/07/2022 22:20:00","56,63","","",""
"16/07/2022 22:10:00","58,15","","",""
"16/07/2022 22:00:00","56,90","","",""
"16/07/2022 21:50:00","57,12","","",""
"16/07/2022 21:40:00","55,18","","",""
"16/07/2022 21:30:00","55,28","","",""
"16/07/2022 21:20:00","57,69","","",""
"16/07/2022 21:10:00","55,27","","",""
"16/07/2022 21:00:00","58,27","","",""
"16/07/2022 20:50:00","57,81","","",""
"16/07/2022 20:40:00","56,11","","",""
"16/07/2022 20:30:00","53,76","","",""
"16/07/2022 20:20:00","55,37","","",""
"16/07/2022 20:10:00","57,37","","",""
"16/07/2022 20:00:00","56,41","","",""
"16/07/2022 19:50:00","57,83","","",""
"16/07/2022 19:40:00","55,92","","",""
"16/07/2022 19:30:00","55,42","","",""
"16/07/2022 19:20:00","58,25","","",""
"16/07/2022 19:10:00","57,74","","",""
"16/07/2022 19:00:00","57,65","","",""
"16/07/2022 18:50:00","56,32","","",""
"16/07/2022 18:40:00","54,59","","",""
"16/07/2022 18:30:00","53,94","","",""
"16/07/2022 18:20:00","55,65","","",""
"16/07/2022 18:10:00","56,20","","",""
"16/07/2022 18:00:00","55,22","","",""
"16/07/2022 17:50:00","57,23","","",""
"16/07/2022 17:40:00","58,50","","",""
"16/07/2022 17:30:00","55,78","","",""
"16/07/2022 17:20:00","55,12","","",""
"16/07/2022 17:10:00","55,71","","",""
"16/07/2022 17:00:00","55,64","","",""
"16/07/2022 16:50:00","53,13","","",""
"16/07/2022 16:40:00","55,70","","",""
"16/07/2022 16:30:00","56,91","","",""
"16/07/2022 16:20:00","57,36","","",""
"16/07/2022 16:10:00","58,43","","",""
"16/07/2022 16:00:00","58,73","","",""
"16/07/2022 15:50:00","55,85","","",""
"16/07/2022 15:40:00","60,01","","",""
"16/07/2022 15:30:00","61,08","","",""
"16/07/2022 15:20:00","57,03","","",""
"16/07/2022 15:10:00","56,83","","",""
"16/07/2022 15:00:00","56,79","","",""
"16/07/2022 14:50:00","55,74","","",""
"16/07/2022 14:40:00","56,59","","",""
"16/07/2022 14:30:00","60,41","","",""
"16/07/2022 14:20:00","59,89","","",""
"16/07/2022 14:10:00","56,94","","",""
"16/07/2022 14:00:00","55,30","","",""
"16/07/2022 13:50:00","58,01","","",""
"16/07/2022 13:40:00","55,93","","",""
"16/07/2022 13:30:00","56,90","","",""
"16/07/2022 13:20:00","58,62","","",""
"16/07/2022 13:10:00","57,57","","",""
"16/07/2022 13:00:00","54,43","","",""
"16/07/2022 12:50:00","56,05","","",""
"16/07/2022 12:40:00","57,72","","",""
"16/07/2022 12:30:00","55,97","","",""
"16/07/2022 12:20:00","58,86","","",""
"16/07/2022 12:10:00","58,56","","",""
"16/07/2022 12:00:00","59,24","","",""
"16/07/2022 11:50:00","59,99","","",""
"16/07/2022 11:40:00","58,22","","",""
"16/07/2022 11:30:00","59,63","","",""
"16/07/2022 11:20:00","58,92","","",""
"16/07/2022 11:10:00","59,79","","",""
"16/07/2022 11:00:00","60,97","","",""
"16/07/2022 10:50:00","55,81","","",""
"16/07/2022 10:40:00","58,20","","",""
"16/07/2022 10:30:00","57,10","","",""
"16/07/2022 10:20:00","58,83","","",""
"16/07/2022 10:10:00","58,12","","",""
"16/07/2022 10:00:00","56,04","","",""
"16/07/2022 09:50:00","56,61","","",""
"16/07/2022 09:40:00","59,67","","",""
"16/07/2022 09:30:00","62,61","","",""
"16/07/2022 09:20:00","61,46","","",""
"16/07/2022 09:10:00","58,18","","",""
"16/07/2022 09:00:00","57,28","","",""
"16/07/2022 08:50:00","60,30","","",""
"16/07/2022 08:40:00","57,56","","",""
"16/07/2022 08:30:00","60,75","","",""
"16/07/2022 08:20:00","60,31","","",""
"16/07/2022 08:10:00","57,42","","",""
"16/07/2022 08:00:00","57,65","","",""
"16/07/2022 07:50:00","59,53","","",""
"16/07/2022 07:40:00","57,57","","",""
"16/07/2022 07:30:00","56,18","","",""
"16/07/2022 07:20:00","58,06","","",""
"16/07/2022 07:10:00","60,22","","",""
"16/07/2022 07:00:00","62,41","","",""
"16/07/2022 06:50:00","61,33","","",""
"16/07/2022 06:40:00","60,54","","",""
"16/07/2022 06:30:00","59,62","","",""
"16/07/2022 06:20:00","60,58","","",""
"16/07/2022 06:10:00","58,07","","",""
"16/07/2022 06:00:00","62,74","","",""
"16/07/2022 05:50:00","62,02","","",""
"16/07/2022 05:40:00","60,23","","",""
"16/07/2022 05:30:00","59,08","","",""
"16/07/2022 05:20:00","59,12","","",""
"16/07/2022 05:10:00","55,67","","",""
"16/07/2022 05:00:00","57,82","","",""
"16/07/2022 04:50:00","57,56","","",""
"16/07/2022 04:40:00","57,10","","",""
"16/07/2022 04:30:00","59,71","","",""
"16/07/2022 04:20:00","57,84","","",""
"16/07/2022 04:10:00","54,92","","",""
"16/07/2022 04:00:00","58,19","","",""
"16/07/2022 03:50:00","59,91","","",""
"16/07/2022 03:40:00","57,89","","",""
"16/07/2022 03:30:00","57,33","","",""
"16/07/2022 03:20:00","56,31","","",""
"16/07/2022 03:10:00","58,07","","",""
"16/07/2022 03:00:00","56,44","","",""
"16/07/2022 02:50:00","57,36","","",""
"16/07/2022 02:40:00","57,84","","",""
"16/07/2022 02:30:00","56,72","","",""
"16/07/2022 02:20:00","53,55","","",""
"16/07/2022 02:10:00","56,34","","",""
"16/07/2022 02:00:00","55,70","","",""
"16/07/2022 01:50:00","56,24","","",""
"16/07/2022 01:40:00","56,52","","",""
"16/07/2022 01:30:00","55,63","","",""
"16/07/2022 01:20:00","56,23","","",""
"16/07/2022 01:10:00","56,06","","",""
"16/07/2022 01:00:00","55,15","","",""
"16/07/2022 00:50:00","58,09","","",""
"16/07/2022 00:40:00","56,96","","",""
"16/07/2022 00:30:00","56,88","","",""
"16/07/2022 00:20:00","56,94","","",""
"16/07/2022 00:10:00","58,59","","",""
"16/07/2022 00:00:00","57,71","","",""
"15/07/2022 23:50:00","57,48","","",""
"15/07/2022 23:40:00","56,52","","",""
"15/07/2022 23:30:00","54,84","","",""
"15/07/2022 23:20:00","56,74","","",""
"15/07/2022 23:10:00","56,19","","",""
"15/07/2022 23:00:00","55,80","","",""
"15/07/2022 22:50:00","56,08","","",""
"15/07/2022 22:40:00","58,40","","",""
"15/07/2022 22:30:00","57,93","","",""
"15/07/2022 22:20:00","58,61","","",""
"15/07/2022 22:10:00","58,14","","",""
"15/07/2022 22:00:00","53,53","","",""
"15/07/2022 21:50:00","53,77","","",""
"15/07/2022 21:40:00","54,16","","",""
"15/07/2022 21:30:00","55,34","","",""
"15/07/2022 21:20:00","55,18","","",""
"15/07/2022 21:10:00","55,21","","",""
"15/07/2022 21:00:00","54,67","","",""
"15/07/2022 20:50:00","56,88","","",""
"15/07/2022 20:40:00","57,54","","",""
"15/07/2022 20:30:00","56,78","","",""
"15/07/2022 20:20:00","53,84","","",""
"15/07/2022 20:10:00","56,48","","",""
"15/07/2022 20:00:00","58,40","","",""
"15/07/2022 19:50:00","57,72","","",""
"15/07/2022 19:40:00","56,82","","",""
"15/07/2022 19:30:00","59,13","","",""
"15/07/2022 19:20:00","58,94","","",""
"15/07/2022 19:10:00","58,95","","",""
"15/07/2022 19:00:00","58,26","","",""
"15/07/2022 18:50:00","55,68","","",""
"15/07/2022 18:40:00","53,69","","",""
"15/07/2022 18:30:00","52,35","","",""
"15/07/2022 18:20:00","56,96","","",""
"15/07/2022 18:10:00","58,39","","",""
"15/07/2022 18:00:00","56,84","","",""
"15/07/2022 17:50:00","58,88","","",""
"15/07/2022 17:40:00","57,27","","",""
"15/07/2022 17:30:00","57,13","","",""
"15/07/2022 17:20:00","57,25","","",""
"15/07/2022 17:10:00","55,80","","",""
"15/07/2022 17:00:00","54,66","","",""
"15/07/2022 16:50:00","56,19","","",""
"15/07/2022 16:40:00","59,66","","",""
"15/07/2022 16:30:00","59,58","","",""
"15/07/2022 16:20:00","57,88","","",""
"15/07/2022 16:10:00","57,07","","",""
"15/07/2022 16:00:00","58,57","","",""
"15/07/2022 15:50:00","59,34","","",""
"15/07/2022 15:40:00","57,81","","",""
"15/07/2022 15:30:00","56,96","","",""
"15/07/2022 15:20:00","56,54","","",""
"15/07/2022 15:10:00","55,99","","",""
"15/07/2022 15:00:00","54,81","","",""
"15/07/2022 14:50:00","57,33","","",""
"15/07/2022 14:40:00","57,34","","",""
"15/07/2022 14:30:00","59,31","","",""
"15/07/2022 14:20:00","56,34","","",""
"15/07/2022 14:10:00","55,53","","",""
"15/07/2022 14:00:00","55,37","","",""
"15/07/2022 13:50:00","54,32","","",""
"15/07/2022 13:40:00","56,11","","",""
"15/07/2022 13:30:00","57,71","","",""
"15/07/2022 13:20:00","57,55","","",""
"15/07/2022 13:10:00","58,58","","",""
"15/07/2022 13:00:00","58,95","","",""
"15/07/2022 12:50:00","55,93","","",""
"15/07/2022 12:40:00","56,12","","",""
"15/07/2022 12:30:00","56,56","","",""
"15/07/2022 12:20:00","57,01","","",""
"15/07/2022 12:10:00","54,96","","",""
"15/07/2022 12:00:00","55,89","","",""
"15/07/2022 11:50:00","56,53","","",""
"15/07/2022 11:40:00","56,32","","",""
"15/07/2022 11:30:00","56,55","","",""
"15/07/2022 11:20:00","58,09","","",""
"15/07/2022 11:10:00","57,63","","",""
"15/07/2022 11:00:00","57,38","","",""
"15/07/2022 10:50:00","55,02","","",""
"15/07/2022 10:40:00","55,45","","",""
"15/07/2022 10:30:00","56,86","","",""
"15/07/2022 10:20:00","58,60","","",""
"15/07/2022 10:10:00","56,66","","",""
"15/07/2022 10:00:00","55,79","","",""
"15/07/2022 09:50:00","57,15","","",""
"15/07/2022 09:40:00","57,23","","",""
"15/07/2022 09:30:00","57,65","","",""
"15/07/2022 09:20:00","57,34","","",""
"15/07/2022 09:10:00","57,68","","",""
"15/07/2022 09:00:00","57,46","","",""
"15/07/2022 08:50:00","57,46","","",""
"15/07/2022 08:40:00","56,71","","",""
"15/07/2022 08:30:00","55,97","","",""
"15/07/2022 08:20:00","55,81","","",""
"15/07/2022 08:10:00","57,14","","",""
"15/07/2022 08:00:00","55,37","","",""
"15/07/2022 07:50:00","58,04","","",""
"15/07/2022 07:40:00","56,01","","",""
"15/07/2022 07:30:00","56,82","","",""
"15/07/2022 07:20:00","59,13","","",""
"15/07/2022 07:10:00","54,56","","",""
"15/07/2022 07:00:00","54,22","","",""
"15/07/2022 06:50:00","60,52","","",""
"15/07/2022 06:40:00","58,58","","",""
"15/07/2022 06:30:00","56,46","","",""
"15/07/2022 06:20:00","57,01","","",""
"15/07/2022 06:10:00","58,84","","",""
"15/07/2022 06:00:00","61,18","","",""
"15/07/2022 05:50:00","60,98","","",""
"15/07/2022 05:40:00","58,77","","",""
"15/07/2022 05:30:00","57,00","","",""
"15/07/2022 05:20:00","60,33","","",""
"15/07/2022 05:10:00","60,07","","",""
"15/07/2022 05:00:00","59,77","","",""
"15/07/2022 04:50:00","57,02","","",""
"15/07/2022 04:40:00","57,13","","",""
"15/07/2022 04:30:00","53,24","","",""
"15/07/2022 04:20:00","54,96","","",""
"15/07/2022 04:10:00","54,56","","",""
"15/07/2022 04:00:00","58,04","","",""
"15/07/2022 03:50:00","59,10","","",""
"15/07/2022 03:40:00","59,51","","",""
"15/07/2022 03:30:00","57,53","","",""
"15/07/2022 03:20:00","54,30","","",""
"15/07/2022 03:10:00","59,02","","",""
"15/07/2022 03:00:00","55,30","","",""
"15/07/2022 02:50:00","55,84","","",""
"15/07/2022 02:40:00","59,18","","",""
"15/07/2022 02:30:00","59,52","","",""
"15/07/2022 02:20:00","59,13","","",""
"15/07/2022 02:10:00","60,21","","",""
"15/07/2022 02:00:00","61,01","","",""
"15/07/2022 01:50:00","58,14","","",""
"15/07/2022 01:40:00","54,63","","",""
"15/07/2022 01:30:00","57,95","","",""
"15/07/2022 01:20:00","56,49","","",""
"15/07/2022 01:10:00","58,21","","",""
"15/07/2022 01:00:00","58,45","","",""
"15/07/2022 00:50:00","58,85","","",""
"15/07/2022 00:40:00","56,38","","",""
"15/07/2022 00:30:00","58,20","","",""
"15/07/2022 00:20:00","58,26","","",""
"15/07/2022 00:10:00","55,02","","",""
"15/07/2022 00:00:00","54,47","","",""
"14/07/2022 23:50:00","58,29","","",""
"14/07/2022 23:40:00","55,58","","",""
"14/07/2022 23:30:00","55,74","","",""
"14/07/2022 23:20:00","57,21","","",""
"14/07/2022 23:10:00","57,36","","",""
"14/07/2022 23:00:00","60,81","","",""
"14/07/2022 22:50:00","57,55","","",""
"14/07/2022 22:40:00","56,34","","",""
"14/07/2022 22:30:00","54,55","","",""
"14/07/2022 22:20:00","57,98","","",""
"14/07/2022 22:10:00","57,15","","",""
"14/07/2022 22:00:00","55,33","","",""
"14/07/2022 21:50:00","53,83","","",""
"14/07/2022 21:40:00","55,23","","",""
"14/07/2022 21:30:00","55,40","","",""
"14/07/2022 21:20:00","58,99","","",""
"14/07/2022 21:10:00","57,81","","",""
"14/07/2022 21:00:00","57,28","","",""
"14/07/2022 20:50:00","55,75","","",""
"14/07/2022 20:40:00","58,81","","",""
"14/07/2022 20:30:00","58,53","","",""
"14/07/2022 20:20:00","58,48","","",""
"14/07/2022 20:10:00","56,88","","",""
"14/07/2022 20:00:00","56,47","","",""
"14/07/2022 19:50:00","56,46","","",""
"14/07/2022 19:40:00","57,10","","",""
"14/07/2022 19:30:00","58,96","","",""
"14/07/2022 19:20:00","57,78","","",""
"14/07/2022 19:10:00","59,40","","",""
"14/07/2022 19:00:00","60,18","","",""
"14/07/2022 18:50:00","56,15","","",""
"14/07/2022 18:40:00","54,49","","",""
"14/07/2022 18:30:00","54,86","","",""
"14/07/2022 18:20:00","55,55","","",""
"14/07/2022 18:10:00","53,51","","",""
"14/07/2022 18:00:00","55,83","","",""
"14/07/2022 17:50:00","54,59","","",""
"14/07/2022 17:40:00","55,04","","",""
"14/07/2022 17:30:00","54,21","","",""
"14/07/2022 17:20:00","56,82","","",""
"14/07/2022 17:10:00","54,19","","",""
"14/07/2022 17:00:00","55,98","","",""
"14/07/2022 16:50:00","58,42","","",""
"14/07/2022 16:40:00","56,84","","",""
"14/07/2022 16:30:00","57,10","","",""
"14/07/2022 16:20:00","55,99","","",""
"14/07/2022 16:10:00","60,46","","",""
"14/07/2022 16:00:00","57,78","","",""
"14/07/2022 15:50:00","56,25","","",""
"14/07/2022 15:40:00","58,42","","",""
"14/07/2022 15:30:00","58,23","","",""
"14/07/2022 15:20:00","57,16","","",""
"14/07/2022 15:10:00","57,99","","",""
"14/07/2022 15:00:00","59,32","","",""
"14/07/2022 14:50:00","57,15","","",""
"14/07/2022 14:40:00","56,04","","",""
"14/07/2022 14:30:00","56,79","","",""
"14/07/2022 14:20:00","56,79","","",""
"14/07/2022 14:10:00","56,69","","",""
"14/07/2022 14:00:00","56,64","","",""
"14/07/2022 13:50:00","57,60","","",""
"14/07/2022 13:40:00","57,77","","",""
"14/07/2022 13:30:00","56,33","","",""
"14/07/2022 13:20:00","57,43","","",""
"14/07/2022 13:10:00","57,08","","",""
"14/07/2022 13:00:00","58,66","","",""
"14/07/2022 12:50:00","60,07","","",""
"14/07/2022 12:40:00","57,90","","",""
"14/07/2022 12:30:00","58,65","","",""
"14/07/2022 12:20:00","56,36","","",""
"14/07/2022 12:10:00","56,78","","",""
"14/07/2022 12:00:00","56,28","","",""
"14/07/2022 11:50:00","59,85","","",""
"14/07/2022 11:40:00","60,78","","",""
"14/07/2022 11:30:00","56,04","","",""
"14/07/2022 11:20:00","56,62","","",""
"14/07/2022 11:10:00","57,88","","",""
"14/07/2022 11:00:00","58,24","","",""
"14/07/2022 10:50:00","58,53","","",""
"14/07/2022 10:40:00","58,41","","",""
"14/07/2022 10:30:00","59,97","","",""
"14/07/2022 10:20:00","58,13","","",""
"14/07/2022 10:10:00","59,59","","",""
"14/07/2022 10:00:00","57,40","","",""
"14/07/2022 09:50:00","55,42","","",""
"14/07/2022 09:40:00","61,07","","",""
"14/07/2022 09:30:00","58,35","","",""
"14/07/2022 09:20:00","55,75","","",""
"14/07/2022 09:10:00","55,91","","",""
"14/07/2022 09:00:00","56,41","","",""
"14/07/2022 08:50:00","55,59","","",""
"14/07/2022 08:40:00","57,51","","",""
"14/07/2022 08:30:00","57,28","","",""
"14/07/2022 08:20:00","58,17","","",""
"14/07/2022 08:10:00","59,93","","",""
"14/07/2022 08:00:00","59,07","","",""
"14/07/2022 07:50:00","63,92","","",""
"14/07/2022 07:40:00","60,84","","",""
"14/07/2022 07:30:00","61,57","","",""
"14/07/2022 07:20:00","59,46","","",""
"14/07/2022 07:10:00","57,66","","",""
"14/07/2022 07:00:00","59,36","","",""
"14/07/2022 06:50:00","56,59","","",""
"14/07/2022 06:40:00","58,64","","",""
"14/07/2022 06:30:00","56,99","","",""
"14/07/2022 06:20:00","57,29","","",""
"14/07/2022 06:10:00","59,55","","",""
"14/07/2022 06:00:00","56,81","","",""
"14/07/2022 05:50:00","56,48","","",""
"14/07/2022 05:40:00","58,83","","",""
"14/07/2022 05:30:00","59,18","","",""
"14/07/2022 05:20:00","59,76","","",""
"14/07/2022 05:10:00","60,48","","",""
"14/07/2022 05:00:00","62,82","","",""
"14/07/2022 04:50:00","62,80","","",""
"14/07/2022 04:40:00","60,07","","",""
"14/07/2022 04:30:00","61,60","","",""
"14/07/2022 04:20:00","60,88","","",""
"14/07/2022 04:10:00","59,69","","",""
"14/07/2022 04:00:00","58,96","","",""
"14/07/2022 03:50:00","58,02","","",""
"14/07/2022 03:40:00","58,93","","",""
"14/07/2022 03:30:00","55,72","","",""
"14/07/2022 03:20:00","57,19","","",""
"14/07/2022 03:10:00","57,72","","",""
"14/07/2022 03:00:00","57,27","","",""
"14/07/2022 02:50:00","58,84","","",""
"14/07/2022 02:40:00","60,14","","",""
"14/07/2022 02:30:00","59,74","","",""
"14/07/2022 02:20:00","61,46","","",""
"14/07/2022 02:10:00","59,64","","",""
"14/07/2022 02:00:00","60,80","","",""
"14/07/2022 01:50:00","59,45","","",""
"14/07/2022 01:40:00","58,50","","",""
"14/07/2022 01:30:00","58,31","","",""
"14/07/2022 01:20:00","57,73","","",""
"14/07/2022 01:10:00","58,51","","",""
"14/07/2022 01:00:00","57,81","","",""
"14/07/2022 00:50:00","57,55","","",""
"14/07/2022 00:40:00","60,33","","",""
"14/07/2022 00:30:00","58,60","","",""
"14/07/2022 00:20:00","58,47","","",""
"14/07/2022 00:10:00","59,86","","",""
"14/07/2022 00:00:00","58,34","","",""
"13/07/2022 23:50:00","59,26","","",""
"13/07/2022 23:40:00","59,81","","",""
"13/07/2022 23:30:00","58,43","","",""
"13/07/2022 23:20:00","59,08","","",""
"13/07/2022 23:10:00","53,69","","",""
"13/07/2022 23:00:00","54,35","","",""
"13/07/2022 22:50:00","54,00","","",""
"13/07/2022 22:40:00","55,00","","",""
"13/07/2022 22:30:00","58,44","","",""
"13/07/2022 22:20:00","57,23","","",""
"13/07/2022 22:10:00","58,76","","",""
"13/07/2022 22:00:00","56,88","","",""
"13/07/2022 21:50:00","58,24","","",""
"13/07/2022 21:40:00","58,68","","",""
"13/07/2022 21:30:00","59,44","","",""
"13/07/2022 21:20:00","60,10","","",""
"13/07/2022 21:10:00","56,68","","",""
"13/07/2022 21:00:00","57,60","","",""
"13/07/2022 20:50:00","57,26","","",""
"13/07/2022 20:40:00","57,23","","",""
"13/07/2022 20:30:00","56,48","","",""
"13/07/2022 20:20:00","57,99","","",""
"13/07/2022 20:10:00","53,05","","",""
"13/07/2022 20:00:00","54,81","","",""
"13/07/2022 19:50:00","53,70","","",""
"13/07/2022 19:40:00","55,79","","",""
"13/07/2022 19:30:00","56,35","","",""
"13/07/2022 19:20:00","56,69","","",""
"13/07/2022 19:10:00","57,86","","",""
"13/07/2022 19:00:00","59,02","","",""
"13/07/2022 18:50:00","59,28","","",""
"13/07/2022 18:40:00","57,32","","",""
"13/07/2022 18:30:00","56,09","","",""
"13/07/2022 18:20:00","56,42","","",""
"13/07/2022 18:10:00","58,42","","",""
"13/07/2022 18:00:00","55,74","","",""
"13/07/2022 17:50:00","57,18","","",""
"13/07/2022 17:40:00","57,04","","",""
"13/07/2022 17:30:00","57,06","","",""
"13/07/2022 17:20:00","56,58","","",""
"13/07/2022 17:10:00","57,06","","",""
"13/07/2022 17:00:00","59,64","","",""
"13/07/2022 16:50:00","56,43","","",""
"13/07/2022 16:40:00","56,64","","",""
"13/07/2022 16:30:00","56,19","","",""
"13/07/2022 16:20:00","56,99","","",""
"13/07/2022 16:10:00","57,92","","",""
"13/07/2022 16:00:00","55,55","","",""
"13/07/2022 15:50:00","57,69","","",""
"13/07/2022 15:40:00","61,69","","",""
"13/07/2022 15:30:00","56,90","","",""
"13/07/2022 15:20:00","56,95","","",""
"13/07/2022 15:10:00","59,22","","",""
"13/07/2022 15:00:00","57,01","","",""
"13/07/2022 14:50:00","57,90","","",""
"13/07/2022 14:40:00","54,43","","",""
"13/07/2022 14:30:00","55,58","","",""
"13/07/2022 14:20:00","56,91","","",""
"13/07/2022 14:10:00","58,05","","",""
"13/07/2022 14:00:00","61,01","","",""
"13/07/2022 13:50:00","57,70","","",""
"13/07/2022 13:40:00","56,87","","",""
"13/07/2022 13:30:00","58,00","","",""
"13/07/2022 13:20:00","61,75","","",""
"13/07/2022 13:10:00","57,67","","",""
"13/07/2022 13:00:00","60,42","","",""
"13/07/2022 12:50:00","59,56","","",""
"13/07/2022 12:40:00","60,09","","",""
"13/07/2022 12:30:00","58,43","","",""
"13/07/2022 12:20:00","58,29","","",""
"13/07/2022 12:10:00","60,09","","",""
"13/07/2022 12:00:00","60,60","","",""
"13/07/2022 11:50:00","55,27","","",""
"13/07/2022 11:40:00","55,91","","",""
"13/07/2022 11:30:00","58,62","","",""
"13/07/2022 11:20:00","56,97","","",""
"13/07/2022 11:10:00","58,30","","",""
"13/07/2022 11:00:00","58,49","","",""
"13/07/2022 10:50:00","59,16","","",""
"13/07/2022 10:40:00","57,88","","",""
"13/07/2022 10:30:00","54,34","","",""
"13/07/2022 10:20:00","55,78","","",""
"13/07/2022 10:10:00","57,14","","",""
"13/07/2022 10:00:00","62,76","","",""
