"Time stamp","Value","Events","Comment","User"
"13/07/2022 09:50:00","59,13","","",""
"13/07/2022 09:40:00","61,90","","",""
"13/07/2022 09:30:00","62,86","","",""
"13/07/2022 09:20:00","61,92","","",""
"13/07/2022 09:10:00","60,40","","",""
"13/07/2022 09:00:00","59,37","","",""
"13/07/2022 08:50:00","61,19","","",""
"13/07/2022 08:40:00","58,45","","",""
"13/07/2022 08:30:00","58,92","","",""
"13/07/2022 08:20:00","60,11","","",""
"13/07/2022 08:10:00","59,64","","",""
"13/07/2022 08:00:00","60,73","","",""
"13/07/2022 07:50:00","59,27","","",""
"13/07/2022 07:40:00","57,60","","",""
"13/07/2022 07:30:00","58,20","","",""
"13/07/2022 07:20:00","59,34","","",""
"13/07/2022 07:10:00","57,14","","",""
"13/07/2022 07:00:00","55,62","","",""
"13/07/2022 06:50:00","56,49","","",""
"13/07/2022 06:40:00","57,47","","",""
"13/07/2022 06:30:00","58,33","","",""
"13/07/2022 06:20:00","59,47","","",""
"13/07/2022 06:10:00","58,99","","",""
"13/07/2022 06:00:00","59,82","","",""
"13/07/2022 05:50:00","59,66","","",""
"13/07/2022 05:40:00","59,48","","",""
"13/07/2022 05:30:00","56,46","","",""
"13/07/2022 05:20:00","59,14","","",""
"13/07/2022 05:10:00","56,73","","",""
"13/07/2022 05:00:00","58,32","","",""
"13/07/2022 04:50:00","56,03","","",""
"13/07/2022 04:40:00","55,70","","",""
"13/07/2022 04:30:00","56,80","","",""
"13/07/2022 04:20:00","57,64","","",""
"13/07/2022 04:10:00","58,90","","",""
"13/07/2022 04:00:00","57,98","","",""
"13/07/2022 03:50:00","56,54","","",""
"13/07/2022 03:40:00","57,35","","",""
"13/07/2022 03:30:00","58,14","","",""
"13/07/2022 03:20:00","56,83","","",""
"13/07/2022 03:10:00","58,93","","",""
"13/07/2022 03:00:00","59,06","","",""
"13/07/2022 02:50:00","57,80","","",""
"13/07/2022 02:40:00","60,38","","",""
"13/07/2022 02:30:00","59,79","","",""
"13/07/2022 02:20:00","58,87","","",""
"13/07/2022 02:10:00","56,40","","",""
"13/07/2022 02:00:00","56,08","","",""
"13/07/2022 01:50:00","58,29","","",""
"13/07/2022 01:40:00","58,00","","",""
"13/07/2022 01:30:00","57,09","","",""
"13/07/2022 01:20:00","58,70","","",""
"13/07/2022 01:10:00","58,27","","",""
"13/07/2022 01:00:00","58,52","","",""
"13/07/2022 00:50:00","58,24","","",""
"13/07/2022 00:40:00","58,07","","",""
"13/07/2022 00:30:00","58,49","","",""
"13/07/2022 00:20:00","56,43","","",""
"13/07/2022 00:10:00","55,18","","",""
"13/07/2022 00:00:00","58,29","","",""
"12/07/2022 23:50:00","56,09","","",""
"12/07/2022 23:40:00","56,59","","",""
"12/07/2022 23:30:00","58,28","","",""
"12/07/2022 23:20:00","60,08","","",""
"12/07/2022 23:10:00","57,69","","",""
"12/07/2022 23:00:00","57,64","","",""
"12/07/2022 22:50:00","57,44","","",""
"12/07/2022 22:40:00","57,61","","",""
"12/07/2022 22:30:00","56,68","","",""
"12/07/2022 22:20:00","55,74","","",""
"12/07/2022 22:10:00","56,05","","",""
"12/07/2022 22:00:00","56,06","","",""
"12/07/2022 21:50:00","54,53","","",""
"12/07/2022 21:40:00","55,42","","",""
"12/07/2022 21:30:00","52,98","","",""
"12/07/2022 21:20:00","52,80","","",""
"12/07/2022 21:10:00","52,16","","",""
"12/07/2022 21:00:00","56,53","","",""
"12/07/2022 20:50:00","62,63","","",""
"12/07/2022 20:40:00","65,13","","",""
"12/07/2022 20:30:00","60,40","","",""
"12/07/2022 20:20:00","56,64","","",""
"12/07/2022 20:10:00","58,41","","",""
"12/07/2022 20:00:00","58,62","","",""
"12/07/2022 19:50:00","57,09","","",""
"12/07/2022 19:40:00","54,22","","",""
"12/07/2022 19:30:00","58,14","","",""
"12/07/2022 19:20:00","59,59","","",""
"12/07/2022 19:10:00","56,20","","",""
"12/07/2022 19:00:00","55,69","","",""
"12/07/2022 18:50:00","54,77","","",""
"12/07/2022 18:40:00","55,00","","",""
"12/07/2022 18:30:00","58,12","","",""
"12/07/2022 18:20:00","56,72","","",""
"12/07/2022 18:10:00","58,27","","",""
"12/07/2022 18:00:00","55,17","","",""
"12/07/2022 17:50:00","56,50","","",""
"12/07/2022 17:40:00","54,20","","",""
"12/07/2022 17:30:00","57,39","","",""
"12/07/2022 17:20:00","57,93","","",""
"12/07/2022 17:10:00","56,50","","",""
"12/07/2022 17:00:00","58,98","","",""
"12/07/2022 16:50:00","59,93","","",""
"12/07/2022 16:40:00","59,86","","",""
"12/07/2022 16:30:00","55,48","","",""
"12/07/2022 16:20:00","56,62","","",""
"12/07/2022 16:10:00","55,49","","",""
"12/07/2022 16:00:00","54,08","","",""
"12/07/2022 15:50:00","50,94","","",""
"12/07/2022 15:40:00","56,75","","",""
"12/07/2022 15:30:00","58,76","","",""
"12/07/2022 15:20:00","57,88","","",""
"12/07/2022 15:10:00","58,39","","",""
"12/07/2022 15:00:00","63,97","","",""
"12/07/2022 14:50:00","59,33","","",""
"12/07/2022 14:40:00","55,44","","",""
"12/07/2022 14:30:00","56,85","","",""
"12/07/2022 14:20:00","62,04","","",""
"12/07/2022 14:10:00","58,68","","",""
"12/07/2022 14:00:00","59,74","","",""
"12/07/2022 13:50:00","59,48","","",""
"12/07/2022 13:40:00","59,09","","",""
"12/07/2022 13:30:00","56,39","","",""
"12/07/2022 13:20:00","60,21","","",""
"12/07/2022 13:10:00","57,27","","",""
"12/07/2022 13:00:00","60,41","","",""
"12/07/2022 12:50:00","57,82","","",""
"12/07/2022 12:40:00","57,34","","",""
"12/07/2022 12:30:00","58,03","","",""
"12/07/2022 12:20:00","56,96","","",""
"12/07/2022 12:10:00","59,69","","",""
"12/07/2022 12:00:00","59,02","","",""
"12/07/2022 11:50:00","60,64","","",""
"12/07/2022 11:40:00","59,76","","",""
"12/07/2022 11:30:00","58,19","","",""
"12/07/2022 11:20:00","58,56","","",""
"12/07/2022 11:10:00","60,33","","",""
"12/07/2022 11:00:00","57,33","","",""
"12/07/2022 10:50:00","60,47","","",""
"12/07/2022 10:40:00","60,26","","",""
"12/07/2022 10:30:00","59,05","","",""
"12/07/2022 10:20:00","59,81","","",""
"12/07/2022 10:10:00","59,32","","",""
"12/07/2022 10:00:00","57,24","","",""
"12/07/2022 09:50:00","59,67","","",""
"12/07/2022 09:40:00","57,33","","",""
"12/07/2022 09:30:00","57,42","","",""
"12/07/2022 09:20:00","57,79","","",""
"12/07/2022 09:10:00","60,63","","",""
"12/07/2022 09:00:00","61,62","","",""
"12/07/2022 08:50:00","58,50","","",""
"12/07/2022 08:40:00","59,29","","",""
"12/07/2022 08:30:00","58,25","","",""
"12/07/2022 08:20:00","58,27","","",""
"12/07/2022 08:10:00","56,19","","",""
"12/07/2022 08:00:00","59,22","","",""
"12/07/2022 07:50:00","58,32","","",""
"12/07/2022 07:40:00","58,28","","",""
"12/07/2022 07:30:00","61,16","","",""
"12/07/2022 07:20:00","61,93","","",""
"12/07/2022 07:10:00","58,19","","",""
"12/07/2022 07:00:00","55,57","","",""
"12/07/2022 06:50:00","56,98","","",""
"12/07/2022 06:40:00","58,01","","",""
"12/07/2022 06:30:00","57,36","","",""
"12/07/2022 06:20:00","59,61","","",""
"12/07/2022 06:10:00","60,35","","",""
"12/07/2022 06:00:00","59,25","","",""
"12/07/2022 05:50:00","58,42","","",""
"12/07/2022 05:40:00","58,46","","",""
"12/07/2022 05:30:00","61,58","","",""
"12/07/2022 05:20:00","59,48","","",""
"12/07/2022 05:10:00","58,62","","",""
"12/07/2022 05:00:00","57,88","","",""
"12/07/2022 04:50:00","58,24","","",""
"12/07/2022 04:40:00","58,47","","",""
"12/07/2022 04:30:00","58,85","","",""
"12/07/2022 04:20:00","62,21","","",""
"12/07/2022 04:10:00","58,75","","",""
"12/07/2022 04:00:00","60,21","","",""
"12/07/2022 03:50:00","59,57","","",""
"12/07/2022 03:40:00","54,94","","",""
"12/07/2022 03:30:00","55,89","","",""
"12/07/2022 03:20:00","56,73","","",""
"12/07/2022 03:10:00","58,73","","",""
"12/07/2022 03:00:00","59,18","","",""
"12/07/2022 02:50:00","59,78","","",""
"12/07/2022 02:40:00","58,11","","",""
"12/07/2022 02:30:00","59,55","","",""
"12/07/2022 02:20:00","60,21","","",""
"12/07/2022 02:10:00","58,29","","",""
"12/07/2022 02:00:00","59,08","","",""
"12/07/2022 01:50:00","59,87","","",""
"12/07/2022 01:40:00","58,37","","",""
"12/07/2022 01:30:00","57,60","","",""
"12/07/2022 01:20:00","58,75","","",""
"12/07/2022 01:10:00","57,76","","",""
"12/07/2022 01:00:00","55,85","","",""
"12/07/2022 00:50:00","54,86","","",""
"12/07/2022 00:40:00","57,05","","",""
"12/07/2022 00:30:00","57,70","","",""
"12/07/2022 00:20:00","59,61","","",""
"12/07/2022 00:10:00","58,32","","",""
"12/07/2022 00:00:00","55,70","","",""
"11/07/2022 23:50:00","57,18","","",""
"11/07/2022 23:40:00","58,48","","",""
"11/07/2022 23:30:00","59,89","","",""
"11/07/2022 23:20:00","61,51","","",""
"11/07/2022 23:10:00","62,46","","",""
"11/07/2022 23:00:00","59,10","","",""
"11/07/2022 22:50:00","58,15","","",""
"11/07/2022 22:40:00","57,96","","",""
"11/07/2022 22:30:00","56,87","","",""
"11/07/2022 22:20:00","57,18","","",""
"11/07/2022 22:10:00","59,27","","",""
"11/07/2022 22:00:00","58,48","","",""
"11/07/2022 21:50:00","57,10","","",""
"11/07/2022 21:40:00","57,91","","",""
"11/07/2022 21:30:00","59,17","","",""
"11/07/2022 21:20:00","59,06","","",""
"11/07/2022 21:10:00","60,39","","",""
"11/07/2022 21:00:00","58,17","","",""
"11/07/2022 20:50:00","58,23","","",""
"11/07/2022 20:40:00","59,61","","",""
"11/07/2022 20:30:00","57,35","","",""
"11/07/2022 20:20:00","60,77","","",""
"11/07/2022 20:10:00","60,97","","",""
"11/07/2022 20:00:00","59,93","","",""
"11/07/2022 19:50:00","59,52","","",""
"11/07/2022 19:40:00","57,29","","",""
"11/07/2022 19:30:00","57,82","","",""
"11/07/2022 19:20:00","58,46","","",""
"11/07/2022 19:10:00","57,10","","",""
"11/07/2022 19:00:00","53,43","","",""
"11/07/2022 18:50:00","54,29","","",""
"11/07/2022 18:40:00","57,25","","",""
"11/07/2022 18:30:00","58,66","","",""
"11/07/2022 18:20:00","58,03","","",""
"11/07/2022 18:10:00","58,24","","",""
"11/07/2022 18:00:00","55,48","","",""
"11/07/2022 17:50:00","55,31","","",""
"11/07/2022 17:40:00","56,89","","",""
"11/07/2022 17:30:00","54,53","","",""
"11/07/2022 17:20:00","56,54","","",""
"11/07/2022 17:10:00","57,12","","",""
"11/07/2022 17:00:00","58,34","","",""
"11/07/2022 16:50:00","55,26","","",""
"11/07/2022 16:40:00","56,18","","",""
"11/07/2022 16:30:00","57,12","","",""
"11/07/2022 16:20:00","56,79","","",""
"11/07/2022 16:10:00","57,55","","",""
"11/07/2022 16:00:00","57,34","","",""
"11/07/2022 15:50:00","57,17","","",""
"11/07/2022 15:40:00","57,81","","",""
"11/07/2022 15:30:00","56,80","","",""
"11/07/2022 15:20:00","57,68","","",""
"11/07/2022 15:10:00","58,81","","",""
"11/07/2022 15:00:00","57,08","","",""
"11/07/2022 14:50:00","57,89","","",""
"11/07/2022 14:40:00","58,17","","",""
"11/07/2022 14:30:00","56,87","","",""
"11/07/2022 14:20:00","56,83","","",""
"11/07/2022 14:10:00","58,97","","",""
"11/07/2022 14:00:00","59,76","","",""
"11/07/2022 13:50:00","58,69","","",""
"11/07/2022 13:40:00","60,14","","",""
"11/07/2022 13:30:00","60,87","","",""
"11/07/2022 13:20:00","61,60","","",""
"11/07/2022 13:10:00","61,36","","",""
"11/07/2022 13:00:00","60,14","","",""
"11/07/2022 12:50:00","59,10","","",""
"11/07/2022 12:40:00","55,97","","",""
"11/07/2022 12:30:00","54,65","","",""
"11/07/2022 12:20:00","56,92","","",""
"11/07/2022 12:10:00","60,43","","",""
"11/07/2022 12:00:00","59,44","","",""
"11/07/2022 11:50:00","58,03","","",""
"11/07/2022 11:40:00","57,97","","",""
"11/07/2022 11:30:00","55,12","","",""
"11/07/2022 11:20:00","58,88","","",""
"11/07/2022 11:10:00","59,91","","",""
"11/07/2022 11:00:00","60,21","","",""
"11/07/2022 10:50:00","56,52","","",""
"11/07/2022 10:40:00","58,00","","",""
"11/07/2022 10:30:00","57,71","","",""
"11/07/2022 10:20:00","59,05","","",""
"11/07/2022 10:10:00","62,21","","",""
"11/07/2022 10:00:00","58,10","","",""
"11/07/2022 09:50:00","56,35","","",""
"11/07/2022 09:40:00","59,49","","",""
"11/07/2022 09:30:00","58,13","","",""
"11/07/2022 09:20:00","60,31","","",""
"11/07/2022 09:10:00","57,61","","",""
"11/07/2022 09:00:00","58,51","","",""
"11/07/2022 08:50:00","56,40","","",""
"11/07/2022 08:40:00","56,82","","",""
"11/07/2022 08:30:00","58,87","","",""
"11/07/2022 08:20:00","59,63","","",""
"11/07/2022 08:10:00","57,33","","",""
"11/07/2022 08:00:00","56,43","","",""
"11/07/2022 07:50:00","57,51","","",""
"11/07/2022 07:40:00","59,01","","",""
"11/07/2022 07:30:00","59,33","","",""
"11/07/2022 07:20:00","58,29","","",""
"11/07/2022 07:10:00","55,87","","",""
"11/07/2022 07:00:00","59,85","","",""
"11/07/2022 06:50:00","60,37","","",""
"11/07/2022 06:40:00","55,28","","",""
"11/07/2022 06:30:00","59,08","","",""
"11/07/2022 06:20:00","59,72","","",""
"11/07/2022 06:10:00","60,45","","",""
"11/07/2022 06:00:00","59,63","","",""
"11/07/2022 05:50:00","59,95","","",""
"11/07/2022 05:40:00","58,55","","",""
"11/07/2022 05:30:00","59,87","","",""
"11/07/2022 05:20:00","59,74","","",""
"11/07/2022 05:10:00","61,01","","",""
"11/07/2022 05:00:00","60,04","","",""
"11/07/2022 04:50:00","61,90","","",""
"11/07/2022 04:40:00","60,14","","",""
"11/07/2022 04:30:00","59,76","","",""
"11/07/2022 04:20:00","57,44","","",""
"11/07/2022 04:10:00","59,45","","",""
"11/07/2022 04:00:00","57,89","","",""
"11/07/2022 03:50:00","58,97","","",""
"11/07/2022 03:40:00","62,03","","",""
"11/07/2022 03:30:00","61,89","","",""
"11/07/2022 03:20:00","60,11","","",""
"11/07/2022 03:10:00","60,39","","",""
"11/07/2022 03:00:00","58,44","","",""
"11/07/2022 02:50:00","57,73","","",""
"11/07/2022 02:40:00","55,57","","",""
"11/07/2022 02:30:00","59,05","","",""
"11/07/2022 02:20:00","60,84","","",""
"11/07/2022 02:10:00","60,81","","",""
"11/07/2022 02:00:00","63,62","","",""
"11/07/2022 01:50:00","58,38","","",""
"11/07/2022 01:40:00","57,22","","",""
"11/07/2022 01:30:00","54,80","","",""
"11/07/2022 01:20:00","56,83","","",""
"11/07/2022 01:10:00","56,52","","",""
"11/07/2022 01:00:00","59,30","","",""
"11/07/2022 00:50:00","56,07","","",""
"11/07/2022 00:40:00","57,75","","",""
"11/07/2022 00:30:00","59,14","","",""
"11/07/2022 00:20:00","62,06","","",""
"11/07/2022 00:10:00","61,11","","",""
"11/07/2022 00:00:00","59,34","","",""
"10/07/2022 23:50:00","58,22","","",""
"10/07/2022 23:40:00","57,39","","",""
"10/07/2022 23:30:00","56,69","","",""
"10/07/2022 23:20:00","57,76","","",""
"10/07/2022 23:10:00","58,10","","",""
"10/07/2022 23:00:00","56,23","","",""
"10/07/2022 22:50:00","59,47","","",""
"10/07/2022 22:40:00","59,46","","",""
"10/07/2022 22:30:00","58,18","","",""
"10/07/2022 22:20:00","56,61","","",""
"10/07/2022 22:10:00","55,73","","",""
"10/07/2022 22:00:00","55,48","","",""
"10/07/2022 21:50:00","53,86","","",""
"10/07/2022 21:40:00","59,91","","",""
"10/07/2022 21:30:00","56,89","","",""
"10/07/2022 21:20:00","58,86","","",""
"10/07/2022 21:10:00","59,21","","",""
"10/07/2022 21:00:00","58,96","","",""
"10/07/2022 20:50:00","63,10","","",""
"10/07/2022 20:40:00","59,33","","",""
"10/07/2022 20:30:00","59,84","","",""
"10/07/2022 20:20:00","57,43","","",""
"10/07/2022 20:10:00","60,30","","",""
"10/07/2022 20:00:00","58,72","","",""
"10/07/2022 19:50:00","55,87","","",""
"10/07/2022 19:40:00","56,97","","",""
"10/07/2022 19:30:00","56,13","","",""
"10/07/2022 19:20:00","57,01","","",""
"10/07/2022 19:10:00","55,46","","",""
"10/07/2022 19:00:00","55,70","","",""
"10/07/2022 18:50:00","54,35","","",""
"10/07/2022 18:40:00","55,69","","",""
"10/07/2022 18:30:00","55,92","","",""
"10/07/2022 18:20:00","55,37","","",""
"10/07/2022 18:10:00","54,28","","",""
"10/07/2022 18:00:00","56,00","","",""
"10/07/2022 17:50:00","52,77","","",""
"10/07/2022 17:40:00","55,95","","",""
"10/07/2022 17:30:00","56,60","","",""
"10/07/2022 17:20:00","53,65","","",""
"10/07/2022 17:10:00","55,10","","",""
"10/07/2022 17:00:00","54,78","","",""
"10/07/2022 16:50:00","56,40","","",""
"10/07/2022 16:40:00","57,39","","",""
"10/07/2022 16:30:00","59,24","","",""
"10/07/2022 16:20:00","58,05","","",""
"10/07/2022 16:10:00","56,60","","",""
"10/07/2022 16:00:00","53,02","","",""
"10/07/2022 15:50:00","55,13","","",""
"10/07/2022 15:40:00","55,57","","",""
"10/07/2022 15:30:00","56,56","","",""
"10/07/2022 15:20:00","56,94","","",""
"10/07/2022 15:10:00","59,41","","",""
"10/07/2022 15:00:00","61,50","","",""
"10/07/2022 14:50:00","58,76","","",""
"10/07/2022 14:40:00","58,60","","",""
"10/07/2022 14:30:00","57,99","","",""
"10/07/2022 14:20:00","59,48","","",""
"10/07/2022 14:10:00","58,62","","",""
"10/07/2022 14:00:00","60,21","","",""
"10/07/2022 13:50:00","58,75","","",""
"10/07/2022 13:40:00","60,81","","",""
"10/07/2022 13:30:00","58,48","","",""
"10/07/2022 13:20:00","56,81","","",""
"10/07/2022 13:10:00","57,80","","",""
"10/07/2022 13:00:00","57,76","","",""
"10/07/2022 12:50:00","56,61","","",""
"10/07/2022 12:40:00","59,12","","",""
"10/07/2022 12:30:00","59,43","","",""
"10/07/2022 12:20:00","58,97","","",""
"10/07/2022 12:10:00","59,72","","",""
"10/07/2022 12:00:00","58,36","","",""
"10/07/2022 11:50:00","56,58","","",""
"10/07/2022 11:40:00","57,46","","",""
"10/07/2022 11:30:00","58,11","","",""
"10/07/2022 11:20:00","54,79","","",""
"10/07/2022 11:10:00","55,48","","",""
"10/07/2022 11:00:00","58,58","","",""
"10/07/2022 10:50:00","57,60","","",""
"10/07/2022 10:40:00","58,49","","",""
"10/07/2022 10:30:00","59,20","","",""
"10/07/2022 10:20:00","57,58","","",""
"10/07/2022 10:10:00","56,77","","",""
"10/07/2022 10:00:00","54,68","","",""
"10/07/2022 09:50:00","57,34","","",""
"10/07/2022 09:40:00","60,93","","",""
"10/07/2022 09:30:00","58,98","","",""
"10/07/2022 09:20:00","60,48","","",""
"10/07/2022 09:10:00","59,98","","",""
"10/07/2022 09:00:00","56,72","","",""
"10/07/2022 08:50:00","58,38","","",""
"10/07/2022 08:40:00","62,93","","",""
"10/07/2022 08:30:00","62,06","","",""
"10/07/2022 08:20:00","60,36","","",""
"10/07/2022 08:10:00","57,01","","",""
"10/07/2022 08:00:00","62,46","","",""
"10/07/2022 07:50:00","61,78","","",""
"10/07/2022 07:40:00","60,86","","",""
"10/07/2022 07:30:00","57,70","","",""
"10/07/2022 07:20:00","59,92","","",""
"10/07/2022 07:10:00","60,52","","",""
"10/07/2022 07:00:00","58,08","","",""
"10/07/2022 06:50:00","58,93","","",""
"10/07/2022 06:40:00","55,22","","",""
"10/07/2022 06:30:00","56,34","","",""
"10/07/2022 06:20:00","60,40","","",""
"10/07/2022 06:10:00","60,66","","",""
"10/07/2022 06:00:00","59,83","","",""
"10/07/2022 05:50:00","58,18","","",""
"10/07/2022 05:40:00","57,79","","",""
"10/07/2022 05:30:00","59,24","","",""
"10/07/2022 05:20:00","56,59","","",""
"10/07/2022 05:10:00","56,13","","",""
"10/07/2022 05:00:00","56,68","","",""
"10/07/2022 04:50:00","56,91","","",""
"10/07/2022 04:40:00","59,84","","",""
"10/07/2022 04:30:00","58,00","","",""
"10/07/2022 04:20:00","57,18","","",""
"10/07/2022 04:10:00","58,31","","",""
"10/07/2022 04:00:00","58,26","","",""
"10/07/2022 03:50:00","58,59","","",""
"10/07/2022 03:40:00","58,02","","",""
"10/07/2022 03:30:00","60,22","","",""
"10/07/2022 03:20:00","55,58","","",""
"10/07/2022 03:10:00","57,64","","",""
"10/07/2022 03:00:00","59,45","","",""
"10/07/2022 02:50:00","63,33","","",""
"10/07/2022 02:40:00","62,90","","",""
"10/07/2022 02:30:00","59,41","","",""
"10/07/2022 02:20:00","58,22","","",""
"10/07/2022 02:10:00","58,10","","",""
"10/07/2022 02:00:00","62,14","","",""
"10/07/2022 01:50:00","62,03","","",""
"10/07/2022 01:40:00","59,31","","",""
"10/07/2022 01:30:00","59,62","","",""
"10/07/2022 01:20:00","59,58","","",""
"10/07/2022 01:10:00","61,95","","",""
"10/07/2022 01:00:00","55,03","","",""
"10/07/2022 00:50:00","55,97","","",""
"10/07/2022 00:40:00","56,63","","",""
"10/07/2022 00:30:00","60,22","","",""
"10/07/2022 00:20:00","58,32","","",""
"10/07/2022 00:10:00","59,36","","",""
"10/07/2022 00:00:00","57,97","","",""
"09/07/2022 23:50:00","57,47","","",""
"09/07/2022 23:40:00","56,45","","",""
"09/07/2022 23:30:00","57,02","","",""
"09/07/2022 23:20:00","59,66","","",""
"09/07/2022 23:10:00","58,36","","",""
"09/07/2022 23:00:00","56,21","","",""
"09/07/2022 22:50:00","57,65","","",""
"09/07/2022 22:40:00","59,91","","",""
"09/07/2022 22:30:00","57,50","","",""
"09/07/2022 22:20:00","57,53","","",""
"09/07/2022 22:10:00","57,74","","",""
"09/07/2022 22:00:00","54,44","","",""
"09/07/2022 21:50:00","59,68","","",""
"09/07/2022 21:40:00","59,28","","",""
"09/07/2022 21:30:00","59,95","","",""
"09/07/2022 21:20:00","55,28","","",""
"09/07/2022 21:10:00","56,05","","",""
"09/07/2022 21:00:00","59,59","","",""
"09/07/2022 20:50:00","58,28","","",""
"09/07/2022 20:40:00","57,03","","",""
"09/07/2022 20:30:00","57,71","","",""
"09/07/2022 20:20:00","59,64","","",""
"09/07/2022 20:10:00","55,72","","",""
"09/07/2022 20:00:00","55,86","","",""
"09/07/2022 19:50:00","56,26","","",""
"09/07/2022 19:40:00","57,00","","",""
"09/07/2022 19:30:00","57,98","","",""
"09/07/2022 19:20:00","55,47","","",""
"09/07/2022 19:10:00","55,52","","",""
"09/07/2022 19:00:00","55,49","","",""
"09/07/2022 18:50:00","59,31","","",""
"09/07/2022 18:40:00","60,78","","",""
"09/07/2022 18:30:00","58,53","","",""
"09/07/2022 18:20:00","58,85","","",""
"09/07/2022 18:10:00","56,17","","",""
"09/07/2022 18:00:00","57,61","","",""
"09/07/2022 17:50:00","57,23","","",""
"09/07/2022 17:40:00","56,62","","",""
"09/07/2022 17:30:00","54,92","","",""
"09/07/2022 17:20:00","56,89","","",""
"09/07/2022 17:10:00","56,74","","",""
"09/07/2022 17:00:00","58,57","","",""
"09/07/2022 16:50:00","62,34","","",""
"09/07/2022 16:40:00","61,37","","",""
"09/07/2022 16:30:00","58,85","","",""
"09/07/2022 16:20:00","59,28","","",""
"09/07/2022 16:10:00","59,92","","",""
"09/07/2022 16:00:00","56,00","","",""
"09/07/2022 15:50:00","57,07","","",""
"09/07/2022 15:40:00","58,60","","",""
"09/07/2022 15:30:00","58,06","","",""
"09/07/2022 15:20:00","59,87","","",""
"09/07/2022 15:10:00","58,59","","",""
"09/07/2022 15:00:00","59,46","","",""
"09/07/2022 14:50:00","58,82","","",""
"09/07/2022 14:40:00","58,32","","",""
"09/07/2022 14:30:00","56,51","","",""
"09/07/2022 14:20:00","55,37","","",""
"09/07/2022 14:10:00","54,46","","",""
"09/07/2022 14:00:00","60,14","","",""
"09/07/2022 13:50:00","55,72","","",""
"09/07/2022 13:40:00","57,66","","",""
"09/07/2022 13:30:00","57,59","","",""
"09/07/2022 13:20:00","57,08","","",""
"09/07/2022 13:10:00","57,58","","",""
"09/07/2022 13:00:00","58,14","","",""
"09/07/2022 12:50:00","59,80","","",""
"09/07/2022 12:40:00","59,83","","",""
"09/07/2022 12:30:00","60,06","","",""
"09/07/2022 12:20:00","59,55","","",""
"09/07/2022 12:10:00","58,57","","",""
"09/07/2022 12:00:00","58,88","","",""
"09/07/2022 11:50:00","57,75","","",""
"09/07/2022 11:40:00","57,84","","",""
"09/07/2022 11:30:00","57,23","","",""
"09/07/2022 11:20:00","61,70","","",""
"09/07/2022 11:10:00","58,37","","",""
"09/07/2022 11:00:00","59,11","","",""
"09/07/2022 10:50:00","59,43","","",""
"09/07/2022 10:40:00","57,24","","",""
"09/07/2022 10:30:00","59,08","","",""
"09/07/2022 10:20:00","58,44","","",""
"09/07/2022 10:10:00","57,81","","",""
"09/07/2022 10:00:00","56,77","","",""
"09/07/2022 09:50:00","58,57","","",""
"09/07/2022 09:40:00","58,77","","",""
"09/07/2022 09:30:00","56,79","","",""
"09/07/2022 09:20:00","55,91","","",""
"09/07/2022 09:10:00","59,28","","",""
"09/07/2022 09:00:00","57,48","","",""
"09/07/2022 08:50:00","57,86","","",""
"09/07/2022 08:40:00","55,69","","",""
"09/07/2022 08:30:00","58,89","","",""
"09/07/2022 08:20:00","58,10","","",""
"09/07/2022 08:10:00","59,79","","",""
"09/07/2022 08:00:00","60,31","","",""
"09/07/2022 07:50:00","60,11","","",""
"09/07/2022 07:40:00","58,33","","",""
"09/07/2022 07:30:00","58,96","","",""
"09/07/2022 07:20:00","60,45","","",""
"09/07/2022 07:10:00","58,81","","",""
"09/07/2022 07:00:00","58,18","","",""
"09/07/2022 06:50:00","57,20","","",""
"09/07/2022 06:40:00","58,58","","",""
"09/07/2022 06:30:00","60,10","","",""
"09/07/2022 06:20:00","59,25","","",""
"09/07/2022 06:10:00","59,54","","",""
"09/07/2022 06:00:00","58,31","","",""
"09/07/2022 05:50:00","57,46","","",""
"09/07/2022 05:40:00","54,49","","",""
"09/07/2022 05:30:00","59,70","","",""
"09/07/2022 05:20:00","59,65","","",""
"09/07/2022 05:10:00","59,60","","",""
"09/07/2022 05:00:00","58,19","","",""
"09/07/2022 04:50:00","56,35","","",""
"09/07/2022 04:40:00","58,40","","",""
"09/07/2022 04:30:00","57,38","","",""
"09/07/2022 04:20:00","60,47","","",""
"09/07/2022 04:10:00","58,71","","",""
"09/07/2022 04:00:00","59,21","","",""
"09/07/2022 03:50:00","59,09","","",""
"09/07/2022 03:40:00","59,80","","",""
"09/07/2022 03:30:00","58,39","","",""
"09/07/2022 03:20:00","56,52","","",""
"09/07/2022 03:10:00","57,96","","",""
"09/07/2022 03:00:00","56,18","","",""
"09/07/2022 02:50:00","58,87","","",""
"09/07/2022 02:40:00","60,02","","",""
"09/07/2022 02:30:00","58,92","","",""
"09/07/2022 02:20:00","58,32","","",""
"09/07/2022 02:10:00","57,40","","",""
"09/07/2022 02:00:00","57,78","","",""
"09/07/2022 01:50:00","58,99","","",""
"09/07/2022 01:40:00","59,67","","",""
"09/07/2022 01:30:00","58,23","","",""
"09/07/2022 01:20:00","59,64","","",""
"09/07/2022 01:10:00","58,17","","",""
"09/07/2022 01:00:00","61,52","","",""
"09/07/2022 00:50:00","60,02","","",""
"09/07/2022 00:40:00","59,02","","",""
"09/07/2022 00:30:00","55,71","","",""
"09/07/2022 00:20:00","58,94","","",""
"09/07/2022 00:10:00","55,58","","",""
"09/07/2022 00:00:00","59,08","","",""
"08/07/2022 23:50:00","58,43","","",""
"08/07/2022 23:40:00","60,18","","",""
"08/07/2022 23:30:00","62,03","","",""
"08/07/2022 23:20:00","62,42","","",""
"08/07/2022 23:10:00","62,06","","",""
"08/07/2022 23:00:00","61,43","","",""
"08/07/2022 22:50:00","57,75","","",""
"08/07/2022 22:40:00","54,91","","",""
"08/07/2022 22:30:00","56,81","","",""
"08/07/2022 22:20:00","60,19","","",""
"08/07/2022 22:10:00","59,42","","",""
"08/07/2022 22:00:00","57,42","","",""
"08/07/2022 21:50:00","58,13","","",""
"08/07/2022 21:40:00","56,80","","",""
"08/07/2022 21:30:00","54,53","","",""
"08/07/2022 21:20:00","58,62","","",""
"08/07/2022 21:10:00","62,03","","",""
"08/07/2022 21:00:00","59,75","","",""
"08/07/2022 20:50:00","55,39","","",""
"08/07/2022 20:40:00","56,75","","",""
"08/07/2022 20:30:00","60,01","","",""
"08/07/2022 20:20:00","57,39","","",""
"08/07/2022 20:10:00","60,19","","",""
"08/07/2022 20:00:00","56,35","","",""
"08/07/2022 19:50:00","57,47","","",""
"08/07/2022 19:40:00","57,49","","",""
"08/07/2022 19:30:00","58,80","","",""
"08/07/2022 19:20:00","57,98","","",""
"08/07/2022 19:10:00","57,93","","",""
"08/07/2022 19:00:00","58,67","","",""
"08/07/2022 18:50:00","55,19","","",""
"08/07/2022 18:40:00","53,73","","",""
"08/07/2022 18:30:00","54,41","","",""
"08/07/2022 18:20:00","57,83","","",""
"08/07/2022 18:10:00","54,57","","",""
"08/07/2022 18:00:00","57,98","","",""
"08/07/2022 17:50:00","57,16","","",""
"08/07/2022 17:40:00","60,51","","",""
"08/07/2022 17:30:00","57,72","","",""
"08/07/2022 17:20:00","58,49","","",""
"08/07/2022 17:10:00","57,71","","",""
"08/07/2022 17:00:00","58,43","","",""
"08/07/2022 16:50:00","58,54","","",""
"08/07/2022 16:40:00","58,57","","",""
"08/07/2022 16:30:00","59,69","","",""
"08/07/2022 16:20:00","58,85","","",""
"08/07/2022 16:10:00","57,53","","",""
"08/07/2022 16:00:00","56,64","","",""
"08/07/2022 15:50:00","57,69","","",""
"08/07/2022 15:40:00","59,73","","",""
"08/07/2022 15:30:00","56,24","","",""
"08/07/2022 15:20:00","56,96","","",""
"08/07/2022 15:10:00","58,35","","",""
"08/07/2022 15:00:00","55,47","","",""
"08/07/2022 14:50:00","57,16","","",""
"08/07/2022 14:40:00","57,90","","",""
"08/07/2022 14:30:00","57,97","","",""
"08/07/2022 14:20:00","54,91","","",""
"08/07/2022 14:10:00","58,17","","",""
"08/07/2022 14:00:00","57,98","","",""
"08/07/2022 13:50:00","57,31","","",""
"08/07/2022 13:40:00","57,10","","",""
"08/07/2022 13:30:00","61,92","","",""
"08/07/2022 13:20:00","59,55","","",""
"08/07/2022 13:10:00","57,22","","",""
"08/07/2022 13:00:00","57,81","","",""
"08/07/2022 12:50:00","57,43","","",""
"08/07/2022 12:40:00","62,26","","",""
"08/07/2022 12:30:00","61,62","","",""
"08/07/2022 12:20:00","57,52","","",""
"08/07/2022 12:10:00","54,67","","",""
"08/07/2022 12:00:00","57,86","","",""
"08/07/2022 11:50:00","56,27","","",""
"08/07/2022 11:40:00","58,07","","",""
"08/07/2022 11:30:00","59,43","","",""
"08/07/2022 11:20:00","58,71","","",""
"08/07/2022 11:10:00","60,48","","",""
"08/07/2022 11:00:00","58,53","","",""
"08/07/2022 10:50:00","59,81","","",""
"08/07/2022 10:40:00","57,92","","",""
"08/07/2022 10:30:00","59,39","","",""
"08/07/2022 10:20:00","57,27","","",""
"08/07/2022 10:10:00","60,22","","",""
"08/07/2022 10:00:00","59,78","","",""
"08/07/2022 09:50:00","59,76","","",""
"08/07/2022 09:40:00","57,93","","",""
"08/07/2022 09:30:00","58,75","","",""
"08/07/2022 09:20:00","60,18","","",""
"08/07/2022 09:10:00","58,36","","",""
"08/07/2022 09:00:00","63,10","","",""
"08/07/2022 08:50:00","62,02","","",""
"08/07/2022 08:40:00","60,30","","",""
"08/07/2022 08:30:00","59,46","","",""
"08/07/2022 08:20:00","57,65","","",""
"08/07/2022 08:10:00","61,67","","",""
"08/07/2022 08:00:00","61,43","","",""
"08/07/2022 07:50:00","60,01","","",""
"08/07/2022 07:40:00","59,43","","",""
"08/07/2022 07:30:00","59,36","","",""
"08/07/2022 07:20:00","60,22","","",""
"08/07/2022 07:10:00","58,12","","",""
"08/07/2022 07:00:00","60,38","","",""
"08/07/2022 06:50:00","59,23","","",""
"08/07/2022 06:40:00","60,00","","",""
"08/07/2022 06:30:00","59,91","","",""
"08/07/2022 06:20:00","56,91","","",""
"08/07/2022 06:10:00","56,62","","",""
"08/07/2022 06:00:00","63,38","","",""
"08/07/2022 05:50:00","60,71","","",""
"08/07/2022 05:40:00","59,56","","",""
"08/07/2022 05:30:00","58,00","","",""
"08/07/2022 05:20:00","57,32","","",""
"08/07/2022 05:10:00","59,21","","",""
"08/07/2022 05:00:00","59,76","","",""
"08/07/2022 04:50:00","61,34","","",""
"08/07/2022 04:40:00","62,15","","",""
"08/07/2022 04:30:00","61,80","","",""
"08/07/2022 04:20:00","59,66","","",""
"08/07/2022 04:10:00","58,62","","",""
"08/07/2022 04:00:00","59,26","","",""
"08/07/2022 03:50:00","61,55","","",""
"08/07/2022 03:40:00","61,57","","",""
"08/07/2022 03:30:00","57,11","","",""
"08/07/2022 03:20:00","55,60","","",""
"08/07/2022 03:10:00","56,91","","",""
"08/07/2022 03:00:00","54,66","","",""
"08/07/2022 02:50:00","56,80","","",""
"08/07/2022 02:40:00","58,96","","",""
"08/07/2022 02:30:00","60,51","","",""
"08/07/2022 02:20:00","61,58","","",""
"08/07/2022 02:10:00","60,08","","",""
"08/07/2022 02:00:00","57,24","","",""
"08/07/2022 01:50:00","58,11","","",""
"08/07/2022 01:40:00","58,32","","",""
"08/07/2022 01:30:00","60,31","","",""
"08/07/2022 01:20:00","63,85","","",""
"08/07/2022 01:10:00","61,43","","",""
"08/07/2022 01:00:00","59,60","","",""
"08/07/2022 00:50:00","59,97","","",""
"08/07/2022 00:40:00","57,37","","",""
"08/07/2022 00:30:00","58,04","","",""
"08/07/2022 00:20:00","57,67","","",""
"08/07/2022 00:10:00","58,82","","",""
"08/07/2022 00:00:00","59,43","","",""
"07/07/2022 23:50:00","55,63","","",""
"07/07/2022 23:40:00","54,93","","",""
"07/07/2022 23:30:00","58,44","","",""
"07/07/2022 23:20:00","56,65","","",""
"07/07/2022 23:10:00","57,04","","",""
"07/07/2022 23:00:00","55,67","","",""
"07/07/2022 22:50:00","57,75","","",""
"07/07/2022 22:40:00","57,80","","",""
"07/07/2022 22:30:00","57,13","","",""
"07/07/2022 22:20:00","57,35","","",""
"07/07/2022 22:10:00","56,95","","",""
"07/07/2022 22:00:00","58,98","","",""
"07/07/2022 21:50:00","58,51","","",""
"07/07/2022 21:40:00","54,87","","",""
"07/07/2022 21:30:00","57,59","","",""
"07/07/2022 21:20:00","59,48","","",""
"07/07/2022 21:10:00","57,90","","",""
"07/07/2022 21:00:00","55,93","","",""
"07/07/2022 20:50:00","60,98","","",""
"07/07/2022 20:40:00","58,90","","",""
"07/07/2022 20:30:00","58,57","","",""
"07/07/2022 20:20:00","57,30","","",""
"07/07/2022 20:10:00","57,35","","",""
"07/07/2022 20:00:00","58,01","","",""
"07/07/2022 19:50:00","58,00","","",""
"07/07/2022 19:40:00","57,25","","",""
"07/07/2022 19:30:00","60,37","","",""
"07/07/2022 19:20:00","58,23","","",""
"07/07/2022 19:10:00","55,95","","",""
"07/07/2022 19:00:00","55,32","","",""
"07/07/2022 18:50:00","54,86","","",""
"07/07/2022 18:40:00","55,92","","",""
"07/07/2022 18:30:00","56,84","","",""
"07/07/2022 18:20:00","58,88","","",""
"07/07/2022 18:10:00","56,13","","",""
"07/07/2022 18:00:00","58,23","","",""
"07/07/2022 17:50:00","58,83","","",""
"07/07/2022 17:40:00","56,39","","",""
"07/07/2022 17:30:00","57,95","","",""
"07/07/2022 17:20:00","58,24","","",""
"07/07/2022 17:10:00","57,68","","",""
"07/07/2022 17:00:00","55,88","","",""
"07/07/2022 16:50:00","57,61","","",""
"07/07/2022 16:40:00","57,47","","",""
"07/07/2022 16:30:00","55,63","","",""
"07/07/2022 16:20:00","54,52","","",""
"07/07/2022 16:10:00","57,15","","",""
"07/07/2022 16:00:00","55,90","","",""
"07/07/2022 15:50:00","56,41","","",""
"07/07/2022 15:40:00","59,33","","",""
"07/07/2022 15:30:00","61,14","","",""
"07/07/2022 15:20:00","58,50","","",""
"07/07/2022 15:10:00","56,19","","",""
"07/07/2022 15:00:00","55,08","","",""
"07/07/2022 14:50:00","53,48","","",""
"07/07/2022 14:40:00","54,10","","",""
"07/07/2022 14:30:00","53,62","","",""
"07/07/2022 14:20:00","54,98","","",""
"07/07/2022 14:10:00","58,98","","",""
"07/07/2022 14:00:00","58,23","","",""
"07/07/2022 13:50:00","57,37","","",""
"07/07/2022 13:40:00","56,36","","",""
"07/07/2022 13:30:00","59,87","","",""
"07/07/2022 13:20:00","62,68","","",""
"07/07/2022 13:10:00","59,71","","",""
"07/07/2022 13:00:00","60,22","","",""
"07/07/2022 12:50:00","57,52","","",""
"07/07/2022 12:40:00","57,81","","",""
"07/07/2022 12:30:00","55,10","","",""
"07/07/2022 12:20:00","59,36","","",""
"07/07/2022 12:10:00","60,70","","",""
"07/07/2022 12:00:00","60,00","","",""
"07/07/2022 11:50:00","58,01","","",""
"07/07/2022 11:40:00","59,67","","",""
"07/07/2022 11:30:00","58,80","","",""
"07/07/2022 11:20:00","54,80","","",""
"07/07/2022 11:10:00","56,28","","",""
"07/07/2022 11:00:00","56,86","","",""
"07/07/2022 10:50:00","56,93","","",""
"07/07/2022 10:40:00","57,30","","",""
"07/07/2022 10:30:00","53,44","","",""
"07/07/2022 10:20:00","58,35","","",""
"07/07/2022 10:10:00","60,51","","",""
"07/07/2022 10:00:00","57,57","","",""
"07/07/2022 09:50:00","56,72","","",""
"07/07/2022 09:40:00","58,47","","",""
"07/07/2022 09:30:00","59,75","","",""
"07/07/2022 09:20:00","58,92","","",""
"07/07/2022 09:10:00","56,84","","",""
"07/07/2022 09:00:00","57,28","","",""
"07/07/2022 08:50:00","57,01","","",""
"07/07/2022 08:40:00","56,89","","",""
"07/07/2022 08:30:00","60,81","","",""
"07/07/2022 08:20:00","61,85","","",""
"07/07/2022 08:10:00","59,55","","",""
"07/07/2022 08:00:00","59,04","","",""
"07/07/2022 07:50:00","56,98","","",""
"07/07/2022 07:40:00","55,83","","",""
"07/07/2022 07:30:00","58,56","","",""
"07/07/2022 07:20:00","58,23","","",""
"07/07/2022 07:10:00","56,65","","",""
"07/07/2022 07:00:00","57,63","","",""
"07/07/2022 06:50:00","59,86","","",""
"07/07/2022 06:40:00","59,49","","",""
"07/07/2022 06:30:00","59,75","","",""
"07/07/2022 06:20:00","57,31","","",""
"07/07/2022 06:10:00","58,87","","",""
"07/07/2022 06:00:00","59,81","","",""
"07/07/2022 05:50:00","58,25","","",""
"07/07/2022 05:40:00","57,48","","",""
"07/07/2022 05:30:00","58,78","","",""
"07/07/2022 05:20:00","58,63","","",""
"07/07/2022 05:10:00","58,61","","",""
"07/07/2022 05:00:00","57,54","","",""
"07/07/2022 04:50:00","60,95","","",""
"07/07/2022 04:40:00","63,02","","",""
"07/07/2022 04:30:00","58,02","","",""
"07/07/2022 04:20:00","57,38","","",""
"07/07/2022 04:10:00","60,43","","",""
"07/07/2022 04:00:00","55,90","","",""
"07/07/2022 03:50:00","59,34","","",""
"07/07/2022 03:40:00","59,57","","",""
"07/07/2022 03:30:00","58,18","","",""
"07/07/2022 03:20:00","59,18","","",""
"07/07/2022 03:10:00","59,71","","",""
"07/07/2022 03:00:00","57,63","","",""
"07/07/2022 02:50:00","58,25","","",""
"07/07/2022 02:40:00","58,63","","",""
"07/07/2022 02:30:00","59,47","","",""
"07/07/2022 02:20:00","58,00","","",""
"07/07/2022 02:10:00","58,85","","",""
"07/07/2022 02:00:00","61,10","","",""
"07/07/2022 01:50:00","59,35","","",""
"07/07/2022 01:40:00","62,30","","",""
"07/07/2022 01:30:00","57,95","","",""
"07/07/2022 01:20:00","57,05","","",""
"07/07/2022 01:10:00","59,36","","",""
"07/07/2022 01:00:00","58,35","","",""
"07/07/2022 00:50:00","59,63","","",""
"07/07/2022 00:40:00","59,10","","",""
"07/07/2022 00:30:00","59,50","","",""
"07/07/2022 00:20:00","58,99","","",""
"07/07/2022 00:10:00","57,97","","",""
"07/07/2022 00:00:00","57,34","","",""
"06/07/2022 23:50:00","59,10","","",""
"06/07/2022 23:40:00","58,30","","",""
"06/07/2022 23:30:00","58,09","","",""
"06/07/2022 23:20:00","59,38","","",""
"06/07/2022 23:10:00","58,04","","",""
"06/07/2022 23:00:00","59,54","","",""
"06/07/2022 22:50:00","57,28","","",""
"06/07/2022 22:40:00","56,98","","",""
"06/07/2022 22:30:00","58,88","","",""
"06/07/2022 22:20:00","56,65","","",""
"06/07/2022 22:10:00","55,92","","",""
"06/07/2022 22:00:00","55,63","","",""
"06/07/2022 21:50:00","56,75","","",""
"06/07/2022 21:40:00","55,75","","",""
"06/07/2022 21:30:00","56,79","","",""
"06/07/2022 21:20:00","56,41","","",""
"06/07/2022 21:10:00","54,70","","",""
"06/07/2022 21:00:00","59,01","","",""
"06/07/2022 20:50:00","59,92","","",""
"06/07/2022 20:40:00","58,89","","",""
"06/07/2022 20:30:00","54,82","","",""
"06/07/2022 20:20:00","60,04","","",""
"06/07/2022 20:10:00","57,27","","",""
"06/07/2022 20:00:00","56,17","","",""
"06/07/2022 19:50:00","57,27","","",""
"06/07/2022 19:40:00","57,99","","",""
"06/07/2022 19:30:00","59,59","","",""
"06/07/2022 19:20:00","57,28","","",""
"06/07/2022 19:10:00","54,24","","",""
"06/07/2022 19:00:00","55,67","","",""
"06/07/2022 18:50:00","59,75","","",""
"06/07/2022 18:40:00","58,90","","",""
"06/07/2022 18:30:00","56,96","","",""
"06/07/2022 18:20:00","58,11","","",""
"06/07/2022 18:10:00","58,02","","",""
"06/07/2022 18:00:00","58,80","","",""
"06/07/2022 17:50:00","59,10","","",""
"06/07/2022 17:40:00","57,99","","",""
"06/07/2022 17:30:00","55,42","","",""
"06/07/2022 17:20:00","54,79","","",""
"06/07/2022 17:10:00","55,50","","",""
"06/07/2022 17:00:00","59,06","","",""
"06/07/2022 16:50:00","58,32","","",""
"06/07/2022 16:40:00","58,35","","",""
"06/07/2022 16:30:00","59,00","","",""
"06/07/2022 16:20:00","55,02","","",""
"06/07/2022 16:10:00","55,74","","",""
"06/07/2022 16:00:00","58,07","","",""
"06/07/2022 15:50:00","57,06","","",""
"06/07/2022 15:40:00","59,57","","",""
"06/07/2022 15:30:00","56,51","","",""
"06/07/2022 15:20:00","58,04","","",""
"06/07/2022 15:10:00","59,24","","",""
"06/07/2022 15:00:00","57,79","","",""
"06/07/2022 14:50:00","57,62","","",""
"06/07/2022 14:40:00","55,42","","",""
"06/07/2022 14:30:00","58,19","","",""
"06/07/2022 14:20:00","58,34","","",""
"06/07/2022 14:10:00","60,73","","",""
"06/07/2022 14:00:00","60,42","","",""
"06/07/2022 13:50:00","57,54","","",""
"06/07/2022 13:40:00","56,26","","",""
"06/07/2022 13:30:00","59,25","","",""
"06/07/2022 13:20:00","60,12","","",""
"06/07/2022 13:10:00","60,94","","",""
"06/07/2022 13:00:00","60,21","","",""
"06/07/2022 12:50:00","61,17","","",""
"06/07/2022 12:40:00","59,25","","",""
"06/07/2022 12:30:00","58,16","","",""
"06/07/2022 12:20:00","59,01","","",""
"06/07/2022 12:10:00","59,25","","",""
"06/07/2022 12:00:00","57,96","","",""
"06/07/2022 11:50:00","56,07","","",""
"06/07/2022 11:40:00","58,76","","",""
"06/07/2022 11:30:00","58,35","","",""
"06/07/2022 11:20:00","57,18","","",""
"06/07/2022 11:10:00","55,31","","",""
"06/07/2022 11:00:00","54,96","","",""
"06/07/2022 10:50:00","56,15","","",""
"06/07/2022 10:40:00","55,44","","",""
"06/07/2022 10:30:00","59,80","","",""
"06/07/2022 10:20:00","59,46","","",""
"06/07/2022 10:10:00","60,20","","",""
"06/07/2022 10:00:00","59,98","","",""
"06/07/2022 09:50:00","58,09","","",""
"06/07/2022 09:40:00","59,86","","",""
"06/07/2022 09:30:00","61,92","","",""
"06/07/2022 09:20:00","57,88","","",""
"06/07/2022 09:10:00","57,60","","",""
"06/07/2022 09:00:00","58,31","","",""
"06/07/2022 08:50:00","57,65","","",""
"06/07/2022 08:40:00","58,17","","",""
"06/07/2022 08:30:00","57,43","","",""
"06/07/2022 08:20:00","57,84","","",""
"06/07/2022 08:10:00","58,28","","",""
"06/07/2022 08:00:00","57,47","","",""
"06/07/2022 07:50:00","58,82","","",""
"06/07/2022 07:40:00","61,54","","",""
"06/07/2022 07:30:00","56,62","","",""
"06/07/2022 07:20:00","58,56","","",""
"06/07/2022 07:10:00","59,66","","",""
"06/07/2022 07:00:00","59,30","","",""
"06/07/2022 06:50:00","59,57","","",""
"06/07/2022 06:40:00","61,78","","",""
"06/07/2022 06:30:00","60,60","","",""
"06/07/2022 06:20:00","57,63","","",""
"06/07/2022 06:10:00","58,15","","",""
"06/07/2022 06:00:00","56,32","","",""
"06/07/2022 05:50:00","59,18","","",""
"06/07/2022 05:40:00","58,95","","",""
"06/07/2022 05:30:00","58,36","","",""
"06/07/2022 05:20:00","60,35","","",""
"06/07/2022 05:10:00","59,39","","",""
"06/07/2022 05:00:00","60,04","","",""
"06/07/2022 04:50:00","60,75","","",""
"06/07/2022 04:40:00","56,86","","",""
"06/07/2022 04:30:00","58,41","","",""
"06/07/2022 04:20:00","58,31","","",""
"06/07/2022 04:10:00","57,37","","",""
"06/07/2022 04:00:00","58,32","","",""
"06/07/2022 03:50:00","58,51","","",""
"06/07/2022 03:40:00","58,38","","",""
"06/07/2022 03:30:00","57,53","","",""
"06/07/2022 03:20:00","59,72","","",""
"06/07/2022 03:10:00","57,90","","",""
"06/07/2022 03:00:00","60,98","","",""
"06/07/2022 02:50:00","61,06","","",""
"06/07/2022 02:40:00","58,58","","",""
"06/07/2022 02:30:00","59,21","","",""
"06/07/2022 02:20:00","58,18","","",""
"06/07/2022 02:10:00","55,69","","",""
"06/07/2022 02:00:00","58,57","","",""
"06/07/2022 01:50:00","53,08","","",""
"06/07/2022 01:40:00","55,97","","",""
"06/07/2022 01:30:00","58,72","","",""
"06/07/2022 01:20:00","57,43","","",""
"06/07/2022 01:10:00","58,19","","",""
"06/07/2022 01:00:00","59,01","","",""
"06/07/2022 00:50:00","57,85","","",""
"06/07/2022 00:40:00","56,92","","",""
"06/07/2022 00:30:00","57,13","","",""
"06/07/2022 00:20:00","57,36","","",""
"06/07/2022 00:10:00","53,37","","",""
"06/07/2022 00:00:00","55,66","","",""
"05/07/2022 23:50:00","58,47","","",""
"05/07/2022 23:40:00","57,44","","",""
"05/07/2022 23:30:00","58,30","","",""
"05/07/2022 23:20:00","55,50","","",""
"05/07/2022 23:10:00","55,86","","",""
"05/07/2022 23:00:00","59,33","","",""
"05/07/2022 22:50:00","57,91","","",""
"05/07/2022 22:40:00","56,00","","",""
"05/07/2022 22:30:00","57,21","","",""
"05/07/2022 22:20:00","55,66","","",""
"05/07/2022 22:10:00","57,33","","",""
"05/07/2022 22:00:00","55,14","","",""
"05/07/2022 21:50:00","54,91","","",""
"05/07/2022 21:40:00","52,64","","",""
"05/07/2022 21:30:00","55,20","","",""
"05/07/2022 21:20:00","57,41","","",""
"05/07/2022 21:10:00","53,60","","",""
"05/07/2022 21:00:00","56,14","","",""
"05/07/2022 20:50:00","61,31","","",""
"05/07/2022 20:40:00","65,74","","",""
"05/07/2022 20:30:00","56,37","","",""
"05/07/2022 20:20:00","56,64","","",""
"05/07/2022 20:10:00","55,40","","",""
"05/07/2022 20:00:00","53,25","","",""
"05/07/2022 19:50:00","56,49","","",""
"05/07/2022 19:40:00","56,79","","",""
"05/07/2022 19:30:00","55,30","","",""
"05/07/2022 19:20:00","56,45","","",""
"05/07/2022 19:10:00","61,19","","",""
"05/07/2022 19:00:00","59,45","","",""
"05/07/2022 18:50:00","56,63","","",""
"05/07/2022 18:40:00","55,72","","",""
"05/07/2022 18:30:00","56,13","","",""
"05/07/2022 18:20:00","58,47","","",""
"05/07/2022 18:10:00","60,80","","",""
"05/07/2022 18:00:00","57,27","","",""
"05/07/2022 17:50:00","58,84","","",""
"05/07/2022 17:40:00","60,14","","",""
"05/07/2022 17:30:00","57,13","","",""
"05/07/2022 17:20:00","59,32","","",""
"05/07/2022 17:10:00","57,73","","",""
"05/07/2022 17:00:00","58,60","","",""
"05/07/2022 16:50:00","58,33","","",""
"05/07/2022 16:40:00","56,38","","",""
"05/07/2022 16:30:00","59,66","","",""
"05/07/2022 16:20:00","60,61","","",""
"05/07/2022 16:10:00","58,41","","",""
"05/07/2022 16:00:00","58,28","","",""
"05/07/2022 15:50:00","56,24","","",""
"05/07/2022 15:40:00","57,00","","",""
"05/07/2022 15:30:00","58,67","","",""
"05/07/2022 15:20:00","56,87","","",""
"05/07/2022 15:10:00","58,22","","",""
"05/07/2022 15:00:00","58,96","","",""
"05/07/2022 14:50:00","55,52","","",""
"05/07/2022 14:40:00","58,86","","",""
"05/07/2022 14:30:00","58,20","","",""
"05/07/2022 14:20:00","55,91","","",""
"05/07/2022 14:10:00","56,11","","",""
"05/07/2022 14:00:00","57,62","","",""
"05/07/2022 13:50:00","58,99","","",""
"05/07/2022 13:40:00","56,14","","",""
"05/07/2022 13:30:00","58,03","","",""
"05/07/2022 13:20:00","57,42","","",""
"05/07/2022 13:10:00","58,86","","",""
"05/07/2022 13:00:00","62,48","","",""
"05/07/2022 12:50:00","58,78","","",""
"05/07/2022 12:40:00","57,40","","",""
"05/07/2022 12:30:00","58,88","","",""
"05/07/2022 12:20:00","57,09","","",""
"05/07/2022 12:10:00","54,70","","",""
"05/07/2022 12:00:00","57,54","","",""
"05/07/2022 11:50:00","59,14","","",""
"05/07/2022 11:40:00","57,98","","",""
"05/07/2022 11:30:00","59,55","","",""
"05/07/2022 11:20:00","58,62","","",""
"05/07/2022 11:10:00","59,29","","",""
"05/07/2022 11:00:00","58,76","","",""
"05/07/2022 10:50:00","59,11","","",""
"05/07/2022 10:40:00","58,87","","",""
"05/07/2022 10:30:00","59,85","","",""
"05/07/2022 10:20:00","61,35","","",""
"05/07/2022 10:10:00","58,61","","",""
"05/07/2022 10:00:00","56,84","","",""
"05/07/2022 09:50:00","57,18","","",""
"05/07/2022 09:40:00","55,73","","",""
"05/07/2022 09:30:00","59,78","","",""
"05/07/2022 09:20:00","61,33","","",""
"05/07/2022 09:10:00","59,67","","",""
"05/07/2022 09:00:00","59,30","","",""
"05/07/2022 08:50:00","56,96","","",""
"05/07/2022 08:40:00","57,64","","",""
"05/07/2022 08:30:00","55,39","","",""
"05/07/2022 08:20:00","58,41","","",""
"05/07/2022 08:10:00","59,97","","",""
"05/07/2022 08:00:00","57,28","","",""
"05/07/2022 07:50:00","59,74","","",""
"05/07/2022 07:40:00","61,49","","",""
"05/07/2022 07:30:00","57,22","","",""
"05/07/2022 07:20:00","59,19","","",""
"05/07/2022 07:10:00","60,89","","",""
"05/07/2022 07:00:00","63,34","","",""
"05/07/2022 06:50:00","59,07","","",""
"05/07/2022 06:40:00","58,95","","",""
"05/07/2022 06:30:00","61,07","","",""
"05/07/2022 06:20:00","58,69","","",""
"05/07/2022 06:10:00","61,34","","",""
"05/07/2022 06:00:00","58,88","","",""
"05/07/2022 05:50:00","61,42","","",""
"05/07/2022 05:40:00","59,11","","",""
"05/07/2022 05:30:00","57,35","","",""
"05/07/2022 05:20:00","55,43","","",""
"05/07/2022 05:10:00","57,58","","",""
"05/07/2022 05:00:00","57,50","","",""
"05/07/2022 04:50:00","58,57","","",""
"05/07/2022 04:40:00","57,95","","",""
"05/07/2022 04:30:00","57,97","","",""
"05/07/2022 04:20:00","58,59","","",""
"05/07/2022 04:10:00","59,20","","",""
"05/07/2022 04:00:00","60,30","","",""
"05/07/2022 03:50:00","57,40","","",""
"05/07/2022 03:40:00","55,32","","",""
"05/07/2022 03:30:00","57,14","","",""
"05/07/2022 03:20:00","55,86","","",""
"05/07/2022 03:10:00","57,73","","",""
"05/07/2022 03:00:00","60,48","","",""
"05/07/2022 02:50:00","58,37","","",""
"05/07/2022 02:40:00","60,13","","",""
"05/07/2022 02:30:00","56,90","","",""
"05/07/2022 02:20:00","56,67","","",""
"05/07/2022 02:10:00","57,35","","",""
"05/07/2022 02:00:00","56,77","","",""
"05/07/2022 01:50:00","58,25","","",""
"05/07/2022 01:40:00","58,80","","",""
"05/07/2022 01:30:00","59,66","","",""
"05/07/2022 01:20:00","58,28","","",""
"05/07/2022 01:10:00","54,08","","",""
"05/07/2022 01:00:00","59,39","","",""
"05/07/2022 00:50:00","59,22","","",""
"05/07/2022 00:40:00","59,28","","",""
"05/07/2022 00:30:00","56,20","","",""
"05/07/2022 00:20:00","55,03","","",""
"05/07/2022 00:10:00","56,23","","",""
"05/07/2022 00:00:00","55,82","","",""
"04/07/2022 23:50:00","53,91","","",""
"04/07/2022 23:40:00","56,97","","",""
"04/07/2022 23:30:00","59,06","","",""
"04/07/2022 23:20:00","57,62","","",""
"04/07/2022 23:10:00","58,21","","",""
"04/07/2022 23:00:00","57,69","","",""
"04/07/2022 22:50:00","55,34","","",""
"04/07/2022 22:40:00","54,91","","",""
"04/07/2022 22:30:00","56,71","","",""
"04/07/2022 22:20:00","55,87","","",""
"04/07/2022 22:10:00","57,45","","",""
"04/07/2022 22:00:00","55,92","","",""
"04/07/2022 21:50:00","57,09","","",""
"04/07/2022 21:40:00","56,76","","",""
"04/07/2022 21:30:00","52,65","","",""
"04/07/2022 21:20:00","54,10","","",""
"04/07/2022 21:10:00","52,93","","",""
"04/07/2022 21:00:00","52,80","","",""
