"Time stamp","Value","Events","Comment","User"
"04/07/2022 20:50:00","53,94","","",""
"04/07/2022 20:40:00","45,75","","",""
"04/07/2022 20:30:00","33,00","","",""
"04/07/2022 20:20:00","-3,19","","",""
"04/07/2022 20:10:00","-101,72","","",""
"04/07/2022 20:00:00","-226,95","","",""
"04/07/2022 19:50:00","3,34","","",""
"04/07/2022 19:40:00","55,56","","",""
"04/07/2022 19:30:00","55,40","","",""
"04/07/2022 19:20:00","56,21","","",""
"04/07/2022 19:10:00","55,17","","",""
"04/07/2022 19:00:00","56,04","","",""
"04/07/2022 18:50:00","54,19","","",""
"04/07/2022 18:40:00","54,69","","",""
"04/07/2022 18:30:00","55,11","","",""
"04/07/2022 18:20:00","51,49","","",""
"04/07/2022 18:10:00","54,35","","",""
"04/07/2022 18:00:00","56,04","","",""
"04/07/2022 17:50:00","55,51","","",""
"04/07/2022 17:40:00","55,29","","",""
"04/07/2022 17:30:00","55,20","","",""
"04/07/2022 17:20:00","55,02","","",""
"04/07/2022 17:10:00","57,73","","",""
"04/07/2022 17:00:00","58,87","","",""
"04/07/2022 16:50:00","55,52","","",""
"04/07/2022 16:40:00","58,17","","",""
"04/07/2022 16:30:00","56,40","","",""
"04/07/2022 16:20:00","57,70","","",""
"04/07/2022 16:10:00","57,47","","",""
"04/07/2022 16:00:00","56,57","","",""
"04/07/2022 15:50:00","55,60","","",""
"04/07/2022 15:40:00","54,94","","",""
"04/07/2022 15:30:00","56,87","","",""
"04/07/2022 15:20:00","59,68","","",""
"04/07/2022 15:10:00","58,79","","",""
"04/07/2022 15:00:00","59,05","","",""
"04/07/2022 14:50:00","59,74","","",""
"04/07/2022 14:40:00","58,30","","",""
"04/07/2022 14:30:00","57,82","","",""
"04/07/2022 14:20:00","57,15","","",""
"04/07/2022 14:10:00","57,96","","",""
"04/07/2022 14:00:00","57,55","","",""
"04/07/2022 13:50:00","58,88","","",""
"04/07/2022 13:40:00","57,49","","",""
"04/07/2022 13:30:00","56,75","","",""
"04/07/2022 13:20:00","57,49","","",""
"04/07/2022 13:10:00","57,17","","",""
"04/07/2022 13:00:00","58,29","","",""
"04/07/2022 12:50:00","58,55","","",""
"04/07/2022 12:40:00","58,46","","",""
"04/07/2022 12:30:00","57,80","","",""
"04/07/2022 12:20:00","58,07","","",""
"04/07/2022 12:10:00","55,88","","",""
"04/07/2022 12:00:00","57,27","","",""
"04/07/2022 11:50:00","57,32","","",""
"04/07/2022 11:40:00","54,26","","",""
"04/07/2022 11:30:00","56,08","","",""
"04/07/2022 11:20:00","56,22","","",""
"04/07/2022 11:10:00","55,73","","",""
"04/07/2022 11:00:00","58,06","","",""
"04/07/2022 10:50:00","58,34","","",""
"04/07/2022 10:40:00","57,94","","",""
"04/07/2022 10:30:00","56,77","","",""
"04/07/2022 10:20:00","57,48","","",""
"04/07/2022 10:10:00","56,33","","",""
"04/07/2022 10:00:00","56,45","","",""
"04/07/2022 09:50:00","56,51","","",""
"04/07/2022 09:40:00","55,85","","",""
"04/07/2022 09:30:00","57,76","","",""
"04/07/2022 09:20:00","58,05","","",""
"04/07/2022 09:10:00","59,77","","",""
"04/07/2022 09:00:00","59,11","","",""
"04/07/2022 08:50:00","57,81","","",""
"04/07/2022 08:40:00","59,60","","",""
"04/07/2022 08:30:00","58,89","","",""
"04/07/2022 08:20:00","54,82","","",""
"04/07/2022 08:10:00","57,46","","",""
"04/07/2022 08:00:00","55,64","","",""
"04/07/2022 07:50:00","55,44","","",""
"04/07/2022 07:40:00","55,99","","",""
"04/07/2022 07:30:00","58,81","","",""
"04/07/2022 07:20:00","57,53","","",""
"04/07/2022 07:10:00","58,64","","",""
"04/07/2022 07:00:00","56,91","","",""
"04/07/2022 06:50:00","54,14","","",""
"04/07/2022 06:40:00","58,89","","",""
"04/07/2022 06:30:00","58,24","","",""
"04/07/2022 06:20:00","59,32","","",""
"04/07/2022 06:10:00","60,98","","",""
"04/07/2022 06:00:00","60,46","","",""
"04/07/2022 05:50:00","58,59","","",""
"04/07/2022 05:40:00","57,69","","",""
"04/07/2022 05:30:00","55,23","","",""
"04/07/2022 05:20:00","56,90","","",""
"04/07/2022 05:10:00","60,01","","",""
"04/07/2022 05:00:00","59,68","","",""
"04/07/2022 04:50:00","56,76","","",""
"04/07/2022 04:40:00","56,49","","",""
"04/07/2022 04:30:00","57,81","","",""
"04/07/2022 04:20:00","58,44","","",""
"04/07/2022 04:10:00","57,63","","",""
"04/07/2022 04:00:00","56,74","","",""
"04/07/2022 03:50:00","60,48","","",""
"04/07/2022 03:40:00","57,53","","",""
"04/07/2022 03:30:00","58,03","","",""
"04/07/2022 03:20:00","53,71","","",""
"04/07/2022 03:10:00","55,44","","",""
"04/07/2022 03:00:00","55,93","","",""
"04/07/2022 02:50:00","56,99","","",""
"04/07/2022 02:40:00","56,05","","",""
"04/07/2022 02:30:00","60,67","","",""
"04/07/2022 02:20:00","55,30","","",""
"04/07/2022 02:10:00","57,67","","",""
"04/07/2022 02:00:00","57,60","","",""
"04/07/2022 01:50:00","56,18","","",""
"04/07/2022 01:40:00","58,73","","",""
"04/07/2022 01:30:00","57,43","","",""
"04/07/2022 01:20:00","59,25","","",""
"04/07/2022 01:10:00","57,24","","",""
"04/07/2022 01:00:00","59,79","","",""
"04/07/2022 00:50:00","59,65","","",""
"04/07/2022 00:40:00","59,00","","",""
"04/07/2022 00:30:00","58,73","","",""
"04/07/2022 00:20:00","59,19","","",""
"04/07/2022 00:10:00","58,14","","",""
"04/07/2022 00:00:00","57,36","","",""
"03/07/2022 23:50:00","55,00","","",""
"03/07/2022 23:40:00","58,37","","",""
"03/07/2022 23:30:00","59,14","","",""
"03/07/2022 23:20:00","59,19","","",""
"03/07/2022 23:10:00","56,64","","",""
"03/07/2022 23:00:00","55,85","","",""
"03/07/2022 22:50:00","55,62","","",""
"03/07/2022 22:40:00","56,46","","",""
"03/07/2022 22:30:00","54,83","","",""
"03/07/2022 22:20:00","55,70","","",""
"03/07/2022 22:10:00","58,01","","",""
"03/07/2022 22:00:00","57,48","","",""
"03/07/2022 21:50:00","60,41","","",""
"03/07/2022 21:40:00","59,22","","",""
"03/07/2022 21:30:00","56,73","","",""
"03/07/2022 21:20:00","56,43","","",""
"03/07/2022 21:10:00","57,59","","",""
"03/07/2022 21:00:00","55,78","","",""
"03/07/2022 20:50:00","58,35","","",""
"03/07/2022 20:40:00","54,68","","",""
"03/07/2022 20:30:00","54,93","","",""
"03/07/2022 20:20:00","58,44","","",""
"03/07/2022 20:10:00","56,31","","",""
"03/07/2022 20:00:00","55,46","","",""
"03/07/2022 19:50:00","52,88","","",""
"03/07/2022 19:40:00","55,23","","",""
"03/07/2022 19:30:00","56,24","","",""
"03/07/2022 19:20:00","55,25","","",""
"03/07/2022 19:10:00","55,23","","",""
"03/07/2022 19:00:00","57,36","","",""
"03/07/2022 18:50:00","59,88","","",""
"03/07/2022 18:40:00","59,47","","",""
"03/07/2022 18:30:00","56,50","","",""
"03/07/2022 18:20:00","54,91","","",""
"03/07/2022 18:10:00","56,54","","",""
"03/07/2022 18:00:00","55,53","","",""
"03/07/2022 17:50:00","56,28","","",""
"03/07/2022 17:40:00","55,71","","",""
"03/07/2022 17:30:00","57,87","","",""
"03/07/2022 17:20:00","57,05","","",""
"03/07/2022 17:10:00","55,44","","",""
"03/07/2022 17:00:00","54,58","","",""
"03/07/2022 16:50:00","55,81","","",""
"03/07/2022 16:40:00","58,11","","",""
"03/07/2022 16:30:00","58,30","","",""
"03/07/2022 16:20:00","58,49","","",""
"03/07/2022 16:10:00","56,83","","",""
"03/07/2022 16:00:00","55,64","","",""
"03/07/2022 15:50:00","56,24","","",""
"03/07/2022 15:40:00","56,58","","",""
"03/07/2022 15:30:00","57,89","","",""
"03/07/2022 15:20:00","58,22","","",""
"03/07/2022 15:10:00","56,08","","",""
"03/07/2022 15:00:00","57,96","","",""
"03/07/2022 14:50:00","57,46","","",""
"03/07/2022 14:40:00","59,23","","",""
"03/07/2022 14:30:00","58,62","","",""
"03/07/2022 14:20:00","56,72","","",""
"03/07/2022 14:10:00","56,65","","",""
"03/07/2022 14:00:00","55,49","","",""
"03/07/2022 13:50:00","56,10","","",""
"03/07/2022 13:40:00","55,76","","",""
"03/07/2022 13:30:00","55,55","","",""
"03/07/2022 13:20:00","56,93","","",""
"03/07/2022 13:10:00","55,95","","",""
"03/07/2022 13:00:00","56,64","","",""
"03/07/2022 12:50:00","59,89","","",""
"03/07/2022 12:40:00","56,43","","",""
"03/07/2022 12:30:00","57,42","","",""
"03/07/2022 12:20:00","57,18","","",""
"03/07/2022 12:10:00","55,34","","",""
"03/07/2022 12:00:00","57,50","","",""
"03/07/2022 11:50:00","57,22","","",""
"03/07/2022 11:40:00","56,69","","",""
"03/07/2022 11:30:00","55,13","","",""
"03/07/2022 11:20:00","57,67","","",""
"03/07/2022 11:10:00","56,85","","",""
"03/07/2022 11:00:00","57,63","","",""
"03/07/2022 10:50:00","58,74","","",""
"03/07/2022 10:40:00","56,69","","",""
"03/07/2022 10:30:00","57,02","","",""
"03/07/2022 10:20:00","58,43","","",""
"03/07/2022 10:10:00","58,54","","",""
"03/07/2022 10:00:00","56,34","","",""
"03/07/2022 09:50:00","56,49","","",""
"03/07/2022 09:40:00","59,03","","",""
"03/07/2022 09:30:00","57,69","","",""
"03/07/2022 09:20:00","54,97","","",""
"03/07/2022 09:10:00","59,89","","",""
"03/07/2022 09:00:00","56,85","","",""
"03/07/2022 08:50:00","57,96","","",""
"03/07/2022 08:40:00","61,01","","",""
"03/07/2022 08:30:00","58,37","","",""
"03/07/2022 08:20:00","57,77","","",""
"03/07/2022 08:10:00","56,58","","",""
"03/07/2022 08:00:00","57,77","","",""
"03/07/2022 07:50:00","60,73","","",""
"03/07/2022 07:40:00","59,98","","",""
"03/07/2022 07:30:00","57,79","","",""
"03/07/2022 07:20:00","57,21","","",""
"03/07/2022 07:10:00","57,29","","",""
"03/07/2022 07:00:00","58,62","","",""
"03/07/2022 06:50:00","58,01","","",""
"03/07/2022 06:40:00","56,70","","",""
"03/07/2022 06:30:00","59,41","","",""
"03/07/2022 06:20:00","56,76","","",""
"03/07/2022 06:10:00","61,36","","",""
"03/07/2022 06:00:00","59,28","","",""
"03/07/2022 05:50:00","58,02","","",""
"03/07/2022 05:40:00","56,98","","",""
"03/07/2022 05:30:00","58,74","","",""
"03/07/2022 05:20:00","58,65","","",""
"03/07/2022 05:10:00","60,63","","",""
"03/07/2022 05:00:00","57,94","","",""
"03/07/2022 04:50:00","56,04","","",""
"03/07/2022 04:40:00","56,29","","",""
"03/07/2022 04:30:00","59,79","","",""
"03/07/2022 04:20:00","57,74","","",""
"03/07/2022 04:10:00","56,33","","",""
"03/07/2022 04:00:00","58,34","","",""
"03/07/2022 03:50:00","57,17","","",""
"03/07/2022 03:40:00","59,61","","",""
"03/07/2022 03:30:00","57,23","","",""
"03/07/2022 03:20:00","55,88","","",""
"03/07/2022 03:10:00","55,67","","",""
"03/07/2022 03:00:00","55,68","","",""
"03/07/2022 02:50:00","58,65","","",""
"03/07/2022 02:40:00","55,40","","",""
"03/07/2022 02:30:00","56,42","","",""
"03/07/2022 02:20:00","56,24","","",""
"03/07/2022 02:10:00","55,50","","",""
"03/07/2022 02:00:00","58,23","","",""
"03/07/2022 01:50:00","54,81","","",""
"03/07/2022 01:40:00","55,88","","",""
"03/07/2022 01:30:00","55,62","","",""
"03/07/2022 01:20:00","57,62","","",""
"03/07/2022 01:10:00","54,91","","",""
"03/07/2022 01:00:00","55,97","","",""
"03/07/2022 00:50:00","57,41","","",""
"03/07/2022 00:40:00","58,04","","",""
"03/07/2022 00:30:00","56,15","","",""
"03/07/2022 00:20:00","56,88","","",""
"03/07/2022 00:10:00","56,98","","",""
"03/07/2022 00:00:00","54,51","","",""
"02/07/2022 23:50:00","55,30","","",""
"02/07/2022 23:40:00","53,63","","",""
"02/07/2022 23:30:00","55,76","","",""
"02/07/2022 23:20:00","57,59","","",""
"02/07/2022 23:10:00","56,65","","",""
"02/07/2022 23:00:00","55,23","","",""
"02/07/2022 22:50:00","58,35","","",""
"02/07/2022 22:40:00","56,69","","",""
"02/07/2022 22:30:00","60,19","","",""
"02/07/2022 22:20:00","58,90","","",""
"02/07/2022 22:10:00","58,07","","",""
"02/07/2022 22:00:00","57,42","","",""
"02/07/2022 21:50:00","59,46","","",""
"02/07/2022 21:40:00","59,14","","",""
"02/07/2022 21:30:00","58,84","","",""
"02/07/2022 21:20:00","56,17","","",""
"02/07/2022 21:10:00","55,69","","",""
"02/07/2022 21:00:00","54,18","","",""
"02/07/2022 20:50:00","53,37","","",""
"02/07/2022 20:40:00","53,73","","",""
"02/07/2022 20:30:00","52,90","","",""
"02/07/2022 20:20:00","53,90","","",""
"02/07/2022 20:10:00","55,41","","",""
"02/07/2022 20:00:00","54,82","","",""
"02/07/2022 19:50:00","55,98","","",""
"02/07/2022 19:40:00","53,71","","",""
"02/07/2022 19:30:00","55,38","","",""
"02/07/2022 19:20:00","56,92","","",""
"02/07/2022 19:10:00","57,99","","",""
"02/07/2022 19:00:00","55,66","","",""
"02/07/2022 18:50:00","57,45","","",""
"02/07/2022 18:40:00","57,22","","",""
"02/07/2022 18:30:00","57,06","","",""
"02/07/2022 18:20:00","55,08","","",""
"02/07/2022 18:10:00","57,93","","",""
"02/07/2022 18:00:00","57,62","","",""
"02/07/2022 17:50:00","58,07","","",""
"02/07/2022 17:40:00","57,35","","",""
"02/07/2022 17:30:00","57,48","","",""
"02/07/2022 17:20:00","58,30","","",""
"02/07/2022 17:10:00","57,36","","",""
"02/07/2022 17:00:00","55,61","","",""
"02/07/2022 16:50:00","54,69","","",""
"02/07/2022 16:40:00","56,97","","",""
"02/07/2022 16:30:00","55,69","","",""
"02/07/2022 16:20:00","56,36","","",""
"02/07/2022 16:10:00","56,12","","",""
"02/07/2022 16:00:00","59,88","","",""
"02/07/2022 15:50:00","55,84","","",""
"02/07/2022 15:40:00","58,08","","",""
"02/07/2022 15:30:00","58,20","","",""
"02/07/2022 15:20:00","60,58","","",""
"02/07/2022 15:10:00","56,58","","",""
"02/07/2022 15:00:00","58,72","","",""
"02/07/2022 14:50:00","56,62","","",""
"02/07/2022 14:40:00","56,71","","",""
"02/07/2022 14:30:00","55,57","","",""
"02/07/2022 14:20:00","56,26","","",""
"02/07/2022 14:10:00","55,83","","",""
"02/07/2022 14:00:00","55,97","","",""
"02/07/2022 13:50:00","57,51","","",""
"02/07/2022 13:40:00","57,49","","",""
"02/07/2022 13:30:00","56,17","","",""
"02/07/2022 13:20:00","57,68","","",""
"02/07/2022 13:10:00","55,60","","",""
"02/07/2022 13:00:00","56,40","","",""
"02/07/2022 12:50:00","54,99","","",""
"02/07/2022 12:40:00","59,67","","",""
"02/07/2022 12:30:00","59,83","","",""
"02/07/2022 12:20:00","57,33","","",""
"02/07/2022 12:10:00","57,88","","",""
"02/07/2022 12:00:00","57,52","","",""
"02/07/2022 11:50:00","57,04","","",""
"02/07/2022 11:40:00","54,56","","",""
"02/07/2022 11:30:00","56,27","","",""
"02/07/2022 11:20:00","57,07","","",""
"02/07/2022 11:10:00","57,57","","",""
"02/07/2022 11:00:00","59,16","","",""
"02/07/2022 10:50:00","58,00","","",""
"02/07/2022 10:40:00","57,87","","",""
"02/07/2022 10:30:00","60,15","","",""
"02/07/2022 10:20:00","62,54","","",""
"02/07/2022 10:10:00","59,00","","",""
"02/07/2022 10:00:00","58,94","","",""
"02/07/2022 09:50:00","59,71","","",""
"02/07/2022 09:40:00","59,57","","",""
"02/07/2022 09:30:00","58,23","","",""
"02/07/2022 09:20:00","59,74","","",""
"02/07/2022 09:10:00","59,31","","",""
"02/07/2022 09:00:00","60,12","","",""
"02/07/2022 08:50:00","56,62","","",""
"02/07/2022 08:40:00","57,43","","",""
"02/07/2022 08:30:00","57,46","","",""
"02/07/2022 08:20:00","57,42","","",""
"02/07/2022 08:10:00","60,41","","",""
"02/07/2022 08:00:00","60,32","","",""
"02/07/2022 07:50:00","57,98","","",""
"02/07/2022 07:40:00","59,41","","",""
"02/07/2022 07:30:00","60,75","","",""
"02/07/2022 07:20:00","59,82","","",""
"02/07/2022 07:10:00","59,61","","",""
"02/07/2022 07:00:00","58,79","","",""
"02/07/2022 06:50:00","62,35","","",""
"02/07/2022 06:40:00","59,78","","",""
"02/07/2022 06:30:00","58,86","","",""
"02/07/2022 06:20:00","57,01","","",""
"02/07/2022 06:10:00","55,75","","",""
"02/07/2022 06:00:00","56,89","","",""
"02/07/2022 05:50:00","58,11","","",""
"02/07/2022 05:40:00","56,89","","",""
"02/07/2022 05:30:00","60,61","","",""
"02/07/2022 05:20:00","57,17","","",""
"02/07/2022 05:10:00","56,65","","",""
"02/07/2022 05:00:00","59,02","","",""
"02/07/2022 04:50:00","57,88","","",""
"02/07/2022 04:40:00","58,09","","",""
"02/07/2022 04:30:00","57,86","","",""
"02/07/2022 04:20:00","57,14","","",""
"02/07/2022 04:10:00","58,34","","",""
"02/07/2022 04:00:00","58,49","","",""
"02/07/2022 03:50:00","59,77","","",""
"02/07/2022 03:40:00","54,51","","",""
"02/07/2022 03:30:00","52,72","","",""
"02/07/2022 03:20:00","57,08","","",""
"02/07/2022 03:10:00","59,34","","",""
"02/07/2022 03:00:00","59,50","","",""
"02/07/2022 02:50:00","58,05","","",""
"02/07/2022 02:40:00","56,50","","",""
"02/07/2022 02:30:00","57,76","","",""
"02/07/2022 02:20:00","59,68","","",""
"02/07/2022 02:10:00","59,62","","",""
"02/07/2022 02:00:00","59,76","","",""
"02/07/2022 01:50:00","60,63","","",""
"02/07/2022 01:40:00","60,03","","",""
"02/07/2022 01:30:00","61,46","","",""
"02/07/2022 01:20:00","56,07","","",""
"02/07/2022 01:10:00","60,86","","",""
"02/07/2022 01:00:00","56,43","","",""
"02/07/2022 00:50:00","56,68","","",""
"02/07/2022 00:40:00","58,94","","",""
"02/07/2022 00:30:00","58,19","","",""
"02/07/2022 00:20:00","57,47","","",""
"02/07/2022 00:10:00","56,62","","",""
"02/07/2022 00:00:00","56,27","","",""
"01/07/2022 23:50:00","56,19","","",""
"01/07/2022 23:40:00","59,60","","",""
"01/07/2022 23:30:00","60,43","","",""
"01/07/2022 23:20:00","55,48","","",""
"01/07/2022 23:10:00","56,84","","",""
"01/07/2022 23:00:00","57,87","","",""
"01/07/2022 22:50:00","54,60","","",""
"01/07/2022 22:40:00","56,96","","",""
"01/07/2022 22:30:00","56,46","","",""
"01/07/2022 22:20:00","52,83","","",""
"01/07/2022 22:10:00","52,47","","",""
"01/07/2022 22:00:00","55,08","","",""
"01/07/2022 21:50:00","52,13","","",""
"01/07/2022 21:40:00","50,69","","",""
"01/07/2022 21:30:00","50,16","","",""
"01/07/2022 21:20:00","51,47","","",""
"01/07/2022 21:10:00","50,20","","",""
"01/07/2022 21:00:00","47,91","","",""
"01/07/2022 20:50:00","45,13","","",""
"01/07/2022 20:40:00","24,88","","",""
"01/07/2022 20:30:00","-22,97","","",""
"01/07/2022 20:20:00","-129,20","","",""
"01/07/2022 20:10:00","51,78","","",""
"01/07/2022 20:00:00","53,35","","",""
"01/07/2022 19:50:00","51,31","","",""
"01/07/2022 19:40:00","53,38","","",""
"01/07/2022 19:30:00","48,01","","",""
"01/07/2022 19:20:00","33,67","","",""
"01/07/2022 19:10:00","0,23","","",""
"01/07/2022 19:00:00","-91,52","","",""
"01/07/2022 18:50:00","32,83","","",""
"01/07/2022 18:40:00","-2,26","","",""
"01/07/2022 18:30:00","-97,42","","",""
"01/07/2022 18:20:00","6,83","","",""
"01/07/2022 18:10:00","59,83","","",""
"01/07/2022 18:00:00","57,19","","",""
"01/07/2022 17:50:00","55,83","","",""
"01/07/2022 17:40:00","57,05","","",""
"01/07/2022 17:30:00","58,11","","",""
"01/07/2022 17:20:00","57,29","","",""
"01/07/2022 17:10:00","56,49","","",""
"01/07/2022 17:00:00","60,45","","",""
"01/07/2022 16:50:00","56,50","","",""
"01/07/2022 16:40:00","57,53","","",""
"01/07/2022 16:30:00","58,31","","",""
"01/07/2022 16:20:00","55,74","","",""
"01/07/2022 16:10:00","58,65","","",""
"01/07/2022 16:00:00","55,87","","",""
"01/07/2022 15:50:00","56,49","","",""
"01/07/2022 15:40:00","56,49","","",""
"01/07/2022 15:30:00","54,42","","",""
"01/07/2022 15:20:00","56,59","","",""
"01/07/2022 15:10:00","56,47","","",""
"01/07/2022 15:00:00","55,37","","",""
"01/07/2022 14:50:00","56,99","","",""
"01/07/2022 14:40:00","59,44","","",""
"01/07/2022 14:30:00","58,01","","",""
"01/07/2022 14:20:00","56,45","","",""
"01/07/2022 14:10:00","56,63","","",""
"01/07/2022 14:00:00","57,53","","",""
"01/07/2022 13:50:00","57,40","","",""
"01/07/2022 13:40:00","53,62","","",""
"01/07/2022 13:30:00","56,62","","",""
"01/07/2022 13:20:00","58,33","","",""
"01/07/2022 13:10:00","56,13","","",""
"01/07/2022 13:00:00","54,89","","",""
"01/07/2022 12:50:00","57,79","","",""
"01/07/2022 12:40:00","59,93","","",""
"01/07/2022 12:30:00","57,62","","",""
"01/07/2022 12:20:00","56,21","","",""
"01/07/2022 12:10:00","58,68","","",""
"01/07/2022 12:00:00","60,77","","",""
"01/07/2022 11:50:00","56,63","","",""
"01/07/2022 11:40:00","55,46","","",""
"01/07/2022 11:30:00","57,20","","",""
"01/07/2022 11:20:00","58,89","","",""
"01/07/2022 11:10:00","57,71","","",""
"01/07/2022 11:00:00","55,77","","",""
"01/07/2022 10:50:00","59,31","","",""
"01/07/2022 10:40:00","57,89","","",""
"01/07/2022 10:30:00","57,42","","",""
"01/07/2022 10:20:00","58,04","","",""
"01/07/2022 10:10:00","57,96","","",""
"01/07/2022 10:00:00","57,50","","",""
"01/07/2022 09:50:00","57,96","","",""
"01/07/2022 09:40:00","59,64","","",""
"01/07/2022 09:30:00","58,51","","",""
"01/07/2022 09:20:00","55,52","","",""
"01/07/2022 09:10:00","55,56","","",""
"01/07/2022 09:00:00","54,29","","",""
"01/07/2022 08:50:00","55,16","","",""
"01/07/2022 08:40:00","56,29","","",""
"01/07/2022 08:30:00","56,84","","",""
"01/07/2022 08:20:00","60,93","","",""
"01/07/2022 08:10:00","57,32","","",""
"01/07/2022 08:00:00","56,67","","",""
"01/07/2022 07:50:00","60,77","","",""
"01/07/2022 07:40:00","58,42","","",""
"01/07/2022 07:30:00","58,36","","",""
"01/07/2022 07:20:00","59,51","","",""
"01/07/2022 07:10:00","59,70","","",""
"01/07/2022 07:00:00","61,64","","",""
"01/07/2022 06:50:00","59,13","","",""
"01/07/2022 06:40:00","60,10","","",""
"01/07/2022 06:30:00","58,11","","",""
"01/07/2022 06:20:00","60,95","","",""
"01/07/2022 06:10:00","56,47","","",""
"01/07/2022 06:00:00","58,01","","",""
"01/07/2022 05:50:00","61,75","","",""
"01/07/2022 05:40:00","59,55","","",""
"01/07/2022 05:30:00","58,37","","",""
"01/07/2022 05:20:00","57,57","","",""
"01/07/2022 05:10:00","60,76","","",""
"01/07/2022 05:00:00","60,79","","",""
"01/07/2022 04:50:00","59,38","","",""
"01/07/2022 04:40:00","56,11","","",""
"01/07/2022 04:30:00","58,37","","",""
"01/07/2022 04:20:00","58,34","","",""
"01/07/2022 04:10:00","56,89","","",""
"01/07/2022 04:00:00","58,07","","",""
"01/07/2022 03:50:00","58,63","","",""
"01/07/2022 03:40:00","58,87","","",""
"01/07/2022 03:30:00","61,19","","",""
"01/07/2022 03:20:00","58,10","","",""
"01/07/2022 03:10:00","58,85","","",""
"01/07/2022 03:00:00","57,46","","",""
"01/07/2022 02:50:00","57,66","","",""
"01/07/2022 02:40:00","58,77","","",""
"01/07/2022 02:30:00","59,35","","",""
"01/07/2022 02:20:00","55,84","","",""
"01/07/2022 02:10:00","58,69","","",""
"01/07/2022 02:00:00","60,90","","",""
"01/07/2022 01:50:00","59,67","","",""
"01/07/2022 01:40:00","56,70","","",""
"01/07/2022 01:30:00","58,27","","",""
"01/07/2022 01:20:00","57,61","","",""
"01/07/2022 01:10:00","57,10","","",""
"01/07/2022 01:00:00","55,31","","",""
"01/07/2022 00:50:00","55,90","","",""
"01/07/2022 00:40:00","58,34","","",""
"01/07/2022 00:30:00","57,73","","",""
"01/07/2022 00:20:00","57,91","","",""
"01/07/2022 00:10:00","56,92","","",""
"01/07/2022 00:00:00","58,08","","",""
"30/06/2022 23:50:00","58,58","","",""
"30/06/2022 23:40:00","53,72","","",""
"30/06/2022 23:30:00","58,24","","",""
"30/06/2022 23:20:00","57,15","","",""
"30/06/2022 23:10:00","56,84","","",""
"30/06/2022 23:00:00","55,95","","",""
"30/06/2022 22:50:00","58,24","","",""
"30/06/2022 22:40:00","56,87","","",""
"30/06/2022 22:30:00","57,45","","",""
"30/06/2022 22:20:00","57,92","","",""
"30/06/2022 22:10:00","55,98","","",""
"30/06/2022 22:00:00","56,61","","",""
"30/06/2022 21:50:00","61,74","","",""
"30/06/2022 21:40:00","58,62","","",""
"30/06/2022 21:30:00","55,74","","",""
"30/06/2022 21:20:00","56,41","","",""
"30/06/2022 21:10:00","59,31","","",""
"30/06/2022 21:00:00","60,19","","",""
"30/06/2022 20:50:00","56,45","","",""
"30/06/2022 20:40:00","55,46","","",""
"30/06/2022 20:30:00","56,40","","",""
"30/06/2022 20:20:00","58,06","","",""
"30/06/2022 20:10:00","57,87","","",""
"30/06/2022 20:00:00","57,15","","",""
"30/06/2022 19:50:00","56,23","","",""
"30/06/2022 19:40:00","56,17","","",""
"30/06/2022 19:30:00","55,21","","",""
"30/06/2022 19:20:00","57,58","","",""
"30/06/2022 19:10:00","58,58","","",""
"30/06/2022 19:00:00","56,73","","",""
"30/06/2022 18:50:00","54,10","","",""
"30/06/2022 18:40:00","58,75","","",""
"30/06/2022 18:30:00","57,74","","",""
"30/06/2022 18:20:00","57,79","","",""
"30/06/2022 18:10:00","58,10","","",""
"30/06/2022 18:00:00","60,65","","",""
"30/06/2022 17:50:00","60,12","","",""
"30/06/2022 17:40:00","57,60","","",""
"30/06/2022 17:30:00","58,89","","",""
"30/06/2022 17:20:00","57,66","","",""
"30/06/2022 17:10:00","60,81","","",""
"30/06/2022 17:00:00","60,10","","",""
"30/06/2022 16:50:00","59,10","","",""
"30/06/2022 16:40:00","56,28","","",""
"30/06/2022 16:30:00","55,17","","",""
"30/06/2022 16:20:00","57,43","","",""
"30/06/2022 16:10:00","56,63","","",""
"30/06/2022 16:00:00","59,66","","",""
"30/06/2022 15:50:00","55,99","","",""
"30/06/2022 15:40:00","58,08","","",""
"30/06/2022 15:30:00","59,89","","",""
"30/06/2022 15:20:00","57,71","","",""
"30/06/2022 15:10:00","58,42","","",""
"30/06/2022 15:00:00","55,91","","",""
"30/06/2022 14:50:00","55,21","","",""
"30/06/2022 14:40:00","54,26","","",""
"30/06/2022 14:30:00","54,94","","",""
"30/06/2022 14:20:00","55,47","","",""
"30/06/2022 14:10:00","56,59","","",""
"30/06/2022 14:00:00","55,87","","",""
"30/06/2022 13:50:00","57,62","","",""
"30/06/2022 13:40:00","55,05","","",""
"30/06/2022 13:30:00","55,97","","",""
"30/06/2022 13:20:00","58,68","","",""
"30/06/2022 13:10:00","53,82","","",""
"30/06/2022 13:00:00","57,61","","",""
"30/06/2022 12:50:00","58,56","","",""
"30/06/2022 12:40:00","57,08","","",""
"30/06/2022 12:30:00","56,60","","",""
"30/06/2022 12:20:00","58,60","","",""
"30/06/2022 12:10:00","58,07","","",""
"30/06/2022 12:00:00","58,43","","",""
"30/06/2022 11:50:00","56,95","","",""
"30/06/2022 11:40:00","58,03","","",""
"30/06/2022 11:30:00","58,05","","",""
"30/06/2022 11:20:00","57,16","","",""
"30/06/2022 11:10:00","57,03","","",""
"30/06/2022 11:00:00","55,95","","",""
"30/06/2022 10:50:00","56,63","","",""
"30/06/2022 10:40:00","59,00","","",""
"30/06/2022 10:30:00","59,34","","",""
"30/06/2022 10:20:00","57,85","","",""
"30/06/2022 10:10:00","57,34","","",""
"30/06/2022 10:00:00","60,42","","",""
"30/06/2022 09:50:00","58,77","","",""
"30/06/2022 09:40:00","59,63","","",""
"30/06/2022 09:30:00","58,01","","",""
"30/06/2022 09:20:00","56,90","","",""
"30/06/2022 09:10:00","56,79","","",""
"30/06/2022 09:00:00","55,78","","",""
"30/06/2022 08:50:00","57,94","","",""
"30/06/2022 08:40:00","55,73","","",""
"30/06/2022 08:30:00","57,52","","",""
"30/06/2022 08:20:00","58,56","","",""
"30/06/2022 08:10:00","59,07","","",""
"30/06/2022 08:00:00","58,50","","",""
"30/06/2022 07:50:00","59,32","","",""
"30/06/2022 07:40:00","57,73","","",""
"30/06/2022 07:30:00","55,56","","",""
"30/06/2022 07:20:00","57,79","","",""
"30/06/2022 07:10:00","58,91","","",""
"30/06/2022 07:00:00","56,87","","",""
"30/06/2022 06:50:00","56,30","","",""
"30/06/2022 06:40:00","57,83","","",""
"30/06/2022 06:30:00","58,50","","",""
"30/06/2022 06:20:00","59,47","","",""
"30/06/2022 06:10:00","60,99","","",""
"30/06/2022 06:00:00","58,38","","",""
"30/06/2022 05:50:00","56,85","","",""
"30/06/2022 05:40:00","56,01","","",""
"30/06/2022 05:30:00","62,16","","",""
"30/06/2022 05:20:00","59,61","","",""
"30/06/2022 05:10:00","60,25","","",""
"30/06/2022 05:00:00","59,28","","",""
"30/06/2022 04:50:00","60,52","","",""
"30/06/2022 04:40:00","57,46","","",""
"30/06/2022 04:30:00","58,28","","",""
"30/06/2022 04:20:00","60,39","","",""
"30/06/2022 04:10:00","56,61","","",""
"30/06/2022 04:00:00","57,95","","",""
"30/06/2022 03:50:00","57,21","","",""
"30/06/2022 03:40:00","55,79","","",""
"30/06/2022 03:30:00","57,96","","",""
"30/06/2022 03:20:00","60,56","","",""
"30/06/2022 03:10:00","60,80","","",""
"30/06/2022 03:00:00","60,76","","",""
"30/06/2022 02:50:00","59,66","","",""
"30/06/2022 02:40:00","60,74","","",""
"30/06/2022 02:30:00","60,09","","",""
"30/06/2022 02:20:00","58,07","","",""
"30/06/2022 02:10:00","56,12","","",""
"30/06/2022 02:00:00","56,29","","",""
"30/06/2022 01:50:00","58,17","","",""
"30/06/2022 01:40:00","58,38","","",""
"30/06/2022 01:30:00","58,73","","",""
"30/06/2022 01:20:00","57,57","","",""
"30/06/2022 01:10:00","55,94","","",""
"30/06/2022 01:00:00","57,27","","",""
"30/06/2022 00:50:00","57,49","","",""
"30/06/2022 00:40:00","58,54","","",""
"30/06/2022 00:30:00","60,39","","",""
"30/06/2022 00:20:00","59,34","","",""
"30/06/2022 00:10:00","59,25","","",""
"30/06/2022 00:00:00","58,20","","",""
"29/06/2022 23:50:00","55,60","","",""
"29/06/2022 23:40:00","56,73","","",""
"29/06/2022 23:30:00","56,53","","",""
"29/06/2022 23:20:00","56,03","","",""
"29/06/2022 23:10:00","54,11","","",""
"29/06/2022 23:00:00","55,50","","",""
"29/06/2022 22:50:00","54,72","","",""
"29/06/2022 22:40:00","54,84","","",""
"29/06/2022 22:30:00","55,39","","",""
"29/06/2022 22:20:00","55,33","","",""
"29/06/2022 22:10:00","54,90","","",""
"29/06/2022 22:00:00","55,07","","",""
"29/06/2022 21:50:00","58,29","","",""
"29/06/2022 21:40:00","55,60","","",""
"29/06/2022 21:30:00","53,88","","",""
"29/06/2022 21:20:00","55,31","","",""
"29/06/2022 21:10:00","55,92","","",""
"29/06/2022 21:00:00","58,01","","",""
"29/06/2022 20:50:00","58,09","","",""
"29/06/2022 20:40:00","60,82","","",""
"29/06/2022 20:30:00","60,43","","",""
"29/06/2022 20:20:00","57,56","","",""
"29/06/2022 20:10:00","57,90","","",""
"29/06/2022 20:00:00","55,83","","",""
"29/06/2022 19:50:00","56,47","","",""
"29/06/2022 19:40:00","60,96","","",""
"29/06/2022 19:30:00","59,59","","",""
"29/06/2022 19:20:00","55,62","","",""
"29/06/2022 19:10:00","57,60","","",""
"29/06/2022 19:00:00","57,54","","",""
"29/06/2022 18:50:00","57,10","","",""
"29/06/2022 18:40:00","56,22","","",""
"29/06/2022 18:30:00","56,65","","",""
"29/06/2022 18:20:00","57,95","","",""
"29/06/2022 18:10:00","56,71","","",""
"29/06/2022 18:00:00","55,35","","",""
"29/06/2022 17:50:00","53,81","","",""
"29/06/2022 17:40:00","55,23","","",""
"29/06/2022 17:30:00","55,32","","",""
"29/06/2022 17:20:00","57,58","","",""
"29/06/2022 17:10:00","54,92","","",""
"29/06/2022 17:00:00","57,29","","",""
"29/06/2022 16:50:00","58,44","","",""
"29/06/2022 16:40:00","56,51","","",""
"29/06/2022 16:30:00","55,76","","",""
"29/06/2022 16:20:00","58,39","","",""
"29/06/2022 16:10:00","57,01","","",""
"29/06/2022 16:00:00","54,83","","",""
"29/06/2022 15:50:00","56,02","","",""
"29/06/2022 15:40:00","55,08","","",""
"29/06/2022 15:30:00","58,50","","",""
"29/06/2022 15:20:00","58,76","","",""
"29/06/2022 15:10:00","59,56","","",""
"29/06/2022 15:00:00","59,05","","",""
"29/06/2022 14:50:00","57,68","","",""
"29/06/2022 14:40:00","55,60","","",""
"29/06/2022 14:30:00","54,42","","",""
"29/06/2022 14:20:00","58,10","","",""
"29/06/2022 14:10:00","57,56","","",""
"29/06/2022 14:00:00","56,89","","",""
"29/06/2022 13:50:00","56,28","","",""
"29/06/2022 13:40:00","57,15","","",""
"29/06/2022 13:30:00","56,93","","",""
"29/06/2022 13:20:00","57,26","","",""
"29/06/2022 13:10:00","56,41","","",""
"29/06/2022 13:00:00","60,49","","",""
"29/06/2022 12:50:00","59,14","","",""
"29/06/2022 12:40:00","59,93","","",""
"29/06/2022 12:30:00","58,16","","",""
"29/06/2022 12:20:00","58,43","","",""
"29/06/2022 12:10:00","58,92","","",""
"29/06/2022 12:00:00","59,34","","",""
"29/06/2022 11:50:00","57,73","","",""
"29/06/2022 11:40:00","58,87","","",""
"29/06/2022 11:30:00","56,84","","",""
"29/06/2022 11:20:00","57,20","","",""
"29/06/2022 11:10:00","57,46","","",""
"29/06/2022 11:00:00","58,94","","",""
"29/06/2022 10:50:00","58,95","","",""
"29/06/2022 10:40:00","58,55","","",""
"29/06/2022 10:30:00","58,12","","",""
"29/06/2022 10:20:00","56,69","","",""
"29/06/2022 10:10:00","57,59","","",""
"29/06/2022 10:00:00","55,78","","",""
"29/06/2022 09:50:00","59,05","","",""
"29/06/2022 09:40:00","57,15","","",""
"29/06/2022 09:30:00","60,72","","",""
"29/06/2022 09:20:00","60,78","","",""
"29/06/2022 09:10:00","59,80","","",""
"29/06/2022 09:00:00","60,11","","",""
"29/06/2022 08:50:00","59,67","","",""
"29/06/2022 08:40:00","60,90","","",""
"29/06/2022 08:30:00","60,10","","",""
"29/06/2022 08:20:00","60,71","","",""
"29/06/2022 08:10:00","60,60","","",""
"29/06/2022 08:00:00","56,39","","",""
"29/06/2022 07:50:00","54,93","","",""
"29/06/2022 07:40:00","58,96","","",""
"29/06/2022 07:30:00","60,20","","",""
"29/06/2022 07:20:00","58,09","","",""
"29/06/2022 07:10:00","60,30","","",""
"29/06/2022 07:00:00","59,75","","",""
"29/06/2022 06:50:00","61,23","","",""
"29/06/2022 06:40:00","60,19","","",""
"29/06/2022 06:30:00","59,64","","",""
"29/06/2022 06:20:00","59,22","","",""
"29/06/2022 06:10:00","60,12","","",""
"29/06/2022 06:00:00","59,81","","",""
"29/06/2022 05:50:00","61,77","","",""
"29/06/2022 05:40:00","59,52","","",""
"29/06/2022 05:30:00","60,89","","",""
"29/06/2022 05:20:00","58,28","","",""
"29/06/2022 05:10:00","58,61","","",""
"29/06/2022 05:00:00","61,43","","",""
"29/06/2022 04:50:00","59,44","","",""
"29/06/2022 04:40:00","59,09","","",""
"29/06/2022 04:30:00","58,40","","",""
"29/06/2022 04:20:00","58,77","","",""
"29/06/2022 04:10:00","60,14","","",""
"29/06/2022 04:00:00","62,61","","",""
"29/06/2022 03:50:00","63,04","","",""
"29/06/2022 03:40:00","61,70","","",""
"29/06/2022 03:30:00","59,75","","",""
"29/06/2022 03:20:00","58,86","","",""
"29/06/2022 03:10:00","58,03","","",""
"29/06/2022 03:00:00","59,43","","",""
"29/06/2022 02:50:00","58,29","","",""
"29/06/2022 02:40:00","58,29","","",""
"29/06/2022 02:30:00","59,20","","",""
"29/06/2022 02:20:00","59,11","","",""
"29/06/2022 02:10:00","58,48","","",""
"29/06/2022 02:00:00","58,34","","",""
"29/06/2022 01:50:00","58,52","","",""
"29/06/2022 01:40:00","58,76","","",""
"29/06/2022 01:30:00","58,72","","",""
"29/06/2022 01:20:00","57,45","","",""
"29/06/2022 01:10:00","56,70","","",""
"29/06/2022 01:00:00","55,20","","",""
"29/06/2022 00:50:00","60,69","","",""
"29/06/2022 00:40:00","56,74","","",""
"29/06/2022 00:30:00","59,13","","",""
"29/06/2022 00:20:00","58,76","","",""
"29/06/2022 00:10:00","61,34","","",""
"29/06/2022 00:00:00","59,42","","",""
"28/06/2022 23:50:00","59,28","","",""
"28/06/2022 23:40:00","55,25","","",""
"28/06/2022 23:30:00","56,97","","",""
"28/06/2022 23:20:00","55,54","","",""
"28/06/2022 23:10:00","56,23","","",""
"28/06/2022 23:00:00","55,79","","",""
"28/06/2022 22:50:00","62,70","","",""
"28/06/2022 22:40:00","57,73","","",""
"28/06/2022 22:30:00","57,33","","",""
"28/06/2022 22:20:00","58,42","","",""
"28/06/2022 22:10:00","56,41","","",""
"28/06/2022 22:00:00","55,69","","",""
"28/06/2022 21:50:00","58,38","","",""
"28/06/2022 21:40:00","58,21","","",""
"28/06/2022 21:30:00","55,48","","",""
"28/06/2022 21:20:00","50,73","","",""
"28/06/2022 21:10:00","52,29","","",""
"28/06/2022 21:00:00","55,42","","",""
"28/06/2022 20:50:00","58,08","","",""
"28/06/2022 20:40:00","63,81","","",""
"28/06/2022 20:30:00","56,23","","",""
"28/06/2022 20:20:00","56,06","","",""
"28/06/2022 20:10:00","58,13","","",""
"28/06/2022 20:00:00","53,09","","",""
"28/06/2022 19:50:00","55,25","","",""
"28/06/2022 19:40:00","56,43","","",""
"28/06/2022 19:30:00","56,50","","",""
"28/06/2022 19:20:00","56,73","","",""
"28/06/2022 19:10:00","60,41","","",""
"28/06/2022 19:00:00","58,76","","",""
"28/06/2022 18:50:00","57,30","","",""
"28/06/2022 18:40:00","59,32","","",""
"28/06/2022 18:30:00","57,95","","",""
"28/06/2022 18:20:00","58,64","","",""
"28/06/2022 18:10:00","58,51","","",""
"28/06/2022 18:00:00","55,64","","",""
"28/06/2022 17:50:00","58,70","","",""
"28/06/2022 17:40:00","59,36","","",""
"28/06/2022 17:30:00","59,65","","",""
"28/06/2022 17:20:00","57,64","","",""
"28/06/2022 17:10:00","60,46","","",""
"28/06/2022 17:00:00","59,98","","",""
"28/06/2022 16:50:00","58,77","","",""
"28/06/2022 16:40:00","59,13","","",""
"28/06/2022 16:30:00","57,43","","",""
"28/06/2022 16:20:00","57,62","","",""
"28/06/2022 16:10:00","56,33","","",""
"28/06/2022 16:00:00","57,07","","",""
"28/06/2022 15:50:00","60,10","","",""
"28/06/2022 15:40:00","55,48","","",""
"28/06/2022 15:30:00","58,32","","",""
"28/06/2022 15:20:00","58,05","","",""
"28/06/2022 15:10:00","59,73","","",""
"28/06/2022 15:00:00","57,60","","",""
"28/06/2022 14:50:00","55,96","","",""
"28/06/2022 14:40:00","54,42","","",""
"28/06/2022 14:30:00","53,78","","",""
"28/06/2022 14:20:00","57,03","","",""
"28/06/2022 14:10:00","59,16","","",""
"28/06/2022 14:00:00","55,94","","",""
"28/06/2022 13:50:00","56,02","","",""
"28/06/2022 13:40:00","56,75","","",""
"28/06/2022 13:30:00","58,91","","",""
"28/06/2022 13:20:00","58,25","","",""
"28/06/2022 13:10:00","56,23","","",""
"28/06/2022 13:00:00","56,35","","",""
"28/06/2022 12:50:00","56,38","","",""
"28/06/2022 12:40:00","58,17","","",""
"28/06/2022 12:30:00","57,37","","",""
"28/06/2022 12:20:00","56,69","","",""
"28/06/2022 12:10:00","56,46","","",""
"28/06/2022 12:00:00","62,23","","",""
"28/06/2022 11:50:00","56,58","","",""
"28/06/2022 11:40:00","58,54","","",""
"28/06/2022 11:30:00","58,84","","",""
"28/06/2022 11:20:00","61,34","","",""
"28/06/2022 11:10:00","59,65","","",""
"28/06/2022 11:00:00","60,04","","",""
"28/06/2022 10:50:00","60,98","","",""
"28/06/2022 10:40:00","59,16","","",""
"28/06/2022 10:30:00","56,03","","",""
"28/06/2022 10:20:00","57,47","","",""
"28/06/2022 10:10:00","56,24","","",""
"28/06/2022 10:00:00","57,86","","",""
"28/06/2022 09:50:00","57,65","","",""
"28/06/2022 09:40:00","55,37","","",""
"28/06/2022 09:30:00","56,09","","",""
"28/06/2022 09:20:00","57,66","","",""
"28/06/2022 09:10:00","58,65","","",""
"28/06/2022 09:00:00","57,38","","",""
"28/06/2022 08:50:00","57,53","","",""
"28/06/2022 08:40:00","56,20","","",""
"28/06/2022 08:30:00","57,96","","",""
"28/06/2022 08:20:00","55,53","","",""
"28/06/2022 08:10:00","58,27","","",""
"28/06/2022 08:00:00","59,36","","",""
"28/06/2022 07:50:00","57,76","","",""
"28/06/2022 07:40:00","55,47","","",""
"28/06/2022 07:30:00","57,55","","",""
"28/06/2022 07:20:00","57,37","","",""
"28/06/2022 07:10:00","57,63","","",""
"28/06/2022 07:00:00","54,72","","",""
"28/06/2022 06:50:00","57,36","","",""
"28/06/2022 06:40:00","56,73","","",""
"28/06/2022 06:30:00","58,23","","",""
"28/06/2022 06:20:00","57,50","","",""
"28/06/2022 06:10:00","60,89","","",""
"28/06/2022 06:00:00","57,51","","",""
"28/06/2022 05:50:00","59,58","","",""
"28/06/2022 05:40:00","59,97","","",""
"28/06/2022 05:30:00","57,41","","",""
"28/06/2022 05:20:00","59,23","","",""
"28/06/2022 05:10:00","58,87","","",""
"28/06/2022 05:00:00","60,26","","",""
"28/06/2022 04:50:00","60,77","","",""
"28/06/2022 04:40:00","58,91","","",""
"28/06/2022 04:30:00","58,31","","",""
"28/06/2022 04:20:00","58,94","","",""
"28/06/2022 04:10:00","60,44","","",""
"28/06/2022 04:00:00","58,10","","",""
"28/06/2022 03:50:00","60,31","","",""
"28/06/2022 03:40:00","60,37","","",""
"28/06/2022 03:30:00","57,68","","",""
"28/06/2022 03:20:00","59,48","","",""
"28/06/2022 03:10:00","56,33","","",""
"28/06/2022 03:00:00","59,50","","",""
"28/06/2022 02:50:00","59,53","","",""
"28/06/2022 02:40:00","57,57","","",""
"28/06/2022 02:30:00","58,15","","",""
"28/06/2022 02:20:00","57,35","","",""
"28/06/2022 02:10:00","58,95","","",""
"28/06/2022 02:00:00","58,58","","",""
"28/06/2022 01:50:00","58,39","","",""
"28/06/2022 01:40:00","55,41","","",""
"28/06/2022 01:30:00","57,77","","",""
"28/06/2022 01:20:00","57,70","","",""
"28/06/2022 01:10:00","58,71","","",""
"28/06/2022 01:00:00","58,46","","",""
"28/06/2022 00:50:00","58,17","","",""
"28/06/2022 00:40:00","57,87","","",""
"28/06/2022 00:30:00","58,48","","",""
"28/06/2022 00:20:00","58,69","","",""
"28/06/2022 00:10:00","58,85","","",""
"28/06/2022 00:00:00","59,54","","",""
"27/06/2022 23:50:00","57,95","","",""
"27/06/2022 23:40:00","55,72","","",""
"27/06/2022 23:30:00","53,85","","",""
"27/06/2022 23:20:00","56,19","","",""
"27/06/2022 23:10:00","51,47","","",""
"27/06/2022 23:00:00","55,14","","",""
"27/06/2022 22:50:00","57,05","","",""
"27/06/2022 22:40:00","58,55","","",""
"27/06/2022 22:30:00","54,61","","",""
"27/06/2022 22:20:00","55,34","","",""
"27/06/2022 22:10:00","56,80","","",""
"27/06/2022 22:00:00","56,28","","",""
"27/06/2022 21:50:00","56,62","","",""
"27/06/2022 21:40:00","56,71","","",""
"27/06/2022 21:30:00","59,15","","",""
"27/06/2022 21:20:00","56,56","","",""
"27/06/2022 21:10:00","57,90","","",""
"27/06/2022 21:00:00","54,33","","",""
"27/06/2022 20:50:00","54,09","","",""
"27/06/2022 20:40:00","45,03","","",""
"27/06/2022 20:30:00","25,70","","",""
"27/06/2022 18:40:00","42,00","","",""
"27/06/2022 18:30:00","42,00","","",""
"27/06/2022 18:20:00","42,00","","",""
"27/06/2022 18:10:00","42,00","","",""
"27/06/2022 18:00:00","42,00","","",""
"27/06/2022 17:50:00","42,00","","",""
"27/06/2022 17:40:00","42,00","","",""
"27/06/2022 17:30:00","42,00","","",""
"27/06/2022 17:20:00","42,00","","",""
"27/06/2022 17:10:00","42,00","","",""
"27/06/2022 17:00:00","42,00","","",""
"27/06/2022 16:50:00","42,00","","",""
"27/06/2022 16:40:00","42,00","","",""
"27/06/2022 16:30:00","42,00","","",""
"27/06/2022 16:20:00","42,00","","",""
"27/06/2022 16:10:00","42,00","","",""
"27/06/2022 16:00:00","42,00","","",""
"27/06/2022 15:50:00","42,00","","",""
"27/06/2022 15:40:00","42,00","","",""
"27/06/2022 15:30:00","42,00","","",""
"27/06/2022 15:20:00","42,00","","",""
"27/06/2022 15:10:00","42,00","","",""
"27/06/2022 15:00:00","42,00","","",""
"27/06/2022 14:50:00","42,00","","",""
"27/06/2022 14:40:00","42,00","","",""
"27/06/2022 14:30:00","42,00","","",""
"27/06/2022 14:20:00","42,00","","",""
"27/06/2022 14:10:00","42,00","","",""
"27/06/2022 14:00:00","42,00","","",""
"27/06/2022 13:50:00","42,00","","",""
"27/06/2022 13:40:00","42,00","","",""
"27/06/2022 13:30:00","42,00","","",""
"27/06/2022 13:20:00","42,00","","",""
"27/06/2022 13:10:00","42,00","","",""
"27/06/2022 13:00:00","42,00","","",""
"27/06/2022 12:50:00","42,00","","",""
"27/06/2022 12:40:00","42,00","","",""
"27/06/2022 12:30:00","42,00","","",""
"27/06/2022 12:20:00","42,00","","",""
"27/06/2022 12:10:00","42,00","","",""
"27/06/2022 12:00:00","42,00","","",""
"27/06/2022 11:50:00","42,00","","",""
"27/06/2022 11:40:00","42,00","","",""
"27/06/2022 11:30:00","42,00","","",""
"27/06/2022 11:20:00","42,00","","",""
"27/06/2022 11:10:00","42,00","","",""
"27/06/2022 11:00:00","42,00","","",""
"27/06/2022 10:50:00","42,00","","",""
"27/06/2022 10:40:00","42,00","","",""
"27/06/2022 10:30:00","42,00","","",""
"27/06/2022 10:20:00","42,00","","",""
"27/06/2022 10:10:00","42,00","","",""
"27/06/2022 10:00:00","42,00","","",""
"27/06/2022 09:50:00","42,00","","",""
"27/06/2022 09:40:00","42,00","","",""
"27/06/2022 09:30:00","42,00","","",""
"27/06/2022 09:20:00","42,00","","",""
"27/06/2022 09:10:00","42,00","","",""
"27/06/2022 09:00:00","42,00","","",""
"27/06/2022 08:50:00","42,00","","",""
"27/06/2022 08:40:00","42,00","","",""
"27/06/2022 08:30:00","42,00","","",""
"27/06/2022 08:20:00","42,00","","",""
"27/06/2022 08:10:00","42,00","","",""
"27/06/2022 08:00:00","42,00","","",""
"27/06/2022 07:50:00","42,00","","",""
"27/06/2022 07:40:00","42,00","","",""
"27/06/2022 07:30:00","42,00","","",""
"27/06/2022 07:20:00","42,00","","",""
"27/06/2022 07:10:00","42,00","","",""
"27/06/2022 07:00:00","42,00","","",""
"27/06/2022 06:50:00","42,00","","",""
"27/06/2022 06:40:00","42,00","","",""
"27/06/2022 06:30:00","42,00","","",""
"27/06/2022 06:20:00","42,00","","",""
"27/06/2022 06:10:00","42,00","","",""
"27/06/2022 06:00:00","42,00","","",""
"27/06/2022 05:50:00","42,00","","",""
"27/06/2022 05:40:00","42,00","","",""
"27/06/2022 05:30:00","42,00","","",""
"27/06/2022 05:20:00","42,00","","",""
"27/06/2022 05:10:00","42,00","","",""
"27/06/2022 05:00:00","42,00","","",""
"27/06/2022 04:50:00","42,00","","",""
"27/06/2022 04:40:00","42,00","","",""
"27/06/2022 04:30:00","42,00","","",""
"27/06/2022 04:20:00","42,00","","",""
"27/06/2022 04:10:00","42,00","","",""
"27/06/2022 04:00:00","42,00","","",""
"27/06/2022 03:50:00","42,00","","",""
"27/06/2022 03:40:00","42,00","","",""
"27/06/2022 03:30:00","42,00","","",""
"27/06/2022 03:20:00","42,00","","",""
"27/06/2022 03:10:00","42,00","","",""
"27/06/2022 03:00:00","42,00","","",""
"27/06/2022 02:50:00","42,00","","",""
"27/06/2022 02:40:00","42,00","","",""
"27/06/2022 02:30:00","42,00","","",""
"27/06/2022 02:20:00","42,00","","",""
"27/06/2022 02:10:00","42,00","","",""
"27/06/2022 02:00:00","42,00","","",""
"27/06/2022 01:50:00","42,00","","",""
"27/06/2022 01:40:00","42,00","","",""
"27/06/2022 01:30:00","42,00","","",""
"27/06/2022 01:20:00","42,00","","",""
"27/06/2022 01:10:00","42,00","","",""
"27/06/2022 01:00:00","42,00","","",""
"27/06/2022 00:50:00","42,00","","",""
"27/06/2022 00:40:00","42,00","","",""
"27/06/2022 00:30:00","42,00","","",""
"27/06/2022 00:20:00","42,00","","",""
"27/06/2022 00:10:00","42,00","","",""
"27/06/2022 00:00:00","42,00","","",""
"26/06/2022 23:50:00","42,00","","",""
"26/06/2022 23:40:00","42,00","","",""
"26/06/2022 23:30:00","42,00","","",""
"26/06/2022 23:20:00","42,00","","",""
"26/06/2022 23:10:00","42,00","","",""
"26/06/2022 23:00:00","42,00","","",""
"26/06/2022 22:50:00","42,00","","",""
"26/06/2022 22:40:00","42,00","","",""
"26/06/2022 22:30:00","42,00","","",""
"26/06/2022 22:20:00","42,00","","",""
"26/06/2022 22:10:00","42,00","","",""
"26/06/2022 22:00:00","42,00","","",""
"26/06/2022 21:50:00","42,00","","",""
"26/06/2022 21:40:00","42,00","","",""
"26/06/2022 21:30:00","42,00","","",""
"26/06/2022 21:20:00","42,00","","",""
"26/06/2022 21:10:00","42,00","","",""
"26/06/2022 21:00:00","42,00","","",""
"26/06/2022 20:50:00","42,00","","",""
"26/06/2022 20:40:00","42,00","","",""
"26/06/2022 20:30:00","42,00","","",""
"26/06/2022 20:20:00","42,00","","",""
"26/06/2022 20:10:00","42,00","","",""
"26/06/2022 20:00:00","42,00","","",""
"26/06/2022 19:50:00","42,00","","",""
"26/06/2022 19:40:00","42,00","","",""
"26/06/2022 19:30:00","42,00","","",""
"26/06/2022 19:20:00","42,00","","",""
"26/06/2022 19:10:00","42,00","","",""
"26/06/2022 19:00:00","42,00","","",""
"26/06/2022 18:50:00","42,00","","",""
"26/06/2022 18:40:00","42,00","","",""
"26/06/2022 18:30:00","42,00","","",""
"26/06/2022 18:20:00","42,00","","",""
"26/06/2022 18:10:00","42,00","","",""
"26/06/2022 18:00:00","42,00","","",""
"26/06/2022 17:50:00","42,00","","",""
"26/06/2022 17:40:00","42,00","","",""
"26/06/2022 17:30:00","42,00","","",""
"26/06/2022 17:20:00","42,00","","",""
"26/06/2022 17:10:00","42,00","","",""
"26/06/2022 17:00:00","42,00","","",""
"26/06/2022 16:50:00","42,00","","",""
"26/06/2022 16:40:00","42,00","","",""
"26/06/2022 16:30:00","42,00","","",""
"26/06/2022 16:20:00","42,00","","",""
"26/06/2022 16:10:00","42,00","","",""
"26/06/2022 16:00:00","42,00","","",""
"26/06/2022 15:50:00","42,00","","",""
"26/06/2022 15:40:00","42,00","","",""
"26/06/2022 15:30:00","42,00","","",""
"26/06/2022 15:20:00","42,00","","",""
"26/06/2022 15:10:00","42,00","","",""
"26/06/2022 15:00:00","42,00","","",""
"26/06/2022 14:50:00","42,00","","",""
"26/06/2022 14:40:00","42,00","","",""
"26/06/2022 14:30:00","42,00","","",""
"26/06/2022 14:20:00","42,00","","",""
"26/06/2022 14:10:00","42,00","","",""
"26/06/2022 14:00:00","42,00","","",""
"26/06/2022 13:50:00","42,00","","",""
"26/06/2022 13:40:00","42,00","","",""
"26/06/2022 13:30:00","42,00","","",""
"26/06/2022 13:20:00","42,00","","",""
"26/06/2022 13:10:00","42,00","","",""
"26/06/2022 13:00:00","42,00","","",""
"26/06/2022 12:50:00","42,00","","",""
"26/06/2022 12:40:00","42,00","","",""
"26/06/2022 12:30:00","42,00","","",""
"26/06/2022 12:20:00","42,00","","",""
"26/06/2022 12:10:00","42,00","","",""
"26/06/2022 12:00:00","42,00","","",""
"26/06/2022 11:50:00","42,00","","",""
"26/06/2022 11:40:00","42,00","","",""
"26/06/2022 11:30:00","42,00","","",""
"26/06/2022 11:20:00","42,00","","",""
"26/06/2022 11:10:00","42,00","","",""
"26/06/2022 11:00:00","42,00","","",""
"26/06/2022 10:50:00","42,00","","",""
"26/06/2022 10:40:00","42,00","","",""
"26/06/2022 10:30:00","42,00","","",""
"26/06/2022 10:20:00","42,00","","",""
"26/06/2022 10:10:00","42,00","","",""
"26/06/2022 10:00:00","42,00","","",""
"26/06/2022 09:50:00","42,00","","",""
"26/06/2022 09:40:00","42,00","","",""
"26/06/2022 09:30:00","42,00","","",""
"26/06/2022 09:20:00","42,00","","",""
"26/06/2022 09:10:00","42,00","","",""
"26/06/2022 09:00:00","42,00","","",""
"26/06/2022 08:50:00","42,00","","",""
"26/06/2022 08:40:00","42,00","","",""
"26/06/2022 08:30:00","42,00","","",""
"26/06/2022 08:20:00","42,00","","",""
"26/06/2022 08:10:00","42,00","","",""
"26/06/2022 08:00:00","42,00","","",""
"26/06/2022 07:50:00","42,00","","",""
"26/06/2022 07:40:00","42,00","","",""
"26/06/2022 07:30:00","42,00","","",""
"26/06/2022 07:20:00","42,00","","",""
"26/06/2022 07:10:00","42,00","","",""
"26/06/2022 07:00:00","42,00","","",""
"26/06/2022 06:50:00","42,00","","",""
"26/06/2022 06:40:00","42,00","","",""
"26/06/2022 06:30:00","42,00","","",""
"26/06/2022 06:20:00","42,00","","",""
