"Time stamp","Value","Events","Comment","User"
"26/06/2022 06:10:00","42,00","","",""
"26/06/2022 06:00:00","42,00","","",""
"26/06/2022 05:50:00","42,00","","",""
"26/06/2022 05:40:00","42,00","","",""
"26/06/2022 05:30:00","42,00","","",""
"26/06/2022 05:20:00","42,00","","",""
"26/06/2022 05:10:00","42,00","","",""
"26/06/2022 05:00:00","42,00","","",""
"26/06/2022 04:50:00","42,00","","",""
"26/06/2022 04:40:00","42,00","","",""
"26/06/2022 04:30:00","42,00","","",""
"26/06/2022 04:20:00","42,00","","",""
"26/06/2022 04:10:00","42,00","","",""
"26/06/2022 04:00:00","42,00","","",""
"26/06/2022 03:50:00","42,00","","",""
"26/06/2022 03:40:00","42,00","","",""
"26/06/2022 03:30:00","42,00","","",""
"26/06/2022 03:20:00","42,00","","",""
"26/06/2022 03:10:00","42,00","","",""
"26/06/2022 03:00:00","42,00","","",""
"26/06/2022 02:50:00","42,00","","",""
"26/06/2022 02:40:00","42,00","","",""
"26/06/2022 02:30:00","42,00","","",""
"26/06/2022 02:20:00","42,00","","",""
"26/06/2022 02:10:00","42,00","","",""
"26/06/2022 02:00:00","42,00","","",""
"26/06/2022 01:50:00","42,00","","",""
"26/06/2022 01:40:00","42,00","","",""
"26/06/2022 01:30:00","42,00","","",""
"26/06/2022 01:20:00","42,00","","",""
"26/06/2022 01:10:00","42,00","","",""
"26/06/2022 01:00:00","42,00","","",""
"26/06/2022 00:50:00","42,00","","",""
"26/06/2022 00:40:00","42,00","","",""
"26/06/2022 00:30:00","42,00","","",""
"26/06/2022 00:20:00","42,00","","",""
"26/06/2022 00:10:00","42,00","","",""
"26/06/2022 00:00:00","42,00","","",""
"25/06/2022 23:50:00","42,00","","",""
"25/06/2022 23:40:00","42,00","","",""
"25/06/2022 23:30:00","42,00","","",""
"25/06/2022 23:20:00","42,00","","",""
"25/06/2022 23:10:00","42,00","","",""
"25/06/2022 23:00:00","42,00","","",""
"25/06/2022 22:50:00","42,00","","",""
"25/06/2022 22:40:00","42,00","","",""
"25/06/2022 22:30:00","42,00","","",""
"25/06/2022 22:20:00","42,00","","",""
"25/06/2022 22:10:00","42,00","","",""
"25/06/2022 22:00:00","42,00","","",""
"25/06/2022 21:50:00","42,00","","",""
"25/06/2022 21:40:00","42,00","","",""
"25/06/2022 21:30:00","42,00","","",""
"25/06/2022 21:20:00","42,00","","",""
"25/06/2022 21:10:00","42,00","","",""
"25/06/2022 21:00:00","42,00","","",""
"25/06/2022 20:50:00","42,00","","",""
"25/06/2022 20:40:00","42,00","","",""
"25/06/2022 20:30:00","42,00","","",""
"25/06/2022 20:20:00","42,00","","",""
"25/06/2022 20:10:00","42,00","","",""
"25/06/2022 20:00:00","42,00","","",""
"25/06/2022 19:50:00","42,00","","",""
"25/06/2022 19:40:00","42,00","","",""
"25/06/2022 19:30:00","42,00","","",""
"25/06/2022 19:20:00","42,00","","",""
"25/06/2022 19:10:00","42,00","","",""
"25/06/2022 19:00:00","42,00","","",""
"25/06/2022 18:50:00","42,00","","",""
"25/06/2022 18:40:00","42,00","","",""
"25/06/2022 18:30:00","42,00","","",""
"25/06/2022 18:20:00","42,00","","",""
"25/06/2022 18:10:00","42,00","","",""
"25/06/2022 18:00:00","42,00","","",""
"25/06/2022 17:50:00","42,00","","",""
"25/06/2022 17:40:00","42,00","","",""
"25/06/2022 17:30:00","42,00","","",""
"25/06/2022 17:20:00","42,00","","",""
"25/06/2022 17:10:00","42,00","","",""
"25/06/2022 17:00:00","42,00","","",""
"25/06/2022 16:50:00","42,00","","",""
"25/06/2022 16:40:00","42,00","","",""
"25/06/2022 16:30:00","42,00","","",""
"25/06/2022 16:20:00","42,00","","",""
"25/06/2022 16:10:00","42,00","","",""
"25/06/2022 16:00:00","42,00","","",""
"25/06/2022 15:50:00","42,00","","",""
"25/06/2022 15:40:00","42,00","","",""
"25/06/2022 15:30:00","42,00","","",""
"25/06/2022 15:20:00","42,00","","",""
"25/06/2022 15:10:00","42,00","","",""
"25/06/2022 15:00:00","42,00","","",""
"25/06/2022 14:50:00","42,00","","",""
"25/06/2022 14:40:00","42,00","","",""
"25/06/2022 14:30:00","42,00","","",""
"25/06/2022 14:20:00","42,00","","",""
"25/06/2022 14:10:00","42,00","","",""
"25/06/2022 14:00:00","42,00","","",""
"25/06/2022 13:50:00","42,00","","",""
"25/06/2022 13:40:00","42,00","","",""
"25/06/2022 13:30:00","42,00","","",""
"25/06/2022 13:20:00","42,00","","",""
"25/06/2022 13:10:00","42,00","","",""
"25/06/2022 13:00:00","42,00","","",""
"25/06/2022 12:50:00","42,00","","",""
"25/06/2022 12:40:00","42,00","","",""
"25/06/2022 12:30:00","42,00","","",""
"25/06/2022 12:20:00","42,00","","",""
"25/06/2022 12:10:00","42,00","","",""
"25/06/2022 12:00:00","42,00","","",""
"25/06/2022 11:50:00","42,00","","",""
"25/06/2022 11:40:00","42,00","","",""
"25/06/2022 11:30:00","42,00","","",""
"25/06/2022 11:20:00","42,00","","",""
"25/06/2022 11:10:00","42,00","","",""
"25/06/2022 11:00:00","42,00","","",""
"25/06/2022 10:50:00","42,00","","",""
"25/06/2022 10:40:00","42,00","","",""
"25/06/2022 10:30:00","42,00","","",""
"25/06/2022 10:20:00","42,00","","",""
"25/06/2022 10:10:00","42,00","","",""
"25/06/2022 10:00:00","42,00","","",""
"25/06/2022 09:50:00","42,00","","",""
"25/06/2022 09:40:00","42,00","","",""
"25/06/2022 09:30:00","42,00","","",""
"25/06/2022 09:20:00","42,00","","",""
"25/06/2022 09:10:00","42,00","","",""
"25/06/2022 09:00:00","42,00","","",""
"25/06/2022 08:50:00","42,00","","",""
"25/06/2022 08:40:00","42,00","","",""
"25/06/2022 08:30:00","42,00","","",""
"25/06/2022 08:20:00","42,00","","",""
"25/06/2022 08:10:00","42,00","","",""
"25/06/2022 08:00:00","42,00","","",""
"25/06/2022 07:50:00","42,00","","",""
"25/06/2022 07:40:00","42,00","","",""
"25/06/2022 07:30:00","42,00","","",""
"25/06/2022 07:20:00","42,00","","",""
"25/06/2022 07:10:00","42,00","","",""
"25/06/2022 07:00:00","42,00","","",""
"25/06/2022 06:50:00","42,00","","",""
"25/06/2022 06:40:00","42,00","","",""
"25/06/2022 06:30:00","42,00","","",""
"25/06/2022 06:20:00","42,00","","",""
"25/06/2022 06:10:00","42,00","","",""
"25/06/2022 06:00:00","42,00","","",""
"25/06/2022 05:50:00","42,00","","",""
"25/06/2022 05:40:00","42,00","","",""
"25/06/2022 05:30:00","42,00","","",""
"25/06/2022 05:20:00","42,00","","",""
"25/06/2022 05:10:00","42,00","","",""
"25/06/2022 05:00:00","42,00","","",""
"25/06/2022 04:50:00","42,00","","",""
"25/06/2022 04:40:00","42,00","","",""
"25/06/2022 04:30:00","42,00","","",""
"25/06/2022 04:20:00","42,00","","",""
"25/06/2022 04:10:00","42,00","","",""
"25/06/2022 04:00:00","42,00","","",""
"25/06/2022 03:50:00","42,00","","",""
"25/06/2022 03:40:00","42,00","","",""
"25/06/2022 03:30:00","42,00","","",""
"25/06/2022 03:20:00","42,00","","",""
"25/06/2022 03:10:00","42,00","","",""
"25/06/2022 03:00:00","42,00","","",""
"25/06/2022 02:50:00","42,00","","",""
"25/06/2022 02:40:00","42,00","","",""
"25/06/2022 02:30:00","42,00","","",""
"25/06/2022 02:20:00","42,00","","",""
"25/06/2022 02:10:00","42,00","","",""
"25/06/2022 02:00:00","42,00","","",""
"25/06/2022 01:50:00","42,00","","",""
"25/06/2022 01:40:00","42,00","","",""
"25/06/2022 01:30:00","42,00","","",""
"25/06/2022 01:20:00","42,00","","",""
"25/06/2022 01:10:00","42,00","","",""
"25/06/2022 01:00:00","42,00","","",""
"25/06/2022 00:50:00","42,00","","",""
"25/06/2022 00:40:00","42,00","","",""
"25/06/2022 00:30:00","42,00","","",""
"25/06/2022 00:20:00","42,00","","",""
"25/06/2022 00:10:00","42,00","","",""
"25/06/2022 00:00:00","42,00","","",""
"24/06/2022 23:50:00","42,00","","",""
"24/06/2022 23:40:00","42,00","","",""
"24/06/2022 23:30:00","42,00","","",""
"24/06/2022 23:20:00","42,00","","",""
"24/06/2022 23:10:00","42,00","","",""
"24/06/2022 23:00:00","42,00","","",""
"24/06/2022 22:50:00","42,00","","",""
"24/06/2022 22:40:00","42,00","","",""
"24/06/2022 22:30:00","42,00","","",""
"24/06/2022 22:20:00","42,00","","",""
"24/06/2022 22:10:00","42,00","","",""
"24/06/2022 22:00:00","42,00","","",""
"24/06/2022 21:50:00","42,00","","",""
"24/06/2022 21:40:00","42,00","","",""
"24/06/2022 21:30:00","42,00","","",""
"24/06/2022 21:20:00","42,00","","",""
"24/06/2022 21:10:00","42,00","","",""
"24/06/2022 21:00:00","42,00","","",""
"24/06/2022 20:50:00","42,00","","",""
"24/06/2022 20:40:00","42,00","","",""
"24/06/2022 20:30:00","42,00","","",""
"24/06/2022 20:20:00","42,00","","",""
"24/06/2022 20:10:00","42,00","","",""
"24/06/2022 20:00:00","42,00","","",""
"24/06/2022 19:50:00","42,00","","",""
"24/06/2022 19:40:00","42,00","","",""
"24/06/2022 19:30:00","42,00","","",""
"24/06/2022 19:20:00","42,00","","",""
"24/06/2022 19:10:00","42,00","","",""
"24/06/2022 19:00:00","42,00","","",""
"24/06/2022 18:50:00","42,00","","",""
"24/06/2022 18:40:00","42,00","","",""
"24/06/2022 18:30:00","42,00","","",""
"24/06/2022 18:20:00","42,00","","",""
"24/06/2022 18:10:00","42,00","","",""
"24/06/2022 18:00:00","42,00","","",""
"24/06/2022 17:50:00","42,00","","",""
"24/06/2022 17:40:00","42,00","","",""
"24/06/2022 17:30:00","42,00","","",""
"24/06/2022 17:20:00","42,00","","",""
"24/06/2022 17:10:00","42,00","","",""
"24/06/2022 17:00:00","42,00","","",""
"24/06/2022 16:50:00","42,00","","",""
"24/06/2022 16:40:00","42,00","","",""
"24/06/2022 16:30:00","42,00","","",""
"24/06/2022 16:20:00","42,00","","",""
"24/06/2022 16:10:00","42,00","","",""
"24/06/2022 16:00:00","42,00","","",""
"24/06/2022 15:50:00","42,00","","",""
"24/06/2022 15:40:00","42,00","","",""
"24/06/2022 15:30:00","42,00","","",""
"24/06/2022 15:20:00","42,00","","",""
"24/06/2022 15:10:00","42,00","","",""
"24/06/2022 15:00:00","42,00","","",""
"24/06/2022 14:50:00","42,00","","",""
"24/06/2022 14:40:00","42,00","","",""
"24/06/2022 14:30:00","42,00","","",""
"24/06/2022 14:20:00","42,00","","",""
"24/06/2022 14:10:00","42,00","","",""
"24/06/2022 14:00:00","42,00","","",""
"24/06/2022 13:50:00","42,00","","",""
"24/06/2022 13:40:00","42,00","","",""
"24/06/2022 13:30:00","42,00","","",""
"24/06/2022 13:20:00","42,00","","",""
"24/06/2022 13:10:00","42,00","","",""
"24/06/2022 13:00:00","42,00","","",""
"24/06/2022 12:50:00","42,00","","",""
"24/06/2022 12:40:00","42,00","","",""
"24/06/2022 12:30:00","42,00","","",""
"24/06/2022 12:20:00","42,00","","",""
"24/06/2022 12:10:00","42,00","","",""
"24/06/2022 12:00:00","42,00","","",""
"24/06/2022 11:50:00","42,00","","",""
"24/06/2022 11:40:00","42,00","","",""
"24/06/2022 11:30:00","42,00","","",""
"24/06/2022 11:20:00","42,00","","",""
"24/06/2022 11:10:00","42,00","","",""
"24/06/2022 11:00:00","42,00","","",""
"24/06/2022 10:50:00","42,00","","",""
"24/06/2022 10:40:00","42,00","","",""
"24/06/2022 10:30:00","42,00","","",""
"24/06/2022 10:20:00","42,00","","",""
"24/06/2022 10:10:00","42,00","","",""
"24/06/2022 10:00:00","42,00","","",""
"24/06/2022 09:50:00","42,00","","",""
"24/06/2022 09:40:00","42,00","","",""
"24/06/2022 09:30:00","42,00","","",""
"24/06/2022 09:20:00","42,00","","",""
"24/06/2022 09:10:00","42,00","","",""
"24/06/2022 09:00:00","42,00","","",""
"24/06/2022 08:50:00","42,00","","",""
"24/06/2022 08:40:00","42,00","","",""
"24/06/2022 08:30:00","42,00","","",""
"24/06/2022 08:20:00","42,00","","",""
"24/06/2022 08:10:00","42,00","","",""
"24/06/2022 08:00:00","42,00","","",""
"24/06/2022 07:50:00","42,00","","",""
"24/06/2022 07:40:00","42,00","","",""
"24/06/2022 07:30:00","42,00","","",""
"24/06/2022 07:20:00","42,00","","",""
"24/06/2022 07:10:00","42,00","","",""
"24/06/2022 07:00:00","42,00","","",""
"24/06/2022 06:50:00","42,00","","",""
"24/06/2022 06:40:00","42,00","","",""
"24/06/2022 06:30:00","42,00","","",""
"24/06/2022 06:20:00","42,00","","",""
"24/06/2022 06:10:00","42,00","","",""
"24/06/2022 06:00:00","42,00","","",""
"24/06/2022 05:50:00","42,00","","",""
"24/06/2022 05:40:00","42,00","","",""
"24/06/2022 05:30:00","42,00","","",""
"24/06/2022 05:20:00","42,00","","",""
"24/06/2022 05:10:00","42,00","","",""
"24/06/2022 05:00:00","42,00","","",""
"24/06/2022 04:50:00","42,00","","",""
"24/06/2022 04:40:00","42,00","","",""
"24/06/2022 04:30:00","42,00","","",""
"24/06/2022 04:20:00","42,00","","",""
"24/06/2022 04:10:00","42,00","","",""
"24/06/2022 04:00:00","42,00","","",""
"24/06/2022 03:50:00","42,00","","",""
"24/06/2022 03:40:00","42,00","","",""
"24/06/2022 03:30:00","42,00","","",""
"24/06/2022 03:20:00","42,00","","",""
"24/06/2022 03:10:00","42,00","","",""
"24/06/2022 03:00:00","42,00","","",""
"24/06/2022 02:50:00","42,00","","",""
"24/06/2022 02:40:00","42,00","","",""
"24/06/2022 02:30:00","42,00","","",""
"24/06/2022 02:20:00","42,00","","",""
"24/06/2022 02:10:00","42,00","","",""
"24/06/2022 02:00:00","42,00","","",""
"24/06/2022 01:50:00","42,00","","",""
"24/06/2022 01:40:00","42,00","","",""
"24/06/2022 01:30:00","42,00","","",""
"24/06/2022 01:20:00","42,00","","",""
"24/06/2022 01:10:00","42,00","","",""
"24/06/2022 01:00:00","42,00","","",""
"24/06/2022 00:50:00","42,00","","",""
"24/06/2022 00:40:00","42,00","","",""
"24/06/2022 00:30:00","42,00","","",""
"24/06/2022 00:20:00","42,00","","",""
"24/06/2022 00:10:00","42,00","","",""
"24/06/2022 00:00:00","42,00","","",""
"23/06/2022 23:50:00","42,00","","",""
"23/06/2022 23:40:00","42,00","","",""
"23/06/2022 23:30:00","42,00","","",""
"23/06/2022 23:20:00","42,00","","",""
"23/06/2022 23:10:00","42,00","","",""
"23/06/2022 23:00:00","42,00","","",""
"23/06/2022 22:50:00","42,00","","",""
"23/06/2022 22:40:00","42,00","","",""
"23/06/2022 22:30:00","42,00","","",""
"23/06/2022 22:20:00","42,00","","",""
"23/06/2022 22:10:00","42,00","","",""
"23/06/2022 22:00:00","42,00","","",""
"23/06/2022 21:50:00","42,00","","",""
"23/06/2022 21:40:00","42,00","","",""
"23/06/2022 21:30:00","42,00","","",""
"23/06/2022 21:20:00","42,00","","",""
"23/06/2022 21:10:00","42,00","","",""
"23/06/2022 21:00:00","42,01","","",""
"23/06/2022 20:50:00","42,01","","",""
"23/06/2022 20:40:00","42,04","","",""
"23/06/2022 20:30:00","42,11","","",""
"23/06/2022 20:20:00","42,29","","",""
"23/06/2022 20:10:00","42,78","","",""
"23/06/2022 20:00:00","44,13","","",""
"23/06/2022 19:50:00","47,79","","",""
"23/06/2022 19:40:00","57,71","","",""
"23/06/2022 19:30:00","61,01","","",""
"23/06/2022 19:20:00","57,92","","",""
"23/06/2022 19:10:00","57,51","","",""
"23/06/2022 19:00:00","55,53","","",""
"23/06/2022 18:50:00","56,63","","",""
"23/06/2022 18:40:00","57,93","","",""
"23/06/2022 18:30:00","59,92","","",""
"23/06/2022 18:20:00","57,83","","",""
"23/06/2022 18:10:00","56,38","","",""
"23/06/2022 18:00:00","54,67","","",""
"23/06/2022 17:50:00","54,29","","",""
"23/06/2022 17:40:00","56,53","","",""
"23/06/2022 17:30:00","51,86","","",""
"23/06/2022 17:20:00","50,57","","",""
"23/06/2022 17:10:00","46,10","","",""
"23/06/2022 17:00:00","39,35","","",""
"23/06/2022 16:50:00","17,85","","",""
"23/06/2022 16:40:00","-37,65","","",""
"23/06/2022 16:30:00","-132,90","","",""
"23/06/2022 16:20:00","57,65","","",""
"23/06/2022 16:10:00","56,69","","",""
"23/06/2022 16:00:00","59,68","","",""
"23/06/2022 15:50:00","59,16","","",""
"23/06/2022 15:40:00","57,39","","",""
"23/06/2022 15:30:00","59,68","","",""
"23/06/2022 15:20:00","58,39","","",""
"23/06/2022 15:10:00","54,16","","",""
"23/06/2022 15:00:00","56,55","","",""
"23/06/2022 14:50:00","59,10","","",""
"23/06/2022 14:40:00","60,23","","",""
"23/06/2022 14:30:00","60,26","","",""
"23/06/2022 14:20:00","59,71","","",""
"23/06/2022 14:10:00","56,37","","",""
"23/06/2022 14:00:00","58,81","","",""
"23/06/2022 13:50:00","58,07","","",""
"23/06/2022 13:40:00","54,66","","",""
"23/06/2022 13:30:00","54,80","","",""
"23/06/2022 13:20:00","59,46","","",""
"23/06/2022 13:10:00","57,96","","",""
"23/06/2022 13:00:00","60,33","","",""
"23/06/2022 12:50:00","57,72","","",""
"23/06/2022 12:40:00","56,13","","",""
"23/06/2022 12:30:00","55,24","","",""
"23/06/2022 12:20:00","56,72","","",""
"23/06/2022 12:10:00","54,70","","",""
"23/06/2022 12:00:00","54,71","","",""
"23/06/2022 11:50:00","59,62","","",""
"23/06/2022 11:40:00","62,74","","",""
"23/06/2022 11:30:00","59,65","","",""
"23/06/2022 11:20:00","58,32","","",""
"23/06/2022 11:10:00","60,31","","",""
"23/06/2022 11:00:00","55,83","","",""
"23/06/2022 10:50:00","56,90","","",""
"23/06/2022 10:40:00","56,96","","",""
"23/06/2022 10:30:00","57,92","","",""
"23/06/2022 10:20:00","57,36","","",""
"23/06/2022 10:10:00","56,15","","",""
"23/06/2022 10:00:00","56,19","","",""
"23/06/2022 09:50:00","56,89","","",""
"23/06/2022 09:40:00","57,09","","",""
"23/06/2022 09:30:00","59,91","","",""
"23/06/2022 09:20:00","57,89","","",""
"23/06/2022 09:10:00","56,19","","",""
"23/06/2022 09:00:00","59,05","","",""
"23/06/2022 08:50:00","59,30","","",""
"23/06/2022 08:40:00","56,71","","",""
"23/06/2022 08:30:00","57,44","","",""
"23/06/2022 08:20:00","58,94","","",""
"23/06/2022 08:10:00","58,89","","",""
"23/06/2022 08:00:00","61,24","","",""
"23/06/2022 07:50:00","60,82","","",""
"23/06/2022 07:40:00","57,78","","",""
"23/06/2022 07:30:00","59,04","","",""
"23/06/2022 07:20:00","58,19","","",""
"23/06/2022 07:10:00","56,32","","",""
"23/06/2022 07:00:00","56,67","","",""
"23/06/2022 06:50:00","56,96","","",""
"23/06/2022 06:40:00","58,17","","",""
"23/06/2022 06:30:00","56,43","","",""
"23/06/2022 06:20:00","58,44","","",""
"23/06/2022 06:10:00","58,10","","",""
"23/06/2022 06:00:00","59,12","","",""
"23/06/2022 05:50:00","57,20","","",""
"23/06/2022 05:40:00","57,01","","",""
"23/06/2022 05:30:00","56,14","","",""
"23/06/2022 05:20:00","57,43","","",""
"23/06/2022 05:10:00","56,56","","",""
"23/06/2022 05:00:00","57,87","","",""
"23/06/2022 04:50:00","59,44","","",""
"23/06/2022 04:40:00","56,93","","",""
"23/06/2022 04:30:00","60,15","","",""
"23/06/2022 04:20:00","61,13","","",""
"23/06/2022 04:10:00","60,21","","",""
"23/06/2022 04:00:00","58,12","","",""
"23/06/2022 03:50:00","58,14","","",""
"23/06/2022 03:40:00","59,38","","",""
"23/06/2022 03:30:00","59,37","","",""
"23/06/2022 03:20:00","57,17","","",""
"23/06/2022 03:10:00","60,17","","",""
"23/06/2022 03:00:00","59,34","","",""
"23/06/2022 02:50:00","57,80","","",""
"23/06/2022 02:40:00","57,08","","",""
"23/06/2022 02:30:00","57,82","","",""
"23/06/2022 02:20:00","58,74","","",""
"23/06/2022 02:10:00","56,07","","",""
"23/06/2022 02:00:00","56,47","","",""
"23/06/2022 01:50:00","56,74","","",""
"23/06/2022 01:40:00","55,57","","",""
"23/06/2022 01:30:00","56,47","","",""
"23/06/2022 01:20:00","58,27","","",""
"23/06/2022 01:10:00","56,37","","",""
"23/06/2022 01:00:00","57,02","","",""
"23/06/2022 00:50:00","57,35","","",""
"23/06/2022 00:40:00","58,21","","",""
"23/06/2022 00:30:00","59,25","","",""
"23/06/2022 00:20:00","57,26","","",""
"23/06/2022 00:10:00","56,73","","",""
"23/06/2022 00:00:00","57,35","","",""
"22/06/2022 23:50:00","55,19","","",""
"22/06/2022 23:40:00","59,25","","",""
"22/06/2022 23:30:00","59,35","","",""
"22/06/2022 23:20:00","59,82","","",""
"22/06/2022 23:10:00","60,91","","",""
"22/06/2022 23:00:00","56,34","","",""
"22/06/2022 22:50:00","55,02","","",""
"22/06/2022 22:40:00","55,98","","",""
"22/06/2022 22:30:00","53,24","","",""
"22/06/2022 22:20:00","53,12","","",""
"22/06/2022 22:10:00","56,22","","",""
"22/06/2022 22:00:00","57,22","","",""
"22/06/2022 21:50:00","57,46","","",""
"22/06/2022 21:40:00","57,65","","",""
"22/06/2022 21:30:00","58,99","","",""
"22/06/2022 21:20:00","59,34","","",""
"22/06/2022 21:10:00","58,42","","",""
"22/06/2022 21:00:00","56,56","","",""
"22/06/2022 20:50:00","56,22","","",""
"22/06/2022 20:40:00","58,66","","",""
"22/06/2022 20:30:00","56,95","","",""
"22/06/2022 20:20:00","60,25","","",""
"22/06/2022 20:10:00","58,14","","",""
"22/06/2022 20:00:00","58,16","","",""
"22/06/2022 19:50:00","59,07","","",""
"22/06/2022 19:40:00","57,09","","",""
"22/06/2022 19:30:00","60,30","","",""
"22/06/2022 19:20:00","58,77","","",""
"22/06/2022 19:10:00","60,86","","",""
"22/06/2022 19:00:00","58,88","","",""
"22/06/2022 18:50:00","57,77","","",""
"22/06/2022 18:40:00","59,28","","",""
"22/06/2022 18:30:00","60,38","","",""
"22/06/2022 18:20:00","60,79","","",""
"22/06/2022 18:10:00","56,34","","",""
"22/06/2022 18:00:00","54,36","","",""
"22/06/2022 17:50:00","58,45","","",""
"22/06/2022 17:40:00","57,18","","",""
"22/06/2022 17:30:00","58,13","","",""
"22/06/2022 17:20:00","59,19","","",""
"22/06/2022 17:10:00","55,28","","",""
"22/06/2022 17:00:00","58,82","","",""
"22/06/2022 16:50:00","59,35","","",""
"22/06/2022 16:40:00","57,61","","",""
"22/06/2022 16:30:00","59,48","","",""
"22/06/2022 16:20:00","61,70","","",""
"22/06/2022 16:10:00","59,18","","",""
"22/06/2022 16:00:00","57,51","","",""
"22/06/2022 15:50:00","58,83","","",""
"22/06/2022 15:40:00","56,60","","",""
"22/06/2022 15:30:00","55,85","","",""
"22/06/2022 15:20:00","55,98","","",""
"22/06/2022 15:10:00","59,10","","",""
"22/06/2022 15:00:00","57,16","","",""
"22/06/2022 14:50:00","58,16","","",""
"22/06/2022 14:40:00","58,06","","",""
"22/06/2022 14:30:00","56,83","","",""
"22/06/2022 14:20:00","59,06","","",""
"22/06/2022 14:10:00","59,43","","",""
"22/06/2022 14:00:00","55,89","","",""
"22/06/2022 13:50:00","56,84","","",""
"22/06/2022 13:40:00","58,61","","",""
"22/06/2022 13:30:00","60,25","","",""
"22/06/2022 13:20:00","59,44","","",""
"22/06/2022 13:10:00","57,77","","",""
"22/06/2022 13:00:00","60,94","","",""
"22/06/2022 12:50:00","60,04","","",""
"22/06/2022 12:40:00","55,75","","",""
"22/06/2022 12:30:00","60,86","","",""
"22/06/2022 12:20:00","57,45","","",""
"22/06/2022 12:10:00","59,71","","",""
"22/06/2022 12:00:00","59,40","","",""
"22/06/2022 11:50:00","59,78","","",""
"22/06/2022 11:40:00","58,85","","",""
"22/06/2022 11:30:00","58,99","","",""
"22/06/2022 11:20:00","57,19","","",""
"22/06/2022 11:10:00","58,27","","",""
"22/06/2022 11:00:00","59,82","","",""
"22/06/2022 10:50:00","58,48","","",""
"22/06/2022 10:40:00","60,22","","",""
"22/06/2022 10:30:00","58,73","","",""
"22/06/2022 10:20:00","58,11","","",""
"22/06/2022 10:10:00","60,02","","",""
"22/06/2022 10:00:00","62,46","","",""
"22/06/2022 09:50:00","58,58","","",""
"22/06/2022 09:40:00","57,90","","",""
"22/06/2022 09:30:00","57,37","","",""
"22/06/2022 09:20:00","59,34","","",""
"22/06/2022 09:10:00","59,55","","",""
"22/06/2022 09:00:00","61,39","","",""
"22/06/2022 08:50:00","58,21","","",""
"22/06/2022 08:40:00","60,57","","",""
"22/06/2022 08:30:00","60,96","","",""
"22/06/2022 08:20:00","59,19","","",""
"22/06/2022 08:10:00","58,37","","",""
"22/06/2022 08:00:00","58,15","","",""
"22/06/2022 07:50:00","60,49","","",""
"22/06/2022 07:40:00","59,90","","",""
"22/06/2022 07:30:00","61,30","","",""
"22/06/2022 07:20:00","62,41","","",""
"22/06/2022 07:10:00","62,45","","",""
"22/06/2022 07:00:00","57,84","","",""
"22/06/2022 06:50:00","58,38","","",""
"22/06/2022 06:40:00","59,75","","",""
"22/06/2022 06:30:00","60,29","","",""
"22/06/2022 06:20:00","59,46","","",""
"22/06/2022 06:10:00","61,90","","",""
"22/06/2022 06:00:00","60,76","","",""
"22/06/2022 05:50:00","57,22","","",""
"22/06/2022 05:40:00","58,02","","",""
"22/06/2022 05:30:00","58,05","","",""
"22/06/2022 05:20:00","58,15","","",""
"22/06/2022 05:10:00","58,12","","",""
"22/06/2022 05:00:00","57,64","","",""
"22/06/2022 04:50:00","59,02","","",""
"22/06/2022 04:40:00","56,46","","",""
"22/06/2022 04:30:00","58,83","","",""
"22/06/2022 04:20:00","57,58","","",""
"22/06/2022 04:10:00","57,65","","",""
"22/06/2022 04:00:00","58,03","","",""
"22/06/2022 03:50:00","57,26","","",""
"22/06/2022 03:40:00","58,86","","",""
"22/06/2022 03:30:00","58,48","","",""
"22/06/2022 03:20:00","57,56","","",""
"22/06/2022 03:10:00","58,31","","",""
"22/06/2022 03:00:00","57,18","","",""
"22/06/2022 02:50:00","56,79","","",""
"22/06/2022 02:40:00","56,97","","",""
"22/06/2022 02:30:00","56,21","","",""
"22/06/2022 02:20:00","59,35","","",""
"22/06/2022 02:10:00","58,78","","",""
"22/06/2022 02:00:00","57,90","","",""
"22/06/2022 01:50:00","58,01","","",""
"22/06/2022 01:40:00","58,04","","",""
"22/06/2022 01:30:00","57,12","","",""
"22/06/2022 01:20:00","57,92","","",""
"22/06/2022 01:10:00","54,87","","",""
"22/06/2022 01:00:00","57,85","","",""
"22/06/2022 00:50:00","56,82","","",""
"22/06/2022 00:40:00","56,29","","",""
"22/06/2022 00:30:00","57,19","","",""
"22/06/2022 00:20:00","57,81","","",""
"22/06/2022 00:10:00","56,98","","",""
"22/06/2022 00:00:00","53,51","","",""
"21/06/2022 23:50:00","56,39","","",""
"21/06/2022 23:40:00","56,65","","",""
"21/06/2022 23:30:00","54,84","","",""
"21/06/2022 23:20:00","52,20","","",""
"21/06/2022 23:10:00","54,76","","",""
"21/06/2022 23:00:00","55,55","","",""
"21/06/2022 22:50:00","57,23","","",""
"21/06/2022 22:40:00","55,52","","",""
"21/06/2022 22:30:00","54,17","","",""
"21/06/2022 22:20:00","57,59","","",""
"21/06/2022 22:10:00","55,55","","",""
"21/06/2022 22:00:00","53,67","","",""
"21/06/2022 21:50:00","54,29","","",""
"21/06/2022 21:40:00","54,41","","",""
"21/06/2022 21:30:00","54,09","","",""
"21/06/2022 21:20:00","56,35","","",""
"21/06/2022 21:10:00","54,80","","",""
"21/06/2022 21:00:00","55,13","","",""
"21/06/2022 20:50:00","59,80","","",""
"21/06/2022 20:40:00","63,28","","",""
"21/06/2022 20:30:00","55,26","","",""
"21/06/2022 20:20:00","56,09","","",""
"21/06/2022 20:10:00","57,22","","",""
"21/06/2022 20:00:00","56,38","","",""
"21/06/2022 19:50:00","57,83","","",""
"21/06/2022 19:40:00","57,12","","",""
"21/06/2022 19:30:00","57,74","","",""
"21/06/2022 19:20:00","57,85","","",""
"21/06/2022 19:10:00","57,41","","",""
"21/06/2022 19:00:00","57,22","","",""
"21/06/2022 18:50:00","52,78","","",""
"21/06/2022 18:40:00","57,05","","",""
"21/06/2022 18:30:00","58,32","","",""
"21/06/2022 18:20:00","58,63","","",""
"21/06/2022 18:10:00","57,56","","",""
"21/06/2022 18:00:00","56,64","","",""
"21/06/2022 17:50:00","57,31","","",""
"21/06/2022 17:40:00","53,97","","",""
"21/06/2022 17:30:00","53,07","","",""
"21/06/2022 17:20:00","57,03","","",""
"21/06/2022 17:10:00","56,47","","",""
"21/06/2022 17:00:00","58,65","","",""
"21/06/2022 16:50:00","55,12","","",""
"21/06/2022 16:40:00","56,74","","",""
"21/06/2022 16:30:00","57,72","","",""
"21/06/2022 16:20:00","55,54","","",""
"21/06/2022 16:10:00","55,29","","",""
"21/06/2022 16:00:00","55,19","","",""
"21/06/2022 15:50:00","55,86","","",""
"21/06/2022 15:40:00","57,30","","",""
"21/06/2022 15:30:00","56,89","","",""
"21/06/2022 15:20:00","57,19","","",""
"21/06/2022 15:10:00","55,47","","",""
"21/06/2022 15:00:00","53,65","","",""
"21/06/2022 14:50:00","56,60","","",""
"21/06/2022 14:40:00","55,72","","",""
"21/06/2022 14:30:00","57,00","","",""
"21/06/2022 14:20:00","60,18","","",""
"21/06/2022 14:10:00","58,43","","",""
"21/06/2022 14:00:00","55,81","","",""
"21/06/2022 13:50:00","58,65","","",""
"21/06/2022 13:40:00","60,46","","",""
"21/06/2022 13:30:00","59,16","","",""
"21/06/2022 13:20:00","57,54","","",""
"21/06/2022 13:10:00","56,30","","",""
"21/06/2022 13:00:00","56,87","","",""
"21/06/2022 12:50:00","57,83","","",""
"21/06/2022 12:40:00","56,90","","",""
"21/06/2022 12:30:00","56,58","","",""
"21/06/2022 12:20:00","58,94","","",""
"21/06/2022 12:10:00","61,58","","",""
"21/06/2022 12:00:00","60,46","","",""
"21/06/2022 11:50:00","58,16","","",""
"21/06/2022 11:40:00","59,67","","",""
"21/06/2022 11:30:00","58,86","","",""
"21/06/2022 11:20:00","57,95","","",""
"21/06/2022 11:10:00","52,86","","",""
"21/06/2022 11:00:00","55,56","","",""
"21/06/2022 10:50:00","57,76","","",""
"21/06/2022 10:40:00","59,18","","",""
"21/06/2022 10:30:00","59,43","","",""
"21/06/2022 10:20:00","54,57","","",""
"21/06/2022 10:10:00","62,10","","",""
"21/06/2022 10:00:00","58,84","","",""
"21/06/2022 09:50:00","59,14","","",""
"21/06/2022 09:40:00","55,76","","",""
"21/06/2022 09:30:00","59,57","","",""
"21/06/2022 09:20:00","59,64","","",""
"21/06/2022 09:10:00","59,71","","",""
"21/06/2022 09:00:00","57,76","","",""
"21/06/2022 08:50:00","58,39","","",""
"21/06/2022 08:40:00","58,44","","",""
"21/06/2022 08:30:00","56,29","","",""
"21/06/2022 08:20:00","57,77","","",""
"21/06/2022 08:10:00","59,34","","",""
"21/06/2022 08:00:00","60,91","","",""
"21/06/2022 07:50:00","60,35","","",""
"21/06/2022 07:40:00","56,34","","",""
"21/06/2022 07:30:00","56,07","","",""
"21/06/2022 07:20:00","55,32","","",""
"21/06/2022 07:10:00","53,66","","",""
"21/06/2022 07:00:00","58,26","","",""
"21/06/2022 06:50:00","60,55","","",""
"21/06/2022 06:40:00","60,37","","",""
"21/06/2022 06:30:00","60,83","","",""
"21/06/2022 06:20:00","58,82","","",""
"21/06/2022 06:10:00","58,53","","",""
"21/06/2022 06:00:00","60,12","","",""
"21/06/2022 05:50:00","59,49","","",""
"21/06/2022 05:40:00","57,94","","",""
"21/06/2022 05:30:00","57,67","","",""
"21/06/2022 05:20:00","55,33","","",""
"21/06/2022 05:10:00","56,71","","",""
"21/06/2022 05:00:00","57,56","","",""
"21/06/2022 04:50:00","59,61","","",""
"21/06/2022 04:40:00","56,53","","",""
"21/06/2022 04:30:00","56,02","","",""
"21/06/2022 04:20:00","56,32","","",""
"21/06/2022 04:10:00","57,46","","",""
"21/06/2022 04:00:00","57,82","","",""
"21/06/2022 03:50:00","56,97","","",""
"21/06/2022 03:40:00","59,83","","",""
"21/06/2022 03:30:00","60,67","","",""
"21/06/2022 03:20:00","57,43","","",""
"21/06/2022 03:10:00","57,70","","",""
"21/06/2022 03:00:00","57,70","","",""
"21/06/2022 02:50:00","57,63","","",""
"21/06/2022 02:40:00","60,18","","",""
"21/06/2022 02:30:00","59,51","","",""
"21/06/2022 02:20:00","60,09","","",""
"21/06/2022 02:10:00","61,29","","",""
"21/06/2022 02:00:00","60,04","","",""
"21/06/2022 01:50:00","58,52","","",""
"21/06/2022 01:40:00","55,54","","",""
"21/06/2022 01:30:00","56,99","","",""
"21/06/2022 01:20:00","57,28","","",""
"21/06/2022 01:10:00","58,04","","",""
"21/06/2022 01:00:00","58,79","","",""
"21/06/2022 00:50:00","57,76","","",""
"21/06/2022 00:40:00","56,93","","",""
"21/06/2022 00:30:00","57,36","","",""
"21/06/2022 00:20:00","58,36","","",""
"21/06/2022 00:10:00","59,70","","",""
"21/06/2022 00:00:00","59,52","","",""
"20/06/2022 23:50:00","57,20","","",""
"20/06/2022 23:40:00","56,33","","",""
"20/06/2022 23:30:00","57,45","","",""
"20/06/2022 23:20:00","57,66","","",""
"20/06/2022 23:10:00","55,17","","",""
"20/06/2022 23:00:00","54,72","","",""
"20/06/2022 22:50:00","55,06","","",""
"20/06/2022 22:40:00","57,99","","",""
"20/06/2022 22:30:00","60,29","","",""
"20/06/2022 22:20:00","60,66","","",""
"20/06/2022 22:10:00","58,16","","",""
"20/06/2022 22:00:00","58,36","","",""
"20/06/2022 21:50:00","58,30","","",""
"20/06/2022 21:40:00","58,16","","",""
"20/06/2022 21:30:00","55,01","","",""
"20/06/2022 21:20:00","53,98","","",""
"20/06/2022 21:10:00","54,33","","",""
"20/06/2022 21:00:00","54,74","","",""
"20/06/2022 20:50:00","55,94","","",""
"20/06/2022 20:40:00","53,58","","",""
"20/06/2022 20:30:00","54,94","","",""
"20/06/2022 20:20:00","56,14","","",""
"20/06/2022 20:10:00","55,10","","",""
"20/06/2022 20:00:00","56,42","","",""
"20/06/2022 19:50:00","57,17","","",""
"20/06/2022 19:40:00","54,28","","",""
"20/06/2022 19:30:00","54,38","","",""
"20/06/2022 19:20:00","56,59","","",""
"20/06/2022 19:10:00","59,63","","",""
"20/06/2022 19:00:00","56,53","","",""
"20/06/2022 18:50:00","55,08","","",""
"20/06/2022 18:40:00","55,75","","",""
"20/06/2022 18:30:00","57,24","","",""
"20/06/2022 18:20:00","54,51","","",""
"20/06/2022 18:10:00","53,49","","",""
"20/06/2022 18:00:00","56,27","","",""
"20/06/2022 17:50:00","57,65","","",""
"20/06/2022 17:40:00","59,10","","",""
"20/06/2022 17:30:00","57,83","","",""
"20/06/2022 17:20:00","58,53","","",""
"20/06/2022 17:10:00","58,81","","",""
"20/06/2022 17:00:00","56,04","","",""
"20/06/2022 16:50:00","58,90","","",""
"20/06/2022 16:40:00","55,24","","",""
"20/06/2022 16:30:00","55,79","","",""
"20/06/2022 16:20:00","58,19","","",""
"20/06/2022 16:10:00","59,01","","",""
"20/06/2022 16:00:00","61,16","","",""
"20/06/2022 15:50:00","58,29","","",""
"20/06/2022 15:40:00","56,92","","",""
"20/06/2022 15:30:00","56,54","","",""
"20/06/2022 15:20:00","58,26","","",""
"20/06/2022 15:10:00","58,43","","",""
"20/06/2022 15:00:00","57,35","","",""
"20/06/2022 14:50:00","57,75","","",""
"20/06/2022 14:40:00","55,26","","",""
"20/06/2022 14:30:00","55,30","","",""
"20/06/2022 14:20:00","54,79","","",""
"20/06/2022 14:10:00","55,94","","",""
"20/06/2022 14:00:00","57,30","","",""
"20/06/2022 13:50:00","56,86","","",""
"20/06/2022 13:40:00","53,93","","",""
"20/06/2022 13:30:00","55,06","","",""
"20/06/2022 13:20:00","57,82","","",""
"20/06/2022 13:10:00","56,32","","",""
"20/06/2022 13:00:00","59,75","","",""
"20/06/2022 12:50:00","57,63","","",""
"20/06/2022 12:40:00","56,74","","",""
"20/06/2022 12:30:00","53,43","","",""
"20/06/2022 12:20:00","55,99","","",""
"20/06/2022 12:10:00","57,14","","",""
"20/06/2022 12:00:00","58,07","","",""
"20/06/2022 11:50:00","60,77","","",""
"20/06/2022 11:40:00","58,85","","",""
"20/06/2022 11:30:00","56,51","","",""
"20/06/2022 11:20:00","58,88","","",""
"20/06/2022 11:10:00","58,75","","",""
"20/06/2022 11:00:00","59,80","","",""
"20/06/2022 10:50:00","57,94","","",""
"20/06/2022 10:40:00","56,54","","",""
"20/06/2022 10:30:00","55,46","","",""
"20/06/2022 10:20:00","57,30","","",""
"20/06/2022 10:10:00","58,13","","",""
"20/06/2022 10:00:00","59,56","","",""
"20/06/2022 09:50:00","58,90","","",""
"20/06/2022 09:40:00","56,47","","",""
"20/06/2022 09:30:00","60,16","","",""
"20/06/2022 09:20:00","59,19","","",""
"20/06/2022 09:10:00","57,07","","",""
"20/06/2022 09:00:00","58,34","","",""
"20/06/2022 08:50:00","59,29","","",""
"20/06/2022 08:40:00","56,74","","",""
"20/06/2022 08:30:00","57,68","","",""
"20/06/2022 08:20:00","57,10","","",""
"20/06/2022 08:10:00","57,58","","",""
"20/06/2022 08:00:00","59,29","","",""
"20/06/2022 07:50:00","58,84","","",""
"20/06/2022 07:40:00","59,15","","",""
"20/06/2022 07:30:00","60,24","","",""
"20/06/2022 07:20:00","58,66","","",""
"20/06/2022 07:10:00","59,41","","",""
"20/06/2022 07:00:00","60,13","","",""
"20/06/2022 06:50:00","62,02","","",""
"20/06/2022 06:40:00","59,55","","",""
"20/06/2022 06:30:00","58,58","","",""
"20/06/2022 06:20:00","59,99","","",""
"20/06/2022 06:10:00","59,91","","",""
"20/06/2022 06:00:00","62,72","","",""
"20/06/2022 05:50:00","60,99","","",""
"20/06/2022 05:40:00","57,22","","",""
"20/06/2022 05:30:00","55,80","","",""
"20/06/2022 05:20:00","58,16","","",""
"20/06/2022 05:10:00","58,19","","",""
"20/06/2022 05:00:00","57,55","","",""
"20/06/2022 04:50:00","54,82","","",""
"20/06/2022 04:40:00","59,45","","",""
"20/06/2022 04:30:00","61,32","","",""
"20/06/2022 04:20:00","57,86","","",""
"20/06/2022 04:10:00","58,95","","",""
"20/06/2022 04:00:00","59,17","","",""
"20/06/2022 03:50:00","55,50","","",""
"20/06/2022 03:40:00","55,46","","",""
"20/06/2022 03:30:00","56,79","","",""
"20/06/2022 03:20:00","57,39","","",""
"20/06/2022 03:10:00","59,35","","",""
"20/06/2022 03:00:00","59,95","","",""
"20/06/2022 02:50:00","58,13","","",""
"20/06/2022 02:40:00","57,89","","",""
"20/06/2022 02:30:00","56,84","","",""
"20/06/2022 02:20:00","58,81","","",""
"20/06/2022 02:10:00","59,15","","",""
"20/06/2022 02:00:00","57,38","","",""
"20/06/2022 01:50:00","56,25","","",""
"20/06/2022 01:40:00","58,84","","",""
"20/06/2022 01:30:00","57,53","","",""
"20/06/2022 01:20:00","57,86","","",""
"20/06/2022 01:10:00","57,43","","",""
"20/06/2022 01:00:00","56,23","","",""
"20/06/2022 00:50:00","55,19","","",""
"20/06/2022 00:40:00","55,72","","",""
"20/06/2022 00:30:00","54,28","","",""
"20/06/2022 00:20:00","54,93","","",""
"20/06/2022 00:10:00","56,92","","",""
"20/06/2022 00:00:00","60,47","","",""
"19/06/2022 23:50:00","58,75","","",""
"19/06/2022 23:40:00","59,19","","",""
"19/06/2022 23:30:00","61,31","","",""
"19/06/2022 23:20:00","58,88","","",""
"19/06/2022 23:10:00","59,27","","",""
"19/06/2022 23:00:00","59,29","","",""
"19/06/2022 22:50:00","58,90","","",""
"19/06/2022 22:40:00","58,08","","",""
"19/06/2022 22:30:00","58,56","","",""
"19/06/2022 22:20:00","58,19","","",""
"19/06/2022 22:10:00","58,96","","",""
"19/06/2022 22:00:00","60,92","","",""
"19/06/2022 21:50:00","59,46","","",""
"19/06/2022 21:40:00","57,42","","",""
"19/06/2022 21:30:00","56,48","","",""
"19/06/2022 21:20:00","58,36","","",""
"19/06/2022 21:10:00","55,54","","",""
"19/06/2022 21:00:00","57,03","","",""
"19/06/2022 20:50:00","55,73","","",""
"19/06/2022 20:40:00","56,59","","",""
"19/06/2022 20:30:00","57,49","","",""
"19/06/2022 20:20:00","60,51","","",""
"19/06/2022 20:10:00","58,48","","",""
"19/06/2022 20:00:00","57,44","","",""
"19/06/2022 19:50:00","58,54","","",""
"19/06/2022 19:40:00","58,65","","",""
"19/06/2022 19:30:00","59,81","","",""
"19/06/2022 19:20:00","61,02","","",""
"19/06/2022 19:10:00","59,02","","",""
"19/06/2022 19:00:00","57,77","","",""
"19/06/2022 18:50:00","56,78","","",""
"19/06/2022 18:40:00","57,62","","",""
"19/06/2022 18:30:00","56,43","","",""
"19/06/2022 18:20:00","56,46","","",""
"19/06/2022 18:10:00","55,94","","",""
"19/06/2022 18:00:00","56,93","","",""
"19/06/2022 17:50:00","55,12","","",""
"19/06/2022 17:40:00","57,14","","",""
"19/06/2022 17:30:00","56,53","","",""
"19/06/2022 17:20:00","54,27","","",""
"19/06/2022 17:10:00","55,33","","",""
"19/06/2022 17:00:00","54,01","","",""
"19/06/2022 16:50:00","55,36","","",""
"19/06/2022 16:40:00","54,69","","",""
"19/06/2022 16:30:00","58,67","","",""
"19/06/2022 16:20:00","54,60","","",""
"19/06/2022 16:10:00","55,70","","",""
"19/06/2022 16:00:00","53,97","","",""
"19/06/2022 15:50:00","56,37","","",""
"19/06/2022 15:40:00","59,56","","",""
"19/06/2022 15:30:00","57,37","","",""
"19/06/2022 15:20:00","57,10","","",""
"19/06/2022 15:10:00","57,28","","",""
"19/06/2022 15:00:00","55,47","","",""
"19/06/2022 14:50:00","57,12","","",""
"19/06/2022 14:40:00","60,48","","",""
"19/06/2022 14:30:00","59,43","","",""
"19/06/2022 14:20:00","57,53","","",""
"19/06/2022 14:10:00","61,12","","",""
"19/06/2022 14:00:00","59,35","","",""
"19/06/2022 13:50:00","59,11","","",""
"19/06/2022 13:40:00","60,74","","",""
"19/06/2022 13:30:00","58,91","","",""
"19/06/2022 13:20:00","54,73","","",""
"19/06/2022 13:10:00","55,47","","",""
"19/06/2022 13:00:00","59,94","","",""
"19/06/2022 12:50:00","58,73","","",""
"19/06/2022 12:40:00","57,10","","",""
"19/06/2022 12:30:00","58,20","","",""
"19/06/2022 12:20:00","59,95","","",""
"19/06/2022 12:10:00","57,90","","",""
"19/06/2022 12:00:00","60,70","","",""
"19/06/2022 11:50:00","58,93","","",""
"19/06/2022 11:40:00","55,74","","",""
"19/06/2022 11:30:00","56,86","","",""
"19/06/2022 11:20:00","58,27","","",""
"19/06/2022 11:10:00","60,13","","",""
"19/06/2022 11:00:00","60,62","","",""
"19/06/2022 10:50:00","58,81","","",""
"19/06/2022 10:40:00","57,51","","",""
"19/06/2022 10:30:00","60,31","","",""
"19/06/2022 10:20:00","60,91","","",""
"19/06/2022 10:10:00","60,47","","",""
"19/06/2022 10:00:00","57,52","","",""
"19/06/2022 09:50:00","59,26","","",""
"19/06/2022 09:40:00","57,71","","",""
"19/06/2022 09:30:00","57,38","","",""
"19/06/2022 09:20:00","59,49","","",""
"19/06/2022 09:10:00","61,01","","",""
"19/06/2022 09:00:00","63,12","","",""
"19/06/2022 08:50:00","61,55","","",""
"19/06/2022 08:40:00","60,79","","",""
"19/06/2022 08:30:00","60,21","","",""
"19/06/2022 08:20:00","58,35","","",""
"19/06/2022 08:10:00","59,05","","",""
"19/06/2022 08:00:00","58,10","","",""
"19/06/2022 07:50:00","59,93","","",""
"19/06/2022 07:40:00","60,94","","",""
"19/06/2022 07:30:00","55,57","","",""
"19/06/2022 07:20:00","57,29","","",""
"19/06/2022 07:10:00","58,96","","",""
"19/06/2022 07:00:00","58,65","","",""
"19/06/2022 06:50:00","58,05","","",""
"19/06/2022 06:40:00","61,88","","",""
"19/06/2022 06:30:00","62,78","","",""
"19/06/2022 06:20:00","61,69","","",""
"19/06/2022 06:10:00","57,64","","",""
"19/06/2022 06:00:00","58,23","","",""
"19/06/2022 05:50:00","59,23","","",""
"19/06/2022 05:40:00","58,68","","",""
"19/06/2022 05:30:00","57,91","","",""
"19/06/2022 05:20:00","59,49","","",""
"19/06/2022 05:10:00","61,19","","",""
"19/06/2022 05:00:00","59,25","","",""
"19/06/2022 04:50:00","56,73","","",""
"19/06/2022 04:40:00","55,54","","",""
"19/06/2022 04:30:00","56,45","","",""
"19/06/2022 04:20:00","58,53","","",""
"19/06/2022 04:10:00","61,46","","",""
"19/06/2022 04:00:00","59,12","","",""
"19/06/2022 03:50:00","59,93","","",""
"19/06/2022 03:40:00","58,66","","",""
"19/06/2022 03:30:00","57,53","","",""
"19/06/2022 03:20:00","55,66","","",""
"19/06/2022 03:10:00","57,52","","",""
"19/06/2022 03:00:00","56,30","","",""
"19/06/2022 02:50:00","58,02","","",""
"19/06/2022 02:40:00","56,23","","",""
"19/06/2022 02:30:00","58,58","","",""
"19/06/2022 02:20:00","58,42","","",""
"19/06/2022 02:10:00","55,67","","",""
"19/06/2022 02:00:00","55,77","","",""
"19/06/2022 01:50:00","57,42","","",""
"19/06/2022 01:40:00","58,86","","",""
"19/06/2022 01:30:00","56,99","","",""
"19/06/2022 01:20:00","58,29","","",""
"19/06/2022 01:10:00","57,99","","",""
"19/06/2022 01:00:00","56,16","","",""
"19/06/2022 00:50:00","57,42","","",""
"19/06/2022 00:40:00","58,40","","",""
"19/06/2022 00:30:00","59,59","","",""
"19/06/2022 00:20:00","57,85","","",""
"19/06/2022 00:10:00","56,91","","",""
"19/06/2022 00:00:00","58,56","","",""
"18/06/2022 23:50:00","57,07","","",""
"18/06/2022 23:40:00","58,59","","",""
"18/06/2022 23:30:00","58,71","","",""
"18/06/2022 23:20:00","57,08","","",""
"18/06/2022 23:10:00","55,84","","",""
"18/06/2022 23:00:00","53,35","","",""
"18/06/2022 22:50:00","58,54","","",""
"18/06/2022 22:40:00","62,12","","",""
"18/06/2022 22:30:00","57,37","","",""
"18/06/2022 22:20:00","58,64","","",""
"18/06/2022 22:10:00","58,11","","",""
"18/06/2022 22:00:00","56,39","","",""
"18/06/2022 21:50:00","59,73","","",""
"18/06/2022 21:40:00","59,06","","",""
"18/06/2022 21:30:00","57,00","","",""
"18/06/2022 21:20:00","56,90","","",""
"18/06/2022 21:10:00","57,57","","",""
"18/06/2022 21:00:00","58,47","","",""
"18/06/2022 20:50:00","56,44","","",""
"18/06/2022 20:40:00","59,19","","",""
"18/06/2022 20:30:00","58,65","","",""
"18/06/2022 20:20:00","56,31","","",""
"18/06/2022 20:10:00","57,36","","",""
"18/06/2022 20:00:00","58,32","","",""
"18/06/2022 19:50:00","58,28","","",""
"18/06/2022 19:40:00","58,19","","",""
"18/06/2022 19:30:00","57,28","","",""
"18/06/2022 19:20:00","59,51","","",""
"18/06/2022 19:10:00","57,51","","",""
"18/06/2022 19:00:00","57,17","","",""
"18/06/2022 18:50:00","59,40","","",""
"18/06/2022 18:40:00","58,80","","",""
"18/06/2022 18:30:00","56,60","","",""
"18/06/2022 18:20:00","54,63","","",""
"18/06/2022 18:10:00","55,45","","",""
"18/06/2022 18:00:00","57,06","","",""
"18/06/2022 17:50:00","60,45","","",""
"18/06/2022 17:40:00","57,48","","",""
"18/06/2022 17:30:00","58,27","","",""
"18/06/2022 17:20:00","57,76","","",""
"18/06/2022 17:10:00","58,68","","",""
"18/06/2022 17:00:00","57,99","","",""
"18/06/2022 16:50:00","58,68","","",""
"18/06/2022 16:40:00","61,32","","",""
"18/06/2022 16:30:00","56,77","","",""
"18/06/2022 16:20:00","57,79","","",""
"18/06/2022 16:10:00","57,17","","",""
"18/06/2022 16:00:00","57,67","","",""
"18/06/2022 15:50:00","58,31","","",""
"18/06/2022 15:40:00","59,63","","",""
"18/06/2022 15:30:00","58,08","","",""
"18/06/2022 15:20:00","57,07","","",""
"18/06/2022 15:10:00","58,28","","",""
"18/06/2022 15:00:00","59,76","","",""
"18/06/2022 14:50:00","58,81","","",""
"18/06/2022 14:40:00","58,38","","",""
"18/06/2022 14:30:00","60,39","","",""
"18/06/2022 14:20:00","57,79","","",""
"18/06/2022 14:10:00","58,15","","",""
"18/06/2022 14:00:00","56,43","","",""
"18/06/2022 13:50:00","55,98","","",""
"18/06/2022 13:40:00","55,69","","",""
"18/06/2022 13:30:00","58,42","","",""
"18/06/2022 13:20:00","56,72","","",""
"18/06/2022 13:10:00","57,19","","",""
"18/06/2022 13:00:00","57,45","","",""
"18/06/2022 12:50:00","56,91","","",""
"18/06/2022 12:40:00","59,04","","",""
"18/06/2022 12:30:00","58,68","","",""
"18/06/2022 12:20:00","60,51","","",""
"18/06/2022 12:10:00","57,52","","",""
"18/06/2022 12:00:00","58,75","","",""
"18/06/2022 11:50:00","59,16","","",""
"18/06/2022 11:40:00","57,13","","",""
"18/06/2022 11:30:00","55,04","","",""
"18/06/2022 11:20:00","56,00","","",""
"18/06/2022 11:10:00","54,33","","",""
"18/06/2022 11:00:00","58,55","","",""
"18/06/2022 10:50:00","60,60","","",""
"18/06/2022 10:40:00","59,97","","",""
"18/06/2022 10:30:00","59,57","","",""
"18/06/2022 10:20:00","62,57","","",""
"18/06/2022 10:10:00","58,17","","",""
"18/06/2022 10:00:00","59,48","","",""
"18/06/2022 09:50:00","58,10","","",""
"18/06/2022 09:40:00","59,40","","",""
"18/06/2022 09:30:00","58,08","","",""
"18/06/2022 09:20:00","58,90","","",""
"18/06/2022 09:10:00","59,23","","",""
"18/06/2022 09:00:00","56,18","","",""
"18/06/2022 08:50:00","59,35","","",""
"18/06/2022 08:40:00","57,68","","",""
"18/06/2022 08:30:00","56,14","","",""
"18/06/2022 08:20:00","61,36","","",""
"18/06/2022 08:10:00","59,42","","",""
"18/06/2022 08:00:00","59,75","","",""
"18/06/2022 07:50:00","58,03","","",""
"18/06/2022 07:40:00","59,17","","",""
"18/06/2022 07:30:00","57,82","","",""
"18/06/2022 07:20:00","57,51","","",""
"18/06/2022 07:10:00","57,39","","",""
"18/06/2022 07:00:00","60,54","","",""
"18/06/2022 06:50:00","59,70","","",""
"18/06/2022 06:40:00","58,48","","",""
"18/06/2022 06:30:00","56,44","","",""
"18/06/2022 06:20:00","59,96","","",""
"18/06/2022 06:10:00","58,33","","",""
"18/06/2022 06:00:00","61,19","","",""
"18/06/2022 05:50:00","60,32","","",""
"18/06/2022 05:40:00","63,29","","",""
"18/06/2022 05:30:00","58,67","","",""
"18/06/2022 05:20:00","56,63","","",""
"18/06/2022 05:10:00","58,46","","",""
"18/06/2022 05:00:00","58,82","","",""
"18/06/2022 04:50:00","60,48","","",""
"18/06/2022 04:40:00","59,91","","",""
"18/06/2022 04:30:00","60,11","","",""
"18/06/2022 04:20:00","56,74","","",""
"18/06/2022 04:10:00","54,05","","",""
"18/06/2022 04:00:00","60,13","","",""
"18/06/2022 03:50:00","61,85","","",""
"18/06/2022 03:40:00","60,16","","",""
"18/06/2022 03:30:00","57,96","","",""
"18/06/2022 03:20:00","59,75","","",""
"18/06/2022 03:10:00","57,35","","",""
"18/06/2022 03:00:00","57,19","","",""
"18/06/2022 02:50:00","58,17","","",""
"18/06/2022 02:40:00","58,53","","",""
"18/06/2022 02:30:00","58,61","","",""
"18/06/2022 02:20:00","59,47","","",""
"18/06/2022 02:10:00","57,40","","",""
"18/06/2022 02:00:00","57,99","","",""
"18/06/2022 01:50:00","55,33","","",""
"18/06/2022 01:40:00","55,26","","",""
"18/06/2022 01:30:00","56,87","","",""
"18/06/2022 01:20:00","56,58","","",""
"18/06/2022 01:10:00","60,84","","",""
"18/06/2022 01:00:00","58,78","","",""
"18/06/2022 00:50:00","56,77","","",""
"18/06/2022 00:40:00","58,53","","",""
"18/06/2022 00:30:00","59,17","","",""
"18/06/2022 00:20:00","60,02","","",""
"18/06/2022 00:10:00","58,77","","",""
"18/06/2022 00:00:00","56,53","","",""
"17/06/2022 23:50:00","58,00","","",""
"17/06/2022 23:40:00","59,11","","",""
"17/06/2022 23:30:00","55,50","","",""
"17/06/2022 23:20:00","54,30","","",""
"17/06/2022 23:10:00","57,11","","",""
"17/06/2022 23:00:00","58,04","","",""
"17/06/2022 22:50:00","59,78","","",""
"17/06/2022 22:40:00","59,35","","",""
"17/06/2022 22:30:00","59,41","","",""
"17/06/2022 22:20:00","57,71","","",""
"17/06/2022 22:10:00","57,65","","",""
"17/06/2022 22:00:00","56,90","","",""
"17/06/2022 21:50:00","56,24","","",""
"17/06/2022 21:40:00","57,05","","",""
"17/06/2022 21:30:00","59,35","","",""
"17/06/2022 21:20:00","58,32","","",""
"17/06/2022 21:10:00","59,67","","",""
"17/06/2022 21:00:00","59,21","","",""
"17/06/2022 20:50:00","59,21","","",""
"17/06/2022 20:40:00","58,08","","",""
"17/06/2022 20:30:00","58,77","","",""
"17/06/2022 20:20:00","59,48","","",""
"17/06/2022 20:10:00","55,97","","",""
"17/06/2022 20:00:00","58,05","","",""
"17/06/2022 19:50:00","56,35","","",""
"17/06/2022 19:40:00","55,52","","",""
"17/06/2022 19:30:00","57,71","","",""
"17/06/2022 19:20:00","56,45","","",""
"17/06/2022 19:10:00","56,78","","",""
"17/06/2022 19:00:00","56,33","","",""
"17/06/2022 18:50:00","59,11","","",""
"17/06/2022 18:40:00","58,17","","",""
"17/06/2022 18:30:00","58,49","","",""
"17/06/2022 18:20:00","58,53","","",""
"17/06/2022 18:10:00","58,69","","",""
"17/06/2022 18:00:00","57,54","","",""
"17/06/2022 17:50:00","54,66","","",""
"17/06/2022 17:40:00","57,64","","",""
"17/06/2022 17:30:00","57,81","","",""
"17/06/2022 17:20:00","57,72","","",""
