"Time stamp","Value","Events","Comment","User"
"17/06/2022 17:10:00","56,97","","",""
"17/06/2022 17:00:00","57,65","","",""
"17/06/2022 16:50:00","57,91","","",""
"17/06/2022 16:40:00","59,38","","",""
"17/06/2022 16:30:00","56,79","","",""
"17/06/2022 16:20:00","57,66","","",""
"17/06/2022 16:10:00","55,22","","",""
"17/06/2022 16:00:00","55,55","","",""
"17/06/2022 15:50:00","52,78","","",""
"17/06/2022 15:40:00","53,75","","",""
"17/06/2022 15:30:00","56,92","","",""
"17/06/2022 15:20:00","56,54","","",""
"17/06/2022 15:10:00","54,53","","",""
"17/06/2022 15:00:00","52,27","","",""
"17/06/2022 14:50:00","55,84","","",""
"17/06/2022 14:40:00","57,59","","",""
"17/06/2022 14:30:00","56,69","","",""
"17/06/2022 14:20:00","57,89","","",""
"17/06/2022 14:10:00","56,99","","",""
"17/06/2022 14:00:00","55,81","","",""
"17/06/2022 13:50:00","56,38","","",""
"17/06/2022 13:40:00","58,21","","",""
"17/06/2022 13:30:00","56,97","","",""
"17/06/2022 13:20:00","56,55","","",""
"17/06/2022 13:10:00","57,26","","",""
"17/06/2022 13:00:00","57,68","","",""
"17/06/2022 12:50:00","56,90","","",""
"17/06/2022 12:40:00","57,89","","",""
"17/06/2022 12:30:00","58,59","","",""
"17/06/2022 12:20:00","59,48","","",""
"17/06/2022 12:10:00","61,34","","",""
"17/06/2022 12:00:00","60,00","","",""
"17/06/2022 11:50:00","60,66","","",""
"17/06/2022 11:40:00","57,29","","",""
"17/06/2022 11:30:00","55,53","","",""
"17/06/2022 11:20:00","55,51","","",""
"17/06/2022 11:10:00","58,89","","",""
"17/06/2022 11:00:00","57,71","","",""
"17/06/2022 10:50:00","58,75","","",""
"17/06/2022 10:40:00","59,81","","",""
"17/06/2022 10:30:00","57,86","","",""
"17/06/2022 10:20:00","60,10","","",""
"17/06/2022 10:10:00","60,85","","",""
"17/06/2022 10:00:00","57,51","","",""
"17/06/2022 09:50:00","62,14","","",""
"17/06/2022 09:40:00","63,74","","",""
"17/06/2022 09:30:00","62,74","","",""
"17/06/2022 09:20:00","62,34","","",""
"17/06/2022 09:10:00","60,13","","",""
"17/06/2022 09:00:00","59,64","","",""
"17/06/2022 08:50:00","58,15","","",""
"17/06/2022 08:40:00","57,69","","",""
"17/06/2022 08:30:00","56,24","","",""
"17/06/2022 08:20:00","58,60","","",""
"17/06/2022 08:10:00","57,40","","",""
"17/06/2022 08:00:00","59,22","","",""
"17/06/2022 07:50:00","60,17","","",""
"17/06/2022 07:40:00","60,35","","",""
"17/06/2022 07:30:00","62,92","","",""
"17/06/2022 07:20:00","61,00","","",""
"17/06/2022 07:10:00","59,83","","",""
"17/06/2022 07:00:00","60,44","","",""
"17/06/2022 06:50:00","60,14","","",""
"17/06/2022 06:40:00","60,31","","",""
"17/06/2022 06:30:00","61,97","","",""
"17/06/2022 06:20:00","60,59","","",""
"17/06/2022 06:10:00","60,29","","",""
"17/06/2022 06:00:00","60,69","","",""
"17/06/2022 05:50:00","60,37","","",""
"17/06/2022 05:40:00","58,09","","",""
"17/06/2022 05:30:00","57,02","","",""
"17/06/2022 05:20:00","60,99","","",""
"17/06/2022 05:10:00","58,01","","",""
"17/06/2022 05:00:00","57,52","","",""
"17/06/2022 04:50:00","58,86","","",""
"17/06/2022 04:40:00","55,55","","",""
"17/06/2022 04:30:00","57,42","","",""
"17/06/2022 04:20:00","62,82","","",""
"17/06/2022 04:10:00","63,19","","",""
"17/06/2022 04:00:00","61,06","","",""
"17/06/2022 03:50:00","58,45","","",""
"17/06/2022 03:40:00","56,04","","",""
"17/06/2022 03:30:00","56,27","","",""
"17/06/2022 03:20:00","59,04","","",""
"17/06/2022 03:10:00","61,08","","",""
"17/06/2022 03:00:00","57,13","","",""
"17/06/2022 02:50:00","58,56","","",""
"17/06/2022 02:40:00","58,46","","",""
"17/06/2022 02:30:00","57,07","","",""
"17/06/2022 02:20:00","57,04","","",""
"17/06/2022 02:10:00","61,08","","",""
"17/06/2022 02:00:00","59,36","","",""
"17/06/2022 01:50:00","59,08","","",""
"17/06/2022 01:40:00","60,71","","",""
"17/06/2022 01:30:00","57,11","","",""
"17/06/2022 01:20:00","57,41","","",""
"17/06/2022 01:10:00","56,24","","",""
"17/06/2022 01:00:00","58,37","","",""
"17/06/2022 00:50:00","60,04","","",""
"17/06/2022 00:40:00","56,08","","",""
"17/06/2022 00:30:00","52,73","","",""
"17/06/2022 00:20:00","57,97","","",""
"17/06/2022 00:10:00","57,65","","",""
"17/06/2022 00:00:00","60,46","","",""
"16/06/2022 23:50:00","59,33","","",""
"16/06/2022 23:40:00","58,38","","",""
"16/06/2022 23:30:00","62,16","","",""
"16/06/2022 23:20:00","58,86","","",""
"16/06/2022 23:10:00","54,95","","",""
"16/06/2022 23:00:00","54,68","","",""
"16/06/2022 22:50:00","57,36","","",""
"16/06/2022 22:40:00","55,41","","",""
"16/06/2022 22:30:00","55,47","","",""
"16/06/2022 22:20:00","56,76","","",""
"16/06/2022 22:10:00","57,56","","",""
"16/06/2022 22:00:00","54,38","","",""
"16/06/2022 21:50:00","57,34","","",""
"16/06/2022 21:40:00","60,45","","",""
"16/06/2022 21:30:00","59,65","","",""
"16/06/2022 21:20:00","57,78","","",""
"16/06/2022 21:10:00","56,74","","",""
"16/06/2022 21:00:00","55,99","","",""
"16/06/2022 20:50:00","55,49","","",""
"16/06/2022 20:40:00","54,06","","",""
"16/06/2022 20:30:00","56,93","","",""
"16/06/2022 20:20:00","57,62","","",""
"16/06/2022 20:10:00","55,76","","",""
"16/06/2022 20:00:00","55,61","","",""
"16/06/2022 19:50:00","55,55","","",""
"16/06/2022 19:40:00","55,20","","",""
"16/06/2022 19:30:00","57,71","","",""
"16/06/2022 19:20:00","56,43","","",""
"16/06/2022 19:10:00","54,36","","",""
"16/06/2022 19:00:00","55,76","","",""
"16/06/2022 18:50:00","57,91","","",""
"16/06/2022 18:40:00","59,48","","",""
"16/06/2022 18:30:00","58,94","","",""
"16/06/2022 18:20:00","58,66","","",""
"16/06/2022 18:10:00","56,54","","",""
"16/06/2022 18:00:00","53,78","","",""
"16/06/2022 17:50:00","54,15","","",""
"16/06/2022 17:40:00","58,06","","",""
"16/06/2022 17:30:00","60,03","","",""
"16/06/2022 17:20:00","57,44","","",""
"16/06/2022 17:10:00","57,25","","",""
"16/06/2022 17:00:00","58,19","","",""
"16/06/2022 16:50:00","58,85","","",""
"16/06/2022 16:40:00","59,29","","",""
"16/06/2022 16:30:00","59,35","","",""
"16/06/2022 16:20:00","58,25","","",""
"16/06/2022 16:10:00","54,33","","",""
"16/06/2022 16:00:00","51,59","","",""
"16/06/2022 15:50:00","46,75","","",""
"16/06/2022 15:40:00","57,75","","",""
"16/06/2022 15:30:00","59,73","","",""
"16/06/2022 15:20:00","58,22","","",""
"16/06/2022 15:10:00","57,33","","",""
"16/06/2022 15:00:00","56,42","","",""
"16/06/2022 14:50:00","56,79","","",""
"16/06/2022 14:40:00","55,97","","",""
"16/06/2022 14:30:00","56,66","","",""
"16/06/2022 14:20:00","55,65","","",""
"16/06/2022 14:10:00","58,12","","",""
"16/06/2022 14:00:00","58,88","","",""
"16/06/2022 13:50:00","61,29","","",""
"16/06/2022 13:40:00","60,99","","",""
"16/06/2022 13:30:00","58,31","","",""
"16/06/2022 13:20:00","54,78","","",""
"16/06/2022 13:10:00","55,99","","",""
"16/06/2022 13:00:00","55,61","","",""
"16/06/2022 12:50:00","57,67","","",""
"16/06/2022 12:40:00","59,79","","",""
"16/06/2022 12:30:00","60,63","","",""
"16/06/2022 12:20:00","62,01","","",""
"16/06/2022 12:10:00","62,93","","",""
"16/06/2022 12:00:00","58,60","","",""
"16/06/2022 11:50:00","57,62","","",""
"16/06/2022 11:40:00","57,75","","",""
"16/06/2022 11:30:00","56,27","","",""
"16/06/2022 11:20:00","55,99","","",""
"16/06/2022 11:10:00","57,71","","",""
"16/06/2022 11:00:00","57,66","","",""
"16/06/2022 10:50:00","58,79","","",""
"16/06/2022 10:40:00","58,37","","",""
"16/06/2022 10:30:00","57,81","","",""
"16/06/2022 10:20:00","54,96","","",""
"16/06/2022 10:10:00","57,94","","",""
"16/06/2022 10:00:00","56,74","","",""
"16/06/2022 09:50:00","57,05","","",""
"16/06/2022 09:40:00","56,46","","",""
"16/06/2022 09:30:00","56,59","","",""
"16/06/2022 09:20:00","58,47","","",""
"16/06/2022 09:10:00","58,69","","",""
"16/06/2022 09:00:00","61,68","","",""
"16/06/2022 08:50:00","59,45","","",""
"16/06/2022 08:40:00","58,79","","",""
"16/06/2022 08:30:00","60,59","","",""
"16/06/2022 08:20:00","60,83","","",""
"16/06/2022 08:10:00","59,20","","",""
"16/06/2022 08:00:00","55,07","","",""
"16/06/2022 07:50:00","56,13","","",""
"16/06/2022 07:40:00","59,04","","",""
"16/06/2022 07:30:00","59,86","","",""
"16/06/2022 07:20:00","62,47","","",""
"16/06/2022 07:10:00","62,05","","",""
"16/06/2022 07:00:00","60,06","","",""
"16/06/2022 06:50:00","60,72","","",""
"16/06/2022 06:40:00","60,54","","",""
"16/06/2022 06:30:00","61,38","","",""
"16/06/2022 06:20:00","61,20","","",""
"16/06/2022 06:10:00","62,66","","",""
"16/06/2022 06:00:00","61,19","","",""
"16/06/2022 05:50:00","59,75","","",""
"16/06/2022 05:40:00","60,53","","",""
"16/06/2022 05:30:00","58,68","","",""
"16/06/2022 05:20:00","60,48","","",""
"16/06/2022 05:10:00","61,28","","",""
"16/06/2022 05:00:00","57,99","","",""
"16/06/2022 04:50:00","56,72","","",""
"16/06/2022 04:40:00","58,48","","",""
"16/06/2022 04:30:00","58,80","","",""
"16/06/2022 04:20:00","57,95","","",""
"16/06/2022 04:10:00","56,43","","",""
"16/06/2022 04:00:00","64,03","","",""
"16/06/2022 03:50:00","59,77","","",""
"16/06/2022 03:40:00","62,09","","",""
"16/06/2022 03:30:00","61,78","","",""
"16/06/2022 03:20:00","61,74","","",""
"16/06/2022 03:10:00","60,69","","",""
"16/06/2022 03:00:00","59,70","","",""
"16/06/2022 02:50:00","57,44","","",""
"16/06/2022 02:40:00","58,00","","",""
"16/06/2022 02:30:00","58,20","","",""
"16/06/2022 02:20:00","55,93","","",""
"16/06/2022 02:10:00","57,86","","",""
"16/06/2022 02:00:00","58,67","","",""
"16/06/2022 01:50:00","59,47","","",""
"16/06/2022 01:40:00","59,00","","",""
"16/06/2022 01:30:00","58,02","","",""
"16/06/2022 01:20:00","59,11","","",""
"16/06/2022 01:10:00","59,44","","",""
"16/06/2022 01:00:00","60,63","","",""
"16/06/2022 00:50:00","58,40","","",""
"16/06/2022 00:40:00","61,88","","",""
"16/06/2022 00:30:00","60,94","","",""
"16/06/2022 00:20:00","58,49","","",""
"16/06/2022 00:10:00","58,49","","",""
"16/06/2022 00:00:00","59,35","","",""
"15/06/2022 23:50:00","60,61","","",""
"15/06/2022 23:40:00","59,70","","",""
"15/06/2022 23:30:00","56,08","","",""
"15/06/2022 23:20:00","57,07","","",""
"15/06/2022 23:10:00","57,04","","",""
"15/06/2022 23:00:00","58,57","","",""
"15/06/2022 22:50:00","57,26","","",""
"15/06/2022 22:40:00","54,78","","",""
"15/06/2022 22:30:00","57,80","","",""
"15/06/2022 22:20:00","56,83","","",""
"15/06/2022 22:10:00","55,69","","",""
"15/06/2022 22:00:00","59,27","","",""
"15/06/2022 21:50:00","57,71","","",""
"15/06/2022 21:40:00","58,97","","",""
"15/06/2022 21:30:00","56,58","","",""
"15/06/2022 21:20:00","56,85","","",""
"15/06/2022 21:10:00","58,99","","",""
"15/06/2022 21:00:00","60,98","","",""
"15/06/2022 20:50:00","60,30","","",""
"15/06/2022 20:40:00","56,44","","",""
"15/06/2022 20:30:00","57,54","","",""
"15/06/2022 20:20:00","58,75","","",""
"15/06/2022 20:10:00","57,27","","",""
"15/06/2022 20:00:00","58,20","","",""
"15/06/2022 19:50:00","55,70","","",""
"15/06/2022 19:40:00","54,40","","",""
"15/06/2022 19:30:00","52,63","","",""
"15/06/2022 19:20:00","54,39","","",""
"15/06/2022 19:10:00","55,00","","",""
"15/06/2022 19:00:00","58,46","","",""
"15/06/2022 18:50:00","57,92","","",""
"15/06/2022 18:40:00","58,21","","",""
"15/06/2022 18:30:00","56,98","","",""
"15/06/2022 18:20:00","59,54","","",""
"15/06/2022 18:10:00","59,40","","",""
"15/06/2022 18:00:00","56,06","","",""
"15/06/2022 17:50:00","57,30","","",""
"15/06/2022 17:40:00","55,63","","",""
"15/06/2022 17:30:00","57,87","","",""
"15/06/2022 17:20:00","60,76","","",""
"15/06/2022 17:10:00","59,41","","",""
"15/06/2022 17:00:00","61,19","","",""
"15/06/2022 16:50:00","60,81","","",""
"15/06/2022 16:40:00","58,09","","",""
"15/06/2022 16:30:00","56,96","","",""
"15/06/2022 16:20:00","57,95","","",""
"15/06/2022 16:10:00","58,16","","",""
"15/06/2022 16:00:00","57,85","","",""
"15/06/2022 15:50:00","57,35","","",""
"15/06/2022 15:40:00","57,50","","",""
"15/06/2022 15:30:00","60,68","","",""
"15/06/2022 15:20:00","57,22","","",""
"15/06/2022 15:10:00","57,55","","",""
"15/06/2022 15:00:00","59,72","","",""
"15/06/2022 14:50:00","59,06","","",""
"15/06/2022 14:40:00","58,27","","",""
"15/06/2022 14:30:00","56,73","","",""
"15/06/2022 14:20:00","59,45","","",""
"15/06/2022 14:10:00","56,89","","",""
"15/06/2022 14:00:00","56,09","","",""
"15/06/2022 13:50:00","59,22","","",""
"15/06/2022 13:40:00","59,77","","",""
"15/06/2022 13:30:00","58,20","","",""
"15/06/2022 13:20:00","58,01","","",""
"15/06/2022 13:10:00","58,20","","",""
"15/06/2022 13:00:00","56,55","","",""
"15/06/2022 12:50:00","56,72","","",""
"15/06/2022 12:40:00","59,46","","",""
"15/06/2022 12:30:00","60,74","","",""
"15/06/2022 12:20:00","58,16","","",""
"15/06/2022 12:10:00","57,02","","",""
"15/06/2022 12:00:00","59,02","","",""
"15/06/2022 11:50:00","59,63","","",""
"15/06/2022 11:40:00","57,53","","",""
"15/06/2022 11:30:00","54,22","","",""
"15/06/2022 11:20:00","59,38","","",""
"15/06/2022 11:10:00","57,88","","",""
"15/06/2022 11:00:00","56,46","","",""
"15/06/2022 10:50:00","59,16","","",""
"15/06/2022 10:40:00","59,53","","",""
"15/06/2022 10:30:00","59,51","","",""
"15/06/2022 10:20:00","62,67","","",""
"15/06/2022 10:10:00","60,56","","",""
"15/06/2022 10:00:00","57,07","","",""
"15/06/2022 09:50:00","61,37","","",""
"15/06/2022 09:40:00","60,42","","",""
"15/06/2022 09:30:00","59,37","","",""
"15/06/2022 09:20:00","57,83","","",""
"15/06/2022 09:10:00","59,29","","",""
"15/06/2022 09:00:00","60,03","","",""
"15/06/2022 08:50:00","60,80","","",""
"15/06/2022 08:40:00","61,34","","",""
"15/06/2022 08:30:00","59,05","","",""
"15/06/2022 08:20:00","61,70","","",""
"15/06/2022 08:10:00","59,67","","",""
"15/06/2022 08:00:00","60,32","","",""
"15/06/2022 07:50:00","61,04","","",""
"15/06/2022 07:40:00","60,10","","",""
"15/06/2022 07:30:00","60,34","","",""
"15/06/2022 07:20:00","57,67","","",""
"15/06/2022 07:10:00","60,53","","",""
"15/06/2022 07:00:00","57,32","","",""
"15/06/2022 06:50:00","59,90","","",""
"15/06/2022 06:40:00","60,43","","",""
"15/06/2022 06:30:00","60,88","","",""
"15/06/2022 06:20:00","58,25","","",""
"15/06/2022 06:10:00","58,93","","",""
"15/06/2022 06:00:00","59,22","","",""
"15/06/2022 05:50:00","60,38","","",""
"15/06/2022 05:40:00","56,78","","",""
"15/06/2022 05:30:00","57,65","","",""
"15/06/2022 05:20:00","58,25","","",""
"15/06/2022 05:10:00","58,92","","",""
"15/06/2022 05:00:00","58,50","","",""
"15/06/2022 04:50:00","57,62","","",""
"15/06/2022 04:40:00","60,04","","",""
"15/06/2022 04:30:00","59,36","","",""
"15/06/2022 04:20:00","58,67","","",""
"15/06/2022 04:10:00","58,06","","",""
"15/06/2022 04:00:00","59,03","","",""
"15/06/2022 03:50:00","57,01","","",""
"15/06/2022 03:40:00","57,09","","",""
"15/06/2022 03:30:00","55,41","","",""
"15/06/2022 03:20:00","59,01","","",""
"15/06/2022 03:10:00","61,72","","",""
"15/06/2022 03:00:00","60,26","","",""
"15/06/2022 02:50:00","58,98","","",""
"15/06/2022 02:40:00","58,18","","",""
"15/06/2022 02:30:00","58,63","","",""
"15/06/2022 02:20:00","61,94","","",""
"15/06/2022 02:10:00","60,09","","",""
"15/06/2022 02:00:00","59,59","","",""
"15/06/2022 01:50:00","61,04","","",""
"15/06/2022 01:40:00","61,45","","",""
"15/06/2022 01:30:00","60,34","","",""
"15/06/2022 01:20:00","58,01","","",""
"15/06/2022 01:10:00","58,39","","",""
"15/06/2022 01:00:00","55,66","","",""
"15/06/2022 00:50:00","58,07","","",""
"15/06/2022 00:40:00","59,09","","",""
"15/06/2022 00:30:00","61,27","","",""
"15/06/2022 00:20:00","58,80","","",""
"15/06/2022 00:10:00","57,30","","",""
"15/06/2022 00:00:00","55,50","","",""
"14/06/2022 23:50:00","60,50","","",""
"14/06/2022 23:40:00","58,42","","",""
"14/06/2022 23:30:00","58,79","","",""
"14/06/2022 23:20:00","60,17","","",""
"14/06/2022 23:10:00","58,94","","",""
"14/06/2022 23:00:00","58,23","","",""
"14/06/2022 22:50:00","57,72","","",""
"14/06/2022 22:40:00","58,31","","",""
"14/06/2022 22:30:00","58,09","","",""
"14/06/2022 22:20:00","57,71","","",""
"14/06/2022 22:10:00","59,27","","",""
"14/06/2022 22:00:00","59,08","","",""
"14/06/2022 21:50:00","58,50","","",""
"14/06/2022 21:40:00","57,01","","",""
"14/06/2022 21:30:00","56,44","","",""
"14/06/2022 21:20:00","56,07","","",""
"14/06/2022 21:10:00","58,20","","",""
"14/06/2022 21:00:00","60,85","","",""
"14/06/2022 20:50:00","61,26","","",""
"14/06/2022 20:40:00","66,19","","",""
"14/06/2022 20:30:00","59,85","","",""
"14/06/2022 20:20:00","54,80","","",""
"14/06/2022 20:10:00","53,68","","",""
"14/06/2022 20:00:00","55,72","","",""
"14/06/2022 19:50:00","58,13","","",""
"14/06/2022 19:40:00","59,95","","",""
"14/06/2022 19:30:00","56,36","","",""
"14/06/2022 19:20:00","57,72","","",""
"14/06/2022 19:10:00","57,26","","",""
"14/06/2022 19:00:00","56,14","","",""
"14/06/2022 18:50:00","56,09","","",""
"14/06/2022 18:40:00","57,47","","",""
"14/06/2022 18:30:00","57,63","","",""
"14/06/2022 18:20:00","60,03","","",""
"14/06/2022 18:10:00","57,82","","",""
"14/06/2022 18:00:00","59,90","","",""
"14/06/2022 17:50:00","56,79","","",""
"14/06/2022 17:40:00","57,72","","",""
"14/06/2022 17:30:00","57,88","","",""
"14/06/2022 17:20:00","59,00","","",""
"14/06/2022 17:10:00","57,38","","",""
"14/06/2022 17:00:00","55,61","","",""
"14/06/2022 16:50:00","57,13","","",""
"14/06/2022 16:40:00","59,07","","",""
"14/06/2022 16:30:00","57,65","","",""
"14/06/2022 16:20:00","59,08","","",""
"14/06/2022 16:10:00","56,42","","",""
"14/06/2022 16:00:00","55,40","","",""
"14/06/2022 15:50:00","58,76","","",""
"14/06/2022 15:40:00","57,06","","",""
"14/06/2022 15:30:00","58,12","","",""
"14/06/2022 15:20:00","56,72","","",""
"14/06/2022 15:10:00","56,99","","",""
"14/06/2022 15:00:00","52,87","","",""
"14/06/2022 14:50:00","58,26","","",""
"14/06/2022 14:40:00","58,57","","",""
"14/06/2022 14:30:00","57,75","","",""
"14/06/2022 14:20:00","56,18","","",""
"14/06/2022 14:10:00","57,14","","",""
"14/06/2022 14:00:00","61,53","","",""
"14/06/2022 13:50:00","59,08","","",""
"14/06/2022 13:40:00","59,69","","",""
"14/06/2022 13:30:00","57,32","","",""
"14/06/2022 13:20:00","58,00","","",""
"14/06/2022 13:10:00","58,38","","",""
"14/06/2022 13:00:00","54,73","","",""
"14/06/2022 12:50:00","56,16","","",""
"14/06/2022 12:40:00","59,25","","",""
"14/06/2022 12:30:00","60,23","","",""
"14/06/2022 12:20:00","56,09","","",""
"14/06/2022 12:10:00","56,42","","",""
"14/06/2022 12:00:00","57,27","","",""
"14/06/2022 11:50:00","58,45","","",""
"14/06/2022 11:40:00","60,41","","",""
"14/06/2022 11:30:00","59,32","","",""
"14/06/2022 11:20:00","60,88","","",""
"14/06/2022 11:10:00","61,53","","",""
"14/06/2022 11:00:00","59,23","","",""
"14/06/2022 10:50:00","59,95","","",""
"14/06/2022 10:40:00","58,25","","",""
"14/06/2022 10:30:00","58,09","","",""
"14/06/2022 10:20:00","58,39","","",""
"14/06/2022 10:10:00","59,55","","",""
"14/06/2022 10:00:00","59,10","","",""
"14/06/2022 09:50:00","60,71","","",""
"14/06/2022 09:40:00","61,11","","",""
"14/06/2022 09:30:00","61,90","","",""
"14/06/2022 09:20:00","61,47","","",""
"14/06/2022 09:10:00","61,00","","",""
"14/06/2022 09:00:00","57,94","","",""
"14/06/2022 08:50:00","60,63","","",""
"14/06/2022 08:40:00","58,24","","",""
"14/06/2022 08:30:00","59,03","","",""
"14/06/2022 08:20:00","60,00","","",""
"14/06/2022 08:10:00","59,23","","",""
"14/06/2022 08:00:00","58,47","","",""
"14/06/2022 07:50:00","57,72","","",""
"14/06/2022 07:40:00","58,64","","",""
"14/06/2022 07:30:00","60,01","","",""
"14/06/2022 07:20:00","63,01","","",""
"14/06/2022 07:10:00","59,80","","",""
"14/06/2022 07:00:00","63,45","","",""
"14/06/2022 06:50:00","59,99","","",""
"14/06/2022 06:40:00","59,29","","",""
"14/06/2022 06:30:00","59,68","","",""
"14/06/2022 06:20:00","60,61","","",""
"14/06/2022 06:10:00","61,16","","",""
"14/06/2022 06:00:00","60,07","","",""
"14/06/2022 05:50:00","61,89","","",""
"14/06/2022 05:40:00","61,37","","",""
"14/06/2022 05:30:00","57,71","","",""
"14/06/2022 05:20:00","59,54","","",""
"14/06/2022 05:10:00","59,96","","",""
"14/06/2022 05:00:00","61,53","","",""
"14/06/2022 04:50:00","58,42","","",""
"14/06/2022 04:40:00","61,09","","",""
"14/06/2022 04:30:00","58,68","","",""
"14/06/2022 04:20:00","60,14","","",""
"14/06/2022 04:10:00","60,40","","",""
"14/06/2022 04:00:00","58,41","","",""
"14/06/2022 03:50:00","59,56","","",""
"14/06/2022 03:40:00","60,06","","",""
"14/06/2022 03:30:00","61,40","","",""
"14/06/2022 03:20:00","58,02","","",""
"14/06/2022 03:10:00","58,54","","",""
"14/06/2022 03:00:00","57,01","","",""
"14/06/2022 02:50:00","56,31","","",""
"14/06/2022 02:40:00","58,19","","",""
"14/06/2022 02:30:00","58,42","","",""
"14/06/2022 02:20:00","59,10","","",""
"14/06/2022 02:10:00","59,71","","",""
"14/06/2022 02:00:00","59,31","","",""
"14/06/2022 01:50:00","59,49","","",""
"14/06/2022 01:40:00","59,28","","",""
"14/06/2022 01:30:00","59,50","","",""
"14/06/2022 01:20:00","59,01","","",""
"14/06/2022 01:10:00","56,93","","",""
"14/06/2022 01:00:00","57,44","","",""
"14/06/2022 00:50:00","57,77","","",""
"14/06/2022 00:40:00","56,85","","",""
"14/06/2022 00:30:00","56,05","","",""
"14/06/2022 00:20:00","58,39","","",""
"14/06/2022 00:10:00","58,66","","",""
"14/06/2022 00:00:00","60,75","","",""
"13/06/2022 23:50:00","59,01","","",""
"13/06/2022 23:40:00","57,89","","",""
"13/06/2022 23:30:00","60,07","","",""
"13/06/2022 23:20:00","59,00","","",""
"13/06/2022 23:10:00","60,93","","",""
"13/06/2022 23:00:00","56,35","","",""
"13/06/2022 22:50:00","58,01","","",""
"13/06/2022 22:40:00","56,44","","",""
"13/06/2022 22:30:00","60,72","","",""
"13/06/2022 22:20:00","59,24","","",""
"13/06/2022 22:10:00","58,51","","",""
"13/06/2022 22:00:00","56,14","","",""
"13/06/2022 21:50:00","57,38","","",""
"13/06/2022 21:40:00","56,51","","",""
"13/06/2022 21:30:00","58,03","","",""
"13/06/2022 21:20:00","57,65","","",""
"13/06/2022 21:10:00","58,57","","",""
"13/06/2022 21:00:00","59,35","","",""
"13/06/2022 20:50:00","56,88","","",""
"13/06/2022 20:40:00","59,59","","",""
"13/06/2022 20:30:00","60,62","","",""
"13/06/2022 20:20:00","58,52","","",""
"13/06/2022 20:10:00","59,35","","",""
"13/06/2022 20:00:00","56,14","","",""
"13/06/2022 19:50:00","57,05","","",""
"13/06/2022 19:40:00","55,68","","",""
"13/06/2022 19:30:00","55,69","","",""
"13/06/2022 19:20:00","56,29","","",""
"13/06/2022 19:10:00","56,95","","",""
"13/06/2022 19:00:00","54,53","","",""
"13/06/2022 18:50:00","55,79","","",""
"13/06/2022 18:40:00","57,51","","",""
"13/06/2022 18:30:00","58,78","","",""
"13/06/2022 18:20:00","59,38","","",""
"13/06/2022 18:10:00","57,58","","",""
"13/06/2022 18:00:00","57,72","","",""
"13/06/2022 17:50:00","58,20","","",""
"13/06/2022 17:40:00","57,28","","",""
"13/06/2022 17:30:00","58,39","","",""
"13/06/2022 17:20:00","58,10","","",""
"13/06/2022 17:10:00","57,10","","",""
"13/06/2022 17:00:00","58,84","","",""
"13/06/2022 16:50:00","55,89","","",""
"13/06/2022 16:40:00","56,35","","",""
"13/06/2022 16:30:00","57,80","","",""
"13/06/2022 16:20:00","56,00","","",""
"13/06/2022 16:10:00","56,24","","",""
"13/06/2022 16:00:00","56,37","","",""
"13/06/2022 15:50:00","58,13","","",""
"13/06/2022 15:40:00","57,84","","",""
"13/06/2022 15:30:00","57,13","","",""
"13/06/2022 15:20:00","58,38","","",""
"13/06/2022 15:10:00","59,18","","",""
"13/06/2022 15:00:00","57,71","","",""
"13/06/2022 14:50:00","56,98","","",""
"13/06/2022 14:40:00","57,70","","",""
"13/06/2022 14:30:00","58,60","","",""
"13/06/2022 14:20:00","60,02","","",""
"13/06/2022 14:10:00","57,61","","",""
"13/06/2022 14:00:00","56,52","","",""
"13/06/2022 13:50:00","57,93","","",""
"13/06/2022 13:40:00","56,91","","",""
"13/06/2022 13:30:00","55,85","","",""
"13/06/2022 13:20:00","56,93","","",""
"13/06/2022 13:10:00","57,70","","",""
"13/06/2022 13:00:00","57,69","","",""
"13/06/2022 12:50:00","60,66","","",""
"13/06/2022 12:40:00","57,61","","",""
"13/06/2022 12:30:00","60,24","","",""
"13/06/2022 12:20:00","60,00","","",""
"13/06/2022 12:10:00","58,99","","",""
"13/06/2022 12:00:00","58,01","","",""
"13/06/2022 11:50:00","61,98","","",""
"13/06/2022 11:40:00","59,70","","",""
"13/06/2022 11:30:00","59,03","","",""
"13/06/2022 11:20:00","57,57","","",""
"13/06/2022 11:10:00","57,55","","",""
"13/06/2022 11:00:00","56,56","","",""
"13/06/2022 10:50:00","59,67","","",""
"13/06/2022 10:40:00","56,59","","",""
"13/06/2022 10:30:00","57,83","","",""
"13/06/2022 10:20:00","58,06","","",""
"13/06/2022 10:10:00","57,38","","",""
"13/06/2022 10:00:00","58,59","","",""
"13/06/2022 09:50:00","58,56","","",""
"13/06/2022 09:40:00","59,77","","",""
"13/06/2022 09:30:00","60,49","","",""
"13/06/2022 09:20:00","60,14","","",""
"13/06/2022 09:10:00","58,49","","",""
"13/06/2022 09:00:00","59,76","","",""
"13/06/2022 08:50:00","59,90","","",""
"13/06/2022 08:40:00","57,91","","",""
"13/06/2022 08:30:00","57,52","","",""
"13/06/2022 08:20:00","60,62","","",""
"13/06/2022 08:10:00","60,34","","",""
"13/06/2022 08:00:00","58,88","","",""
"13/06/2022 07:50:00","58,73","","",""
"13/06/2022 07:40:00","58,88","","",""
"13/06/2022 07:30:00","58,74","","",""
"13/06/2022 07:20:00","62,06","","",""
"13/06/2022 07:10:00","62,84","","",""
"13/06/2022 07:00:00","59,68","","",""
"13/06/2022 06:50:00","57,49","","",""
"13/06/2022 06:40:00","58,36","","",""
"13/06/2022 06:30:00","59,99","","",""
"13/06/2022 06:20:00","60,96","","",""
"13/06/2022 06:10:00","58,97","","",""
"13/06/2022 06:00:00","58,69","","",""
"13/06/2022 05:50:00","56,95","","",""
"13/06/2022 05:40:00","58,79","","",""
"13/06/2022 05:30:00","60,08","","",""
"13/06/2022 05:20:00","59,93","","",""
"13/06/2022 05:10:00","60,52","","",""
"13/06/2022 05:00:00","61,31","","",""
"13/06/2022 04:50:00","59,19","","",""
"13/06/2022 04:40:00","58,21","","",""
"13/06/2022 04:30:00","60,56","","",""
"13/06/2022 04:20:00","60,99","","",""
"13/06/2022 04:10:00","59,49","","",""
"13/06/2022 04:00:00","57,81","","",""
"13/06/2022 03:50:00","56,47","","",""
"13/06/2022 03:40:00","56,62","","",""
"13/06/2022 03:30:00","56,06","","",""
"13/06/2022 03:20:00","57,87","","",""
"13/06/2022 03:10:00","55,33","","",""
"13/06/2022 03:00:00","56,97","","",""
"13/06/2022 02:50:00","56,20","","",""
"13/06/2022 02:40:00","59,88","","",""
"13/06/2022 02:30:00","56,57","","",""
"13/06/2022 02:20:00","59,48","","",""
"13/06/2022 02:10:00","56,62","","",""
"13/06/2022 02:00:00","55,71","","",""
"13/06/2022 01:50:00","57,40","","",""
"13/06/2022 01:40:00","59,51","","",""
"13/06/2022 01:30:00","61,23","","",""
"13/06/2022 01:20:00","60,14","","",""
"13/06/2022 01:10:00","60,25","","",""
"13/06/2022 01:00:00","58,42","","",""
"13/06/2022 00:50:00","60,00","","",""
"13/06/2022 00:40:00","56,33","","",""
"13/06/2022 00:30:00","56,23","","",""
"13/06/2022 00:20:00","58,73","","",""
"13/06/2022 00:10:00","57,91","","",""
"13/06/2022 00:00:00","59,50","","",""
"12/06/2022 23:50:00","59,20","","",""
"12/06/2022 23:40:00","58,67","","",""
"12/06/2022 23:30:00","60,25","","",""
"12/06/2022 23:20:00","61,78","","",""
"12/06/2022 23:10:00","60,33","","",""
"12/06/2022 23:00:00","61,61","","",""
"12/06/2022 22:50:00","55,41","","",""
"12/06/2022 22:40:00","59,71","","",""
"12/06/2022 22:30:00","60,68","","",""
"12/06/2022 22:20:00","57,52","","",""
"12/06/2022 22:10:00","57,61","","",""
"12/06/2022 22:00:00","60,83","","",""
"12/06/2022 21:50:00","57,77","","",""
"12/06/2022 21:40:00","59,24","","",""
"12/06/2022 21:30:00","57,05","","",""
"12/06/2022 21:20:00","57,59","","",""
"12/06/2022 21:10:00","55,88","","",""
"12/06/2022 21:00:00","55,09","","",""
"12/06/2022 20:50:00","56,68","","",""
"12/06/2022 20:40:00","60,35","","",""
"12/06/2022 20:30:00","58,00","","",""
"12/06/2022 20:20:00","58,62","","",""
"12/06/2022 20:10:00","57,35","","",""
"12/06/2022 20:00:00","59,39","","",""
"12/06/2022 19:50:00","61,04","","",""
"12/06/2022 19:40:00","60,77","","",""
"12/06/2022 19:30:00","58,84","","",""
"12/06/2022 19:20:00","58,39","","",""
"12/06/2022 19:10:00","59,70","","",""
"12/06/2022 19:00:00","58,65","","",""
"12/06/2022 18:50:00","57,18","","",""
"12/06/2022 18:40:00","57,52","","",""
"12/06/2022 18:30:00","58,08","","",""
"12/06/2022 18:20:00","58,49","","",""
"12/06/2022 18:10:00","57,40","","",""
"12/06/2022 18:00:00","58,76","","",""
"12/06/2022 17:50:00","58,99","","",""
"12/06/2022 17:40:00","58,76","","",""
"12/06/2022 17:30:00","57,36","","",""
"12/06/2022 17:20:00","58,35","","",""
"12/06/2022 17:10:00","56,75","","",""
"12/06/2022 17:00:00","60,19","","",""
"12/06/2022 16:50:00","59,35","","",""
"12/06/2022 16:40:00","56,22","","",""
"12/06/2022 16:30:00","56,62","","",""
"12/06/2022 16:20:00","59,12","","",""
"12/06/2022 16:10:00","58,29","","",""
"12/06/2022 16:00:00","59,94","","",""
"12/06/2022 15:50:00","57,86","","",""
"12/06/2022 15:40:00","56,46","","",""
"12/06/2022 15:30:00","59,19","","",""
"12/06/2022 15:20:00","57,87","","",""
"12/06/2022 15:10:00","59,33","","",""
"12/06/2022 15:00:00","56,64","","",""
"12/06/2022 14:50:00","59,18","","",""
"12/06/2022 14:40:00","59,36","","",""
"12/06/2022 14:30:00","62,57","","",""
"12/06/2022 14:20:00","57,85","","",""
"12/06/2022 14:10:00","59,57","","",""
"12/06/2022 14:00:00","60,62","","",""
"12/06/2022 13:50:00","59,57","","",""
"12/06/2022 13:40:00","56,88","","",""
"12/06/2022 13:30:00","59,93","","",""
"12/06/2022 13:20:00","56,11","","",""
"12/06/2022 13:10:00","58,01","","",""
"12/06/2022 13:00:00","60,51","","",""
"12/06/2022 12:50:00","60,41","","",""
"12/06/2022 12:40:00","57,66","","",""
"12/06/2022 12:30:00","58,01","","",""
"12/06/2022 12:20:00","56,58","","",""
"12/06/2022 12:10:00","59,63","","",""
"12/06/2022 12:00:00","61,27","","",""
"12/06/2022 11:50:00","60,35","","",""
"12/06/2022 11:40:00","57,95","","",""
"12/06/2022 11:30:00","59,23","","",""
"12/06/2022 11:20:00","59,27","","",""
"12/06/2022 11:10:00","59,91","","",""
"12/06/2022 11:00:00","58,98","","",""
"12/06/2022 10:50:00","58,99","","",""
"12/06/2022 10:40:00","57,18","","",""
"12/06/2022 10:30:00","60,79","","",""
"12/06/2022 10:20:00","60,61","","",""
"12/06/2022 10:10:00","61,05","","",""
"12/06/2022 10:00:00","60,43","","",""
"12/06/2022 09:50:00","58,86","","",""
"12/06/2022 09:40:00","61,48","","",""
"12/06/2022 09:30:00","61,32","","",""
"12/06/2022 09:20:00","58,10","","",""
"12/06/2022 09:10:00","57,75","","",""
"12/06/2022 09:00:00","59,56","","",""
"12/06/2022 08:50:00","59,24","","",""
"12/06/2022 08:40:00","60,51","","",""
"12/06/2022 08:30:00","63,18","","",""
"12/06/2022 08:20:00","59,26","","",""
"12/06/2022 08:10:00","58,62","","",""
"12/06/2022 08:00:00","61,00","","",""
"12/06/2022 07:50:00","61,05","","",""
"12/06/2022 07:40:00","60,07","","",""
"12/06/2022 07:30:00","58,92","","",""
"12/06/2022 07:20:00","60,30","","",""
"12/06/2022 07:10:00","63,28","","",""
"12/06/2022 07:00:00","61,04","","",""
"12/06/2022 06:50:00","60,40","","",""
"12/06/2022 06:40:00","54,84","","",""
"12/06/2022 06:30:00","55,49","","",""
"12/06/2022 06:20:00","56,04","","",""
"12/06/2022 06:10:00","57,18","","",""
"12/06/2022 06:00:00","58,09","","",""
"12/06/2022 05:50:00","60,26","","",""
"12/06/2022 05:40:00","62,06","","",""
"12/06/2022 05:30:00","59,74","","",""
"12/06/2022 05:20:00","59,56","","",""
"12/06/2022 05:10:00","58,97","","",""
"12/06/2022 05:00:00","54,98","","",""
"12/06/2022 04:50:00","55,76","","",""
"12/06/2022 04:40:00","58,04","","",""
"12/06/2022 04:30:00","61,84","","",""
"12/06/2022 04:20:00","60,19","","",""
"12/06/2022 04:10:00","57,64","","",""
"12/06/2022 04:00:00","58,48","","",""
"12/06/2022 03:50:00","60,20","","",""
"12/06/2022 03:40:00","60,80","","",""
"12/06/2022 03:30:00","59,33","","",""
"12/06/2022 03:20:00","59,00","","",""
"12/06/2022 03:10:00","58,49","","",""
"12/06/2022 03:00:00","60,31","","",""
"12/06/2022 02:50:00","58,60","","",""
"12/06/2022 02:40:00","58,30","","",""
"12/06/2022 02:30:00","58,63","","",""
"12/06/2022 02:20:00","58,55","","",""
"12/06/2022 02:10:00","61,60","","",""
"12/06/2022 02:00:00","59,97","","",""
"12/06/2022 01:50:00","57,84","","",""
"12/06/2022 01:40:00","58,40","","",""
"12/06/2022 01:30:00","58,59","","",""
"12/06/2022 01:20:00","58,38","","",""
"12/06/2022 01:10:00","57,94","","",""
"12/06/2022 01:00:00","59,58","","",""
"12/06/2022 00:50:00","60,22","","",""
"12/06/2022 00:40:00","59,38","","",""
"12/06/2022 00:30:00","59,01","","",""
"12/06/2022 00:20:00","60,83","","",""
"12/06/2022 00:10:00","59,64","","",""
"12/06/2022 00:00:00","58,18","","",""
"11/06/2022 23:50:00","58,29","","",""
"11/06/2022 23:40:00","59,75","","",""
"11/06/2022 23:30:00","60,68","","",""
"11/06/2022 23:20:00","62,19","","",""
"11/06/2022 23:10:00","61,53","","",""
"11/06/2022 23:00:00","61,39","","",""
"11/06/2022 22:50:00","58,40","","",""
"11/06/2022 22:40:00","57,13","","",""
"11/06/2022 22:30:00","56,14","","",""
"11/06/2022 22:20:00","56,90","","",""
"11/06/2022 22:10:00","58,23","","",""
"11/06/2022 22:00:00","57,64","","",""
"11/06/2022 21:50:00","58,71","","",""
"11/06/2022 21:40:00","55,85","","",""
"11/06/2022 21:30:00","56,27","","",""
"11/06/2022 21:20:00","55,90","","",""
"11/06/2022 21:10:00","57,21","","",""
"11/06/2022 21:00:00","58,25","","",""
"11/06/2022 20:50:00","57,71","","",""
"11/06/2022 20:40:00","57,83","","",""
"11/06/2022 20:30:00","57,05","","",""
"11/06/2022 20:20:00","57,68","","",""
"11/06/2022 20:10:00","58,50","","",""
"11/06/2022 20:00:00","58,40","","",""
"11/06/2022 19:50:00","56,66","","",""
"11/06/2022 19:40:00","58,91","","",""
"11/06/2022 19:30:00","58,70","","",""
"11/06/2022 19:20:00","56,89","","",""
"11/06/2022 19:10:00","57,20","","",""
"11/06/2022 19:00:00","55,57","","",""
"11/06/2022 18:50:00","57,89","","",""
"11/06/2022 18:40:00","59,62","","",""
"11/06/2022 18:30:00","57,36","","",""
"11/06/2022 18:20:00","55,12","","",""
"11/06/2022 18:10:00","57,64","","",""
"11/06/2022 18:00:00","58,35","","",""
"11/06/2022 17:50:00","58,39","","",""
"11/06/2022 17:40:00","57,08","","",""
"11/06/2022 17:30:00","60,12","","",""
"11/06/2022 17:20:00","56,86","","",""
"11/06/2022 17:10:00","58,90","","",""
"11/06/2022 17:00:00","56,56","","",""
"11/06/2022 16:50:00","59,29","","",""
"11/06/2022 16:40:00","59,05","","",""
"11/06/2022 16:30:00","59,16","","",""
"11/06/2022 16:20:00","59,85","","",""
"11/06/2022 16:10:00","58,16","","",""
"11/06/2022 16:00:00","60,60","","",""
"11/06/2022 15:50:00","61,68","","",""
"11/06/2022 15:40:00","58,22","","",""
"11/06/2022 15:30:00","58,00","","",""
"11/06/2022 15:20:00","57,66","","",""
"11/06/2022 15:10:00","61,42","","",""
"11/06/2022 15:00:00","61,59","","",""
"11/06/2022 14:50:00","59,00","","",""
"11/06/2022 14:40:00","59,88","","",""
"11/06/2022 14:30:00","60,27","","",""
"11/06/2022 14:20:00","58,63","","",""
"11/06/2022 14:10:00","62,28","","",""
"11/06/2022 14:00:00","58,58","","",""
"11/06/2022 13:50:00","56,70","","",""
"11/06/2022 13:40:00","55,59","","",""
"11/06/2022 13:30:00","57,64","","",""
"11/06/2022 13:20:00","58,96","","",""
"11/06/2022 13:10:00","56,56","","",""
"11/06/2022 13:00:00","56,91","","",""
"11/06/2022 12:50:00","56,09","","",""
"11/06/2022 12:40:00","55,18","","",""
"11/06/2022 12:30:00","55,82","","",""
"11/06/2022 12:20:00","55,77","","",""
"11/06/2022 12:10:00","59,05","","",""
"11/06/2022 12:00:00","59,69","","",""
"11/06/2022 11:50:00","55,45","","",""
"11/06/2022 11:40:00","59,76","","",""
"11/06/2022 11:30:00","60,56","","",""
"11/06/2022 11:20:00","58,44","","",""
"11/06/2022 11:10:00","57,16","","",""
"11/06/2022 11:00:00","58,22","","",""
"11/06/2022 10:50:00","58,01","","",""
"11/06/2022 10:40:00","57,20","","",""
"11/06/2022 10:30:00","60,30","","",""
"11/06/2022 10:20:00","58,77","","",""
"11/06/2022 10:10:00","61,90","","",""
"11/06/2022 10:00:00","58,91","","",""
"11/06/2022 09:50:00","61,10","","",""
"11/06/2022 09:40:00","56,92","","",""
"11/06/2022 09:30:00","58,93","","",""
"11/06/2022 09:20:00","57,76","","",""
"11/06/2022 09:10:00","57,38","","",""
"11/06/2022 09:00:00","60,86","","",""
"11/06/2022 08:50:00","60,42","","",""
"11/06/2022 08:40:00","60,89","","",""
"11/06/2022 08:30:00","62,44","","",""
"11/06/2022 08:20:00","60,71","","",""
"11/06/2022 08:10:00","61,51","","",""
"11/06/2022 08:00:00","60,85","","",""
"11/06/2022 07:50:00","62,22","","",""
"11/06/2022 07:40:00","58,73","","",""
"11/06/2022 07:30:00","59,72","","",""
"11/06/2022 07:20:00","59,30","","",""
"11/06/2022 07:10:00","58,72","","",""
"11/06/2022 07:00:00","61,16","","",""
"11/06/2022 06:50:00","60,51","","",""
"11/06/2022 06:40:00","61,72","","",""
"11/06/2022 06:30:00","61,45","","",""
"11/06/2022 06:20:00","60,58","","",""
"11/06/2022 06:10:00","62,79","","",""
"11/06/2022 06:00:00","64,41","","",""
"11/06/2022 05:50:00","60,33","","",""
"11/06/2022 05:40:00","59,33","","",""
"11/06/2022 05:30:00","60,58","","",""
"11/06/2022 05:20:00","61,84","","",""
"11/06/2022 05:10:00","63,31","","",""
"11/06/2022 05:00:00","60,42","","",""
"11/06/2022 04:50:00","61,04","","",""
"11/06/2022 04:40:00","60,52","","",""
"11/06/2022 04:30:00","59,98","","",""
"11/06/2022 04:20:00","62,82","","",""
"11/06/2022 04:10:00","61,18","","",""
"11/06/2022 04:00:00","61,69","","",""
"11/06/2022 03:50:00","61,92","","",""
"11/06/2022 03:40:00","59,91","","",""
"11/06/2022 03:30:00","61,12","","",""
"11/06/2022 03:20:00","60,23","","",""
"11/06/2022 03:10:00","57,76","","",""
"11/06/2022 03:00:00","56,39","","",""
"11/06/2022 02:50:00","60,37","","",""
"11/06/2022 02:40:00","58,29","","",""
"11/06/2022 02:30:00","57,44","","",""
"11/06/2022 02:20:00","60,56","","",""
"11/06/2022 02:10:00","58,42","","",""
"11/06/2022 02:00:00","60,95","","",""
"11/06/2022 01:50:00","60,01","","",""
"11/06/2022 01:40:00","59,75","","",""
"11/06/2022 01:30:00","57,42","","",""
"11/06/2022 01:20:00","58,22","","",""
"11/06/2022 01:10:00","59,49","","",""
"11/06/2022 01:00:00","60,65","","",""
"11/06/2022 00:50:00","58,69","","",""
"11/06/2022 00:40:00","60,44","","",""
"11/06/2022 00:30:00","59,68","","",""
"11/06/2022 00:20:00","59,47","","",""
"11/06/2022 00:10:00","58,03","","",""
"11/06/2022 00:00:00","59,84","","",""
"10/06/2022 23:50:00","60,09","","",""
"10/06/2022 23:40:00","58,24","","",""
"10/06/2022 23:30:00","57,78","","",""
"10/06/2022 23:20:00","57,01","","",""
"10/06/2022 23:10:00","59,75","","",""
"10/06/2022 23:00:00","59,57","","",""
"10/06/2022 22:50:00","60,53","","",""
"10/06/2022 22:40:00","58,66","","",""
"10/06/2022 22:30:00","55,87","","",""
"10/06/2022 22:20:00","58,93","","",""
"10/06/2022 22:10:00","58,45","","",""
"10/06/2022 22:00:00","61,52","","",""
"10/06/2022 21:50:00","59,38","","",""
"10/06/2022 21:40:00","58,21","","",""
"10/06/2022 21:30:00","60,09","","",""
"10/06/2022 21:20:00","59,18","","",""
"10/06/2022 21:10:00","56,24","","",""
"10/06/2022 21:00:00","57,03","","",""
"10/06/2022 20:50:00","57,34","","",""
"10/06/2022 20:40:00","56,97","","",""
"10/06/2022 20:30:00","57,13","","",""
"10/06/2022 20:20:00","57,94","","",""
"10/06/2022 20:10:00","56,78","","",""
"10/06/2022 20:00:00","55,47","","",""
"10/06/2022 19:50:00","58,71","","",""
"10/06/2022 19:40:00","54,70","","",""
"10/06/2022 19:30:00","58,64","","",""
"10/06/2022 19:20:00","56,90","","",""
"10/06/2022 19:10:00","56,05","","",""
"10/06/2022 19:00:00","56,89","","",""
"10/06/2022 18:50:00","59,60","","",""
"10/06/2022 18:40:00","59,56","","",""
"10/06/2022 18:30:00","59,76","","",""
"10/06/2022 18:20:00","60,10","","",""
"10/06/2022 18:10:00","58,79","","",""
"10/06/2022 18:00:00","57,28","","",""
"10/06/2022 17:50:00","60,58","","",""
"10/06/2022 17:40:00","59,06","","",""
"10/06/2022 17:30:00","59,10","","",""
"10/06/2022 17:20:00","59,82","","",""
"10/06/2022 17:10:00","58,30","","",""
"10/06/2022 17:00:00","55,37","","",""
"10/06/2022 16:50:00","59,74","","",""
"10/06/2022 16:40:00","59,52","","",""
"10/06/2022 16:30:00","58,85","","",""
"10/06/2022 16:20:00","59,62","","",""
"10/06/2022 16:10:00","56,60","","",""
"10/06/2022 16:00:00","55,59","","",""
"10/06/2022 15:50:00","55,66","","",""
"10/06/2022 15:40:00","59,51","","",""
"10/06/2022 15:30:00","57,62","","",""
"10/06/2022 15:20:00","59,60","","",""
"10/06/2022 15:10:00","61,30","","",""
"10/06/2022 15:00:00","61,07","","",""
"10/06/2022 14:50:00","61,53","","",""
"10/06/2022 14:40:00","59,20","","",""
"10/06/2022 14:30:00","60,60","","",""
"10/06/2022 14:20:00","60,72","","",""
"10/06/2022 14:10:00","59,91","","",""
"10/06/2022 14:00:00","60,50","","",""
"10/06/2022 13:50:00","59,86","","",""
"10/06/2022 13:40:00","58,88","","",""
"10/06/2022 13:30:00","58,78","","",""
"10/06/2022 13:20:00","61,21","","",""
"10/06/2022 13:10:00","59,02","","",""
"10/06/2022 13:00:00","59,01","","",""
"10/06/2022 12:50:00","58,94","","",""
"10/06/2022 12:40:00","60,63","","",""
"10/06/2022 12:30:00","62,14","","",""
"10/06/2022 12:20:00","59,29","","",""
"10/06/2022 12:10:00","57,64","","",""
"10/06/2022 12:00:00","60,52","","",""
"10/06/2022 11:50:00","60,82","","",""
"10/06/2022 11:40:00","62,30","","",""
"10/06/2022 11:30:00","61,31","","",""
"10/06/2022 11:20:00","60,26","","",""
"10/06/2022 11:10:00","62,72","","",""
"10/06/2022 11:00:00","59,72","","",""
"10/06/2022 10:50:00","59,00","","",""
"10/06/2022 10:40:00","60,54","","",""
"10/06/2022 10:30:00","59,66","","",""
"10/06/2022 10:20:00","60,63","","",""
"10/06/2022 10:10:00","59,12","","",""
"10/06/2022 10:00:00","57,25","","",""
"10/06/2022 09:50:00","59,74","","",""
"10/06/2022 09:40:00","58,25","","",""
"10/06/2022 09:30:00","62,06","","",""
"10/06/2022 09:20:00","60,25","","",""
"10/06/2022 09:10:00","60,70","","",""
"10/06/2022 09:00:00","63,72","","",""
"10/06/2022 08:50:00","60,44","","",""
"10/06/2022 08:40:00","58,60","","",""
"10/06/2022 08:30:00","60,37","","",""
"10/06/2022 08:20:00","58,16","","",""
"10/06/2022 08:10:00","58,60","","",""
"10/06/2022 08:00:00","58,38","","",""
"10/06/2022 07:50:00","57,80","","",""
"10/06/2022 07:40:00","58,17","","",""
"10/06/2022 07:30:00","58,29","","",""
"10/06/2022 07:20:00","58,60","","",""
"10/06/2022 07:10:00","61,47","","",""
"10/06/2022 07:00:00","60,42","","",""
"10/06/2022 06:50:00","59,78","","",""
"10/06/2022 06:40:00","60,47","","",""
"10/06/2022 06:30:00","62,65","","",""
"10/06/2022 06:20:00","60,12","","",""
"10/06/2022 06:10:00","64,63","","",""
"10/06/2022 06:00:00","60,02","","",""
"10/06/2022 05:50:00","60,33","","",""
"10/06/2022 05:40:00","60,21","","",""
"10/06/2022 05:30:00","61,92","","",""
"10/06/2022 05:20:00","56,90","","",""
"10/06/2022 05:10:00","58,86","","",""
"10/06/2022 05:00:00","61,06","","",""
"10/06/2022 04:50:00","62,92","","",""
"10/06/2022 04:40:00","63,21","","",""
"10/06/2022 04:30:00","58,50","","",""
"10/06/2022 04:20:00","57,01","","",""
"10/06/2022 04:10:00","59,07","","",""
"10/06/2022 04:00:00","60,01","","",""
"10/06/2022 03:50:00","59,71","","",""
"10/06/2022 03:40:00","56,37","","",""
"10/06/2022 03:30:00","57,85","","",""
"10/06/2022 03:20:00","58,69","","",""
"10/06/2022 03:10:00","58,31","","",""
"10/06/2022 03:00:00","56,47","","",""
"10/06/2022 02:50:00","57,59","","",""
"10/06/2022 02:40:00","61,88","","",""
"10/06/2022 02:30:00","60,80","","",""
"10/06/2022 02:20:00","62,67","","",""
"10/06/2022 02:10:00","61,46","","",""
"10/06/2022 02:00:00","60,02","","",""
"10/06/2022 01:50:00","62,10","","",""
"10/06/2022 01:40:00","59,67","","",""
"10/06/2022 01:30:00","58,31","","",""
"10/06/2022 01:20:00","61,23","","",""
"10/06/2022 01:10:00","59,65","","",""
"10/06/2022 01:00:00","60,77","","",""
"10/06/2022 00:50:00","61,64","","",""
"10/06/2022 00:40:00","61,83","","",""
"10/06/2022 00:30:00","63,00","","",""
"10/06/2022 00:20:00","61,86","","",""
"10/06/2022 00:10:00","62,82","","",""
"10/06/2022 00:00:00","59,98","","",""
"09/06/2022 23:50:00","60,32","","",""
"09/06/2022 23:40:00","57,06","","",""
"09/06/2022 23:30:00","59,29","","",""
"09/06/2022 23:20:00","58,18","","",""
"09/06/2022 23:10:00","61,42","","",""
"09/06/2022 23:00:00","61,57","","",""
"09/06/2022 22:50:00","59,88","","",""
"09/06/2022 22:40:00","58,21","","",""
"09/06/2022 22:30:00","57,53","","",""
"09/06/2022 22:20:00","56,60","","",""
"09/06/2022 22:10:00","56,64","","",""
"09/06/2022 22:00:00","56,04","","",""
"09/06/2022 21:50:00","62,51","","",""
"09/06/2022 21:40:00","62,60","","",""
"09/06/2022 21:30:00","57,84","","",""
"09/06/2022 21:20:00","58,22","","",""
"09/06/2022 21:10:00","60,21","","",""
"09/06/2022 21:00:00","61,00","","",""
"09/06/2022 20:50:00","59,95","","",""
"09/06/2022 20:40:00","58,10","","",""
"09/06/2022 20:30:00","59,19","","",""
"09/06/2022 20:20:00","60,56","","",""
"09/06/2022 20:10:00","59,74","","",""
"09/06/2022 20:00:00","59,40","","",""
"09/06/2022 19:50:00","60,72","","",""
"09/06/2022 19:40:00","59,99","","",""
"09/06/2022 19:30:00","58,27","","",""
"09/06/2022 19:20:00","60,61","","",""
"09/06/2022 19:10:00","59,71","","",""
"09/06/2022 19:00:00","56,66","","",""
"09/06/2022 18:50:00","57,67","","",""
"09/06/2022 18:40:00","58,58","","",""
"09/06/2022 18:30:00","59,65","","",""
"09/06/2022 18:20:00","60,42","","",""
"09/06/2022 18:10:00","60,18","","",""
"09/06/2022 18:00:00","60,20","","",""
"09/06/2022 17:50:00","61,29","","",""
"09/06/2022 17:40:00","60,36","","",""
"09/06/2022 17:30:00","58,88","","",""
"09/06/2022 17:20:00","58,03","","",""
"09/06/2022 17:10:00","57,52","","",""
"09/06/2022 17:00:00","58,44","","",""
"09/06/2022 16:50:00","59,50","","",""
"09/06/2022 16:40:00","60,24","","",""
"09/06/2022 16:30:00","60,69","","",""
"09/06/2022 16:20:00","59,88","","",""
"09/06/2022 16:10:00","58,62","","",""
"09/06/2022 16:00:00","58,88","","",""
"09/06/2022 15:50:00","59,65","","",""
"09/06/2022 15:40:00","59,20","","",""
"09/06/2022 15:30:00","58,54","","",""
"09/06/2022 15:20:00","60,16","","",""
"09/06/2022 15:10:00","59,47","","",""
"09/06/2022 15:00:00","59,87","","",""
"09/06/2022 14:50:00","61,78","","",""
"09/06/2022 14:40:00","58,14","","",""
"09/06/2022 14:30:00","61,15","","",""
"09/06/2022 14:20:00","61,13","","",""
"09/06/2022 14:10:00","60,68","","",""
"09/06/2022 14:00:00","60,08","","",""
"09/06/2022 13:50:00","58,43","","",""
"09/06/2022 13:40:00","57,43","","",""
"09/06/2022 13:30:00","58,60","","",""
"09/06/2022 13:20:00","59,18","","",""
"09/06/2022 13:10:00","58,43","","",""
"09/06/2022 13:00:00","58,96","","",""
"09/06/2022 12:50:00","56,82","","",""
"09/06/2022 12:40:00","57,51","","",""
"09/06/2022 12:30:00","59,68","","",""
"09/06/2022 12:20:00","56,96","","",""
"09/06/2022 12:10:00","57,61","","",""
"09/06/2022 12:00:00","57,27","","",""
"09/06/2022 11:50:00","61,96","","",""
"09/06/2022 11:40:00","60,35","","",""
"09/06/2022 11:30:00","57,40","","",""
"09/06/2022 11:20:00","59,09","","",""
"09/06/2022 11:10:00","60,41","","",""
"09/06/2022 11:00:00","62,02","","",""
"09/06/2022 10:50:00","59,24","","",""
"09/06/2022 10:40:00","59,98","","",""
"09/06/2022 10:30:00","58,07","","",""
"09/06/2022 10:20:00","60,07","","",""
"09/06/2022 10:10:00","58,98","","",""
"09/06/2022 10:00:00","59,70","","",""
"09/06/2022 09:50:00","63,73","","",""
"09/06/2022 09:40:00","60,69","","",""
"09/06/2022 09:30:00","63,78","","",""
"09/06/2022 09:20:00","61,41","","",""
"09/06/2022 09:10:00","61,61","","",""
"09/06/2022 09:00:00","59,96","","",""
"09/06/2022 08:50:00","61,28","","",""
"09/06/2022 08:40:00","59,67","","",""
"09/06/2022 08:30:00","63,00","","",""
"09/06/2022 08:20:00","62,72","","",""
"09/06/2022 08:10:00","61,31","","",""
"09/06/2022 08:00:00","61,76","","",""
"09/06/2022 07:50:00","60,69","","",""
"09/06/2022 07:40:00","62,92","","",""
"09/06/2022 07:30:00","60,76","","",""
"09/06/2022 07:20:00","62,53","","",""
"09/06/2022 07:10:00","61,57","","",""
"09/06/2022 07:00:00","60,66","","",""
"09/06/2022 06:50:00","62,87","","",""
"09/06/2022 06:40:00","61,57","","",""
"09/06/2022 06:30:00","58,64","","",""
"09/06/2022 06:20:00","62,35","","",""
"09/06/2022 06:10:00","60,61","","",""
"09/06/2022 06:00:00","58,97","","",""
"09/06/2022 05:50:00","59,82","","",""
"09/06/2022 05:40:00","59,87","","",""
"09/06/2022 05:30:00","58,49","","",""
"09/06/2022 05:20:00","60,25","","",""
"09/06/2022 05:10:00","61,08","","",""
"09/06/2022 05:00:00","61,82","","",""
"09/06/2022 04:50:00","57,10","","",""
"09/06/2022 04:40:00","59,13","","",""
"09/06/2022 04:30:00","59,60","","",""
"09/06/2022 04:20:00","61,24","","",""
