"Time stamp","Value","Events","Comment","User"
"09/06/2022 04:10:00","60,01","","",""
"09/06/2022 04:00:00","57,62","","",""
"09/06/2022 03:50:00","60,64","","",""
"09/06/2022 03:40:00","60,12","","",""
"09/06/2022 03:30:00","64,46","","",""
"09/06/2022 03:20:00","62,11","","",""
"09/06/2022 03:10:00","60,11","","",""
"09/06/2022 03:00:00","62,74","","",""
"09/06/2022 02:50:00","62,54","","",""
"09/06/2022 02:40:00","61,07","","",""
"09/06/2022 02:30:00","58,37","","",""
"09/06/2022 02:20:00","57,98","","",""
"09/06/2022 02:10:00","58,46","","",""
"09/06/2022 02:00:00","59,47","","",""
"09/06/2022 01:50:00","56,79","","",""
"09/06/2022 01:40:00","59,50","","",""
"09/06/2022 01:30:00","60,14","","",""
"09/06/2022 01:20:00","59,13","","",""
"09/06/2022 01:10:00","57,87","","",""
"09/06/2022 01:00:00","56,82","","",""
"09/06/2022 00:50:00","60,02","","",""
"09/06/2022 00:40:00","60,93","","",""
"09/06/2022 00:30:00","58,74","","",""
"09/06/2022 00:20:00","56,83","","",""
"09/06/2022 00:10:00","58,21","","",""
"09/06/2022 00:00:00","58,50","","",""
"08/06/2022 23:50:00","61,83","","",""
"08/06/2022 23:40:00","58,72","","",""
"08/06/2022 23:30:00","60,81","","",""
"08/06/2022 23:20:00","62,86","","",""
"08/06/2022 23:10:00","60,68","","",""
"08/06/2022 23:00:00","59,00","","",""
"08/06/2022 22:50:00","58,63","","",""
"08/06/2022 22:40:00","59,43","","",""
"08/06/2022 22:30:00","62,26","","",""
"08/06/2022 22:20:00","59,50","","",""
"08/06/2022 22:10:00","58,75","","",""
"08/06/2022 22:00:00","56,87","","",""
"08/06/2022 21:50:00","56,56","","",""
"08/06/2022 21:40:00","57,02","","",""
"08/06/2022 21:30:00","56,43","","",""
"08/06/2022 21:20:00","59,57","","",""
"08/06/2022 21:10:00","60,36","","",""
"08/06/2022 21:00:00","59,51","","",""
"08/06/2022 20:50:00","57,36","","",""
"08/06/2022 20:40:00","57,69","","",""
"08/06/2022 20:30:00","57,75","","",""
"08/06/2022 20:20:00","56,16","","",""
"08/06/2022 20:10:00","57,05","","",""
"08/06/2022 20:00:00","57,63","","",""
"08/06/2022 19:50:00","57,04","","",""
"08/06/2022 19:40:00","59,28","","",""
"08/06/2022 19:30:00","62,88","","",""
"08/06/2022 19:20:00","56,28","","",""
"08/06/2022 19:10:00","55,76","","",""
"08/06/2022 19:00:00","56,77","","",""
"08/06/2022 18:50:00","54,65","","",""
"08/06/2022 18:40:00","55,77","","",""
"08/06/2022 18:30:00","56,01","","",""
"08/06/2022 18:20:00","58,75","","",""
"08/06/2022 18:10:00","58,47","","",""
"08/06/2022 18:00:00","58,53","","",""
"08/06/2022 17:50:00","58,45","","",""
"08/06/2022 17:40:00","58,02","","",""
"08/06/2022 17:30:00","59,84","","",""
"08/06/2022 17:20:00","57,98","","",""
"08/06/2022 17:10:00","58,54","","",""
"08/06/2022 17:00:00","58,93","","",""
"08/06/2022 16:50:00","59,11","","",""
"08/06/2022 16:40:00","58,90","","",""
"08/06/2022 16:30:00","60,73","","",""
"08/06/2022 16:20:00","58,12","","",""
"08/06/2022 16:10:00","59,35","","",""
"08/06/2022 16:00:00","58,99","","",""
"08/06/2022 15:50:00","59,62","","",""
"08/06/2022 15:40:00","57,92","","",""
"08/06/2022 15:30:00","59,78","","",""
"08/06/2022 15:20:00","59,28","","",""
"08/06/2022 15:10:00","57,56","","",""
"08/06/2022 15:00:00","56,58","","",""
"08/06/2022 14:50:00","57,67","","",""
"08/06/2022 14:40:00","60,15","","",""
"08/06/2022 14:30:00","59,73","","",""
"08/06/2022 14:20:00","58,13","","",""
"08/06/2022 14:10:00","55,39","","",""
"08/06/2022 14:00:00","57,21","","",""
"08/06/2022 13:50:00","59,00","","",""
"08/06/2022 13:40:00","61,79","","",""
"08/06/2022 13:30:00","60,35","","",""
"08/06/2022 13:20:00","58,63","","",""
"08/06/2022 13:10:00","57,63","","",""
"08/06/2022 13:00:00","55,71","","",""
"08/06/2022 12:50:00","59,79","","",""
"08/06/2022 12:40:00","57,97","","",""
"08/06/2022 12:30:00","55,92","","",""
"08/06/2022 12:20:00","58,52","","",""
"08/06/2022 12:10:00","58,93","","",""
"08/06/2022 12:00:00","60,56","","",""
"08/06/2022 11:50:00","58,94","","",""
"08/06/2022 11:40:00","61,37","","",""
"08/06/2022 11:30:00","60,16","","",""
"08/06/2022 11:20:00","59,61","","",""
"08/06/2022 11:10:00","56,99","","",""
"08/06/2022 11:00:00","60,19","","",""
"08/06/2022 10:50:00","60,26","","",""
"08/06/2022 10:40:00","58,91","","",""
"08/06/2022 10:30:00","58,71","","",""
"08/06/2022 10:20:00","58,00","","",""
"08/06/2022 10:10:00","59,72","","",""
"08/06/2022 10:00:00","62,51","","",""
"08/06/2022 09:50:00","61,05","","",""
"08/06/2022 09:40:00","57,73","","",""
"08/06/2022 09:30:00","60,00","","",""
"08/06/2022 09:20:00","63,00","","",""
"08/06/2022 09:10:00","60,43","","",""
"08/06/2022 09:00:00","59,73","","",""
"08/06/2022 08:50:00","58,44","","",""
"08/06/2022 08:40:00","62,17","","",""
"08/06/2022 08:30:00","59,05","","",""
"08/06/2022 08:20:00","59,19","","",""
"08/06/2022 08:10:00","58,56","","",""
"08/06/2022 08:00:00","56,30","","",""
"08/06/2022 07:50:00","55,70","","",""
"08/06/2022 07:40:00","58,11","","",""
"08/06/2022 07:30:00","61,15","","",""
"08/06/2022 07:20:00","60,29","","",""
"08/06/2022 07:10:00","58,60","","",""
"08/06/2022 07:00:00","58,58","","",""
"08/06/2022 06:50:00","58,86","","",""
"08/06/2022 06:40:00","62,02","","",""
"08/06/2022 06:30:00","59,46","","",""
"08/06/2022 06:20:00","61,25","","",""
"08/06/2022 06:10:00","64,02","","",""
"08/06/2022 06:00:00","60,35","","",""
"08/06/2022 05:50:00","57,85","","",""
"08/06/2022 05:40:00","57,71","","",""
"08/06/2022 05:30:00","62,91","","",""
"08/06/2022 05:20:00","59,87","","",""
"08/06/2022 05:10:00","59,82","","",""
"08/06/2022 05:00:00","60,78","","",""
"08/06/2022 04:50:00","61,24","","",""
"08/06/2022 04:40:00","59,73","","",""
"08/06/2022 04:30:00","62,35","","",""
"08/06/2022 04:20:00","60,03","","",""
"08/06/2022 04:10:00","60,46","","",""
"08/06/2022 04:00:00","58,29","","",""
"08/06/2022 03:50:00","58,34","","",""
"08/06/2022 03:40:00","57,16","","",""
"08/06/2022 03:30:00","60,17","","",""
"08/06/2022 03:20:00","58,21","","",""
"08/06/2022 03:10:00","59,00","","",""
"08/06/2022 03:00:00","59,25","","",""
"08/06/2022 02:50:00","61,30","","",""
"08/06/2022 02:40:00","58,72","","",""
"08/06/2022 02:30:00","60,90","","",""
"08/06/2022 02:20:00","58,74","","",""
"08/06/2022 02:10:00","59,16","","",""
"08/06/2022 02:00:00","58,39","","",""
"08/06/2022 01:50:00","59,68","","",""
"08/06/2022 01:40:00","61,60","","",""
"08/06/2022 01:30:00","62,85","","",""
"08/06/2022 01:20:00","62,04","","",""
"08/06/2022 01:10:00","57,60","","",""
"08/06/2022 01:00:00","58,70","","",""
"08/06/2022 00:50:00","61,68","","",""
"08/06/2022 00:40:00","60,10","","",""
"08/06/2022 00:30:00","57,38","","",""
"08/06/2022 00:20:00","60,43","","",""
"08/06/2022 00:10:00","58,87","","",""
"08/06/2022 00:00:00","61,05","","",""
"07/06/2022 23:50:00","58,62","","",""
"07/06/2022 23:40:00","59,69","","",""
"07/06/2022 23:30:00","58,84","","",""
"07/06/2022 23:20:00","57,84","","",""
"07/06/2022 23:10:00","60,38","","",""
"07/06/2022 23:00:00","60,50","","",""
"07/06/2022 22:50:00","57,68","","",""
"07/06/2022 22:40:00","58,39","","",""
"07/06/2022 22:30:00","58,30","","",""
"07/06/2022 22:20:00","57,33","","",""
"07/06/2022 22:10:00","57,13","","",""
"07/06/2022 22:00:00","58,46","","",""
"07/06/2022 21:50:00","58,99","","",""
"07/06/2022 21:40:00","58,11","","",""
"07/06/2022 21:30:00","56,50","","",""
"07/06/2022 21:20:00","57,37","","",""
"07/06/2022 21:10:00","57,90","","",""
"07/06/2022 21:00:00","61,26","","",""
"07/06/2022 20:50:00","63,26","","",""
"07/06/2022 20:40:00","66,49","","",""
"07/06/2022 20:30:00","58,91","","",""
"07/06/2022 20:20:00","58,26","","",""
"07/06/2022 20:10:00","59,96","","",""
"07/06/2022 20:00:00","60,87","","",""
"07/06/2022 19:50:00","59,53","","",""
"07/06/2022 19:40:00","59,64","","",""
"07/06/2022 19:30:00","57,60","","",""
"07/06/2022 19:20:00","62,50","","",""
"07/06/2022 19:10:00","59,83","","",""
"07/06/2022 19:00:00","57,11","","",""
"07/06/2022 18:50:00","58,02","","",""
"07/06/2022 18:40:00","60,93","","",""
"07/06/2022 18:30:00","57,71","","",""
"07/06/2022 18:20:00","58,34","","",""
"07/06/2022 18:10:00","57,99","","",""
"07/06/2022 18:00:00","56,00","","",""
"07/06/2022 17:50:00","58,54","","",""
"07/06/2022 17:40:00","58,22","","",""
"07/06/2022 17:30:00","57,52","","",""
"07/06/2022 17:20:00","58,30","","",""
"07/06/2022 17:10:00","60,59","","",""
"07/06/2022 17:00:00","58,88","","",""
"07/06/2022 16:50:00","57,86","","",""
"07/06/2022 16:40:00","55,75","","",""
"07/06/2022 16:30:00","57,30","","",""
"07/06/2022 16:20:00","57,94","","",""
"07/06/2022 16:10:00","60,13","","",""
"07/06/2022 16:00:00","59,30","","",""
"07/06/2022 15:50:00","61,18","","",""
"07/06/2022 15:40:00","57,99","","",""
"07/06/2022 15:30:00","56,68","","",""
"07/06/2022 15:20:00","59,34","","",""
"07/06/2022 15:10:00","57,14","","",""
"07/06/2022 15:00:00","57,19","","",""
"07/06/2022 14:50:00","59,42","","",""
"07/06/2022 14:40:00","60,98","","",""
"07/06/2022 14:30:00","56,56","","",""
"07/06/2022 14:20:00","61,84","","",""
"07/06/2022 14:10:00","61,48","","",""
"07/06/2022 14:00:00","61,49","","",""
"07/06/2022 13:50:00","60,28","","",""
"07/06/2022 13:40:00","57,93","","",""
"07/06/2022 13:30:00","56,90","","",""
"07/06/2022 13:20:00","57,97","","",""
"07/06/2022 13:10:00","58,29","","",""
"07/06/2022 13:00:00","56,31","","",""
"07/06/2022 12:50:00","57,11","","",""
"07/06/2022 12:40:00","57,25","","",""
"07/06/2022 12:30:00","58,12","","",""
"07/06/2022 12:20:00","59,70","","",""
"07/06/2022 12:10:00","60,15","","",""
"07/06/2022 12:00:00","58,93","","",""
"07/06/2022 11:50:00","58,54","","",""
"07/06/2022 11:40:00","58,53","","",""
"07/06/2022 11:30:00","59,43","","",""
"07/06/2022 11:20:00","60,59","","",""
"07/06/2022 11:10:00","61,57","","",""
"07/06/2022 11:00:00","60,41","","",""
"07/06/2022 10:50:00","59,03","","",""
"07/06/2022 10:40:00","57,42","","",""
"07/06/2022 10:30:00","60,12","","",""
"07/06/2022 10:20:00","59,71","","",""
"07/06/2022 10:10:00","60,54","","",""
"07/06/2022 10:00:00","59,30","","",""
"07/06/2022 09:50:00","57,93","","",""
"07/06/2022 09:40:00","59,34","","",""
"07/06/2022 09:30:00","58,18","","",""
"07/06/2022 09:20:00","59,33","","",""
"07/06/2022 09:10:00","61,08","","",""
"07/06/2022 09:00:00","62,77","","",""
"07/06/2022 08:50:00","59,26","","",""
"07/06/2022 08:40:00","60,57","","",""
"07/06/2022 08:30:00","59,23","","",""
"07/06/2022 08:20:00","60,03","","",""
"07/06/2022 08:10:00","61,03","","",""
"07/06/2022 08:00:00","60,58","","",""
"07/06/2022 07:50:00","60,35","","",""
"07/06/2022 07:40:00","60,64","","",""
"07/06/2022 07:30:00","58,83","","",""
"07/06/2022 07:20:00","60,14","","",""
"07/06/2022 07:10:00","59,54","","",""
"07/06/2022 07:00:00","58,25","","",""
"07/06/2022 06:50:00","60,15","","",""
"07/06/2022 06:40:00","59,67","","",""
"07/06/2022 06:30:00","59,80","","",""
"07/06/2022 06:20:00","60,01","","",""
"07/06/2022 06:10:00","58,18","","",""
"07/06/2022 06:00:00","57,65","","",""
"07/06/2022 05:50:00","56,95","","",""
"07/06/2022 05:40:00","55,61","","",""
"07/06/2022 05:30:00","59,53","","",""
"07/06/2022 05:20:00","61,15","","",""
"07/06/2022 05:10:00","59,95","","",""
"07/06/2022 05:00:00","60,54","","",""
"07/06/2022 04:50:00","59,50","","",""
"07/06/2022 04:40:00","58,51","","",""
"07/06/2022 04:30:00","55,85","","",""
"07/06/2022 04:20:00","56,83","","",""
"07/06/2022 04:10:00","58,90","","",""
"07/06/2022 04:00:00","57,84","","",""
"07/06/2022 03:50:00","58,42","","",""
"07/06/2022 03:40:00","58,45","","",""
"07/06/2022 03:30:00","58,63","","",""
"07/06/2022 03:20:00","58,76","","",""
"07/06/2022 03:10:00","58,52","","",""
"07/06/2022 03:00:00","60,30","","",""
"07/06/2022 02:50:00","58,67","","",""
"07/06/2022 02:40:00","59,64","","",""
"07/06/2022 02:30:00","59,35","","",""
"07/06/2022 02:20:00","60,37","","",""
"07/06/2022 02:10:00","56,02","","",""
"07/06/2022 02:00:00","57,88","","",""
"07/06/2022 01:50:00","57,47","","",""
"07/06/2022 01:40:00","55,17","","",""
"07/06/2022 01:30:00","57,57","","",""
"07/06/2022 01:20:00","57,03","","",""
"07/06/2022 01:10:00","57,50","","",""
"07/06/2022 01:00:00","57,39","","",""
"07/06/2022 00:50:00","58,91","","",""
"07/06/2022 00:40:00","58,57","","",""
"07/06/2022 00:30:00","58,23","","",""
"07/06/2022 00:20:00","55,72","","",""
"07/06/2022 00:10:00","57,30","","",""
"07/06/2022 00:00:00","55,26","","",""
"06/06/2022 23:50:00","56,79","","",""
"06/06/2022 23:40:00","59,28","","",""
"06/06/2022 23:30:00","58,39","","",""
"06/06/2022 23:20:00","57,78","","",""
"06/06/2022 23:10:00","57,89","","",""
"06/06/2022 23:00:00","59,58","","",""
"06/06/2022 22:50:00","61,39","","",""
"06/06/2022 22:40:00","57,64","","",""
"06/06/2022 22:30:00","57,89","","",""
"06/06/2022 22:20:00","58,16","","",""
"06/06/2022 22:10:00","58,07","","",""
"06/06/2022 22:00:00","60,03","","",""
"06/06/2022 21:50:00","61,14","","",""
"06/06/2022 21:40:00","58,96","","",""
"06/06/2022 21:30:00","58,80","","",""
"06/06/2022 21:20:00","60,65","","",""
"06/06/2022 21:10:00","59,44","","",""
"06/06/2022 21:00:00","61,53","","",""
"06/06/2022 20:50:00","59,62","","",""
"06/06/2022 20:40:00","58,43","","",""
"06/06/2022 20:30:00","60,09","","",""
"06/06/2022 20:20:00","57,63","","",""
"06/06/2022 20:10:00","57,91","","",""
"06/06/2022 20:00:00","59,08","","",""
"06/06/2022 19:50:00","55,85","","",""
"06/06/2022 19:40:00","59,80","","",""
"06/06/2022 19:30:00","59,40","","",""
"06/06/2022 19:20:00","55,72","","",""
"06/06/2022 19:10:00","56,42","","",""
"06/06/2022 19:00:00","56,59","","",""
"06/06/2022 18:50:00","57,03","","",""
"06/06/2022 18:40:00","59,35","","",""
"06/06/2022 18:30:00","58,05","","",""
"06/06/2022 18:20:00","54,97","","",""
"06/06/2022 18:10:00","57,34","","",""
"06/06/2022 18:00:00","58,71","","",""
"06/06/2022 17:50:00","56,88","","",""
"06/06/2022 17:40:00","59,10","","",""
"06/06/2022 17:30:00","59,88","","",""
"06/06/2022 17:20:00","60,50","","",""
"06/06/2022 17:10:00","57,69","","",""
"06/06/2022 17:00:00","56,19","","",""
"06/06/2022 16:50:00","55,81","","",""
"06/06/2022 16:40:00","58,18","","",""
"06/06/2022 16:30:00","57,69","","",""
"06/06/2022 16:20:00","56,93","","",""
"06/06/2022 16:10:00","57,10","","",""
"06/06/2022 16:00:00","56,58","","",""
"06/06/2022 15:50:00","57,66","","",""
"06/06/2022 15:40:00","58,73","","",""
"06/06/2022 15:30:00","60,40","","",""
"06/06/2022 15:20:00","58,80","","",""
"06/06/2022 15:10:00","58,34","","",""
"06/06/2022 15:00:00","57,29","","",""
"06/06/2022 14:50:00","55,92","","",""
"06/06/2022 14:40:00","58,60","","",""
"06/06/2022 14:30:00","58,56","","",""
"06/06/2022 14:20:00","59,92","","",""
"06/06/2022 14:10:00","59,52","","",""
"06/06/2022 14:00:00","58,91","","",""
"06/06/2022 13:50:00","57,94","","",""
"06/06/2022 13:40:00","58,69","","",""
"06/06/2022 13:30:00","57,91","","",""
"06/06/2022 13:20:00","58,56","","",""
"06/06/2022 13:10:00","59,29","","",""
"06/06/2022 13:00:00","57,46","","",""
"06/06/2022 12:50:00","56,18","","",""
"06/06/2022 12:40:00","55,89","","",""
"06/06/2022 12:30:00","56,71","","",""
"06/06/2022 12:20:00","59,67","","",""
"06/06/2022 12:10:00","59,56","","",""
"06/06/2022 12:00:00","58,98","","",""
"06/06/2022 11:50:00","58,31","","",""
"06/06/2022 11:40:00","60,42","","",""
"06/06/2022 11:30:00","59,35","","",""
"06/06/2022 11:20:00","60,32","","",""
"06/06/2022 11:10:00","59,62","","",""
"06/06/2022 11:00:00","59,31","","",""
"06/06/2022 10:50:00","61,28","","",""
"06/06/2022 10:40:00","60,77","","",""
"06/06/2022 10:30:00","56,03","","",""
"06/06/2022 10:20:00","58,63","","",""
"06/06/2022 10:10:00","58,60","","",""
"06/06/2022 10:00:00","60,32","","",""
"06/06/2022 09:50:00","60,17","","",""
"06/06/2022 09:40:00","60,71","","",""
"06/06/2022 09:30:00","56,36","","",""
"06/06/2022 09:20:00","57,51","","",""
"06/06/2022 09:10:00","57,68","","",""
"06/06/2022 09:00:00","58,71","","",""
"06/06/2022 08:50:00","60,56","","",""
"06/06/2022 08:40:00","58,07","","",""
"06/06/2022 08:30:00","57,87","","",""
"06/06/2022 08:20:00","59,27","","",""
"06/06/2022 08:10:00","61,12","","",""
"06/06/2022 08:00:00","59,71","","",""
"06/06/2022 07:50:00","62,03","","",""
"06/06/2022 07:40:00","63,06","","",""
"06/06/2022 07:30:00","60,19","","",""
"06/06/2022 07:20:00","58,77","","",""
"06/06/2022 07:10:00","57,84","","",""
"06/06/2022 07:00:00","59,98","","",""
"06/06/2022 06:50:00","58,35","","",""
"06/06/2022 06:40:00","58,26","","",""
"06/06/2022 06:30:00","56,28","","",""
"06/06/2022 06:20:00","60,87","","",""
"06/06/2022 06:10:00","60,68","","",""
"06/06/2022 06:00:00","60,10","","",""
"06/06/2022 05:50:00","61,43","","",""
"06/06/2022 05:40:00","58,79","","",""
"06/06/2022 05:30:00","59,92","","",""
"06/06/2022 05:20:00","57,80","","",""
"06/06/2022 05:10:00","58,77","","",""
"06/06/2022 05:00:00","57,31","","",""
"06/06/2022 04:50:00","59,79","","",""
"06/06/2022 04:40:00","57,93","","",""
"06/06/2022 04:30:00","58,15","","",""
"06/06/2022 04:20:00","58,91","","",""
"06/06/2022 04:10:00","59,16","","",""
"06/06/2022 04:00:00","57,78","","",""
"06/06/2022 03:50:00","58,50","","",""
"06/06/2022 03:40:00","60,72","","",""
"06/06/2022 03:30:00","59,34","","",""
"06/06/2022 03:20:00","58,38","","",""
"06/06/2022 03:10:00","60,45","","",""
"06/06/2022 03:00:00","61,39","","",""
"06/06/2022 02:50:00","58,21","","",""
"06/06/2022 02:40:00","56,86","","",""
"06/06/2022 02:30:00","56,77","","",""
"06/06/2022 02:20:00","57,47","","",""
"06/06/2022 02:10:00","59,40","","",""
"06/06/2022 02:00:00","58,78","","",""
"06/06/2022 01:50:00","60,52","","",""
"06/06/2022 01:40:00","56,84","","",""
"06/06/2022 01:30:00","54,51","","",""
"06/06/2022 01:20:00","57,54","","",""
"06/06/2022 01:10:00","58,68","","",""
"06/06/2022 01:00:00","56,34","","",""
"06/06/2022 00:50:00","54,02","","",""
"06/06/2022 00:40:00","58,03","","",""
"06/06/2022 00:30:00","58,31","","",""
"06/06/2022 00:20:00","57,77","","",""
"06/06/2022 00:10:00","58,35","","",""
"06/06/2022 00:00:00","61,19","","",""
"05/06/2022 23:50:00","58,81","","",""
"05/06/2022 23:40:00","57,75","","",""
"05/06/2022 23:30:00","57,86","","",""
"05/06/2022 23:20:00","57,53","","",""
"05/06/2022 23:10:00","57,04","","",""
"05/06/2022 23:00:00","56,85","","",""
"05/06/2022 22:50:00","57,46","","",""
"05/06/2022 22:40:00","59,30","","",""
"05/06/2022 22:30:00","58,32","","",""
"05/06/2022 22:20:00","56,22","","",""
"05/06/2022 22:10:00","57,51","","",""
"05/06/2022 22:00:00","56,95","","",""
"05/06/2022 21:50:00","58,98","","",""
"05/06/2022 21:40:00","61,07","","",""
"05/06/2022 21:30:00","59,79","","",""
"05/06/2022 21:20:00","57,22","","",""
"05/06/2022 21:10:00","56,56","","",""
"05/06/2022 21:00:00","61,23","","",""
"05/06/2022 20:50:00","60,61","","",""
"05/06/2022 20:40:00","60,54","","",""
"05/06/2022 20:30:00","57,60","","",""
"05/06/2022 20:20:00","58,57","","",""
"05/06/2022 20:10:00","60,13","","",""
"05/06/2022 20:00:00","60,95","","",""
"05/06/2022 19:50:00","56,52","","",""
"05/06/2022 19:40:00","57,75","","",""
"05/06/2022 19:30:00","56,99","","",""
"05/06/2022 19:20:00","59,10","","",""
"05/06/2022 19:10:00","59,68","","",""
"05/06/2022 19:00:00","59,86","","",""
"05/06/2022 18:50:00","58,50","","",""
"05/06/2022 18:40:00","55,98","","",""
"05/06/2022 18:30:00","57,64","","",""
"05/06/2022 18:20:00","57,68","","",""
"05/06/2022 18:10:00","57,47","","",""
"05/06/2022 18:00:00","54,69","","",""
"05/06/2022 17:50:00","58,29","","",""
"05/06/2022 17:40:00","57,64","","",""
"05/06/2022 17:30:00","59,93","","",""
"05/06/2022 17:20:00","58,22","","",""
"05/06/2022 17:10:00","59,52","","",""
"05/06/2022 17:00:00","59,25","","",""
"05/06/2022 16:50:00","56,60","","",""
"05/06/2022 16:40:00","58,26","","",""
"05/06/2022 16:30:00","56,77","","",""
"05/06/2022 16:20:00","57,28","","",""
"05/06/2022 16:10:00","60,08","","",""
"05/06/2022 16:00:00","60,23","","",""
"05/06/2022 15:50:00","59,75","","",""
"05/06/2022 15:40:00","57,81","","",""
"05/06/2022 15:30:00","61,94","","",""
"05/06/2022 15:20:00","60,29","","",""
"05/06/2022 15:10:00","59,90","","",""
"05/06/2022 15:00:00","60,83","","",""
"05/06/2022 14:50:00","57,17","","",""
"05/06/2022 14:40:00","59,43","","",""
"05/06/2022 14:30:00","56,75","","",""
"05/06/2022 14:20:00","58,83","","",""
"05/06/2022 14:10:00","59,83","","",""
"05/06/2022 14:00:00","58,72","","",""
"05/06/2022 13:50:00","60,39","","",""
"05/06/2022 13:40:00","59,94","","",""
"05/06/2022 13:30:00","57,56","","",""
"05/06/2022 13:20:00","60,48","","",""
"05/06/2022 13:10:00","59,93","","",""
"05/06/2022 13:00:00","59,86","","",""
"05/06/2022 12:50:00","59,34","","",""
"05/06/2022 12:40:00","59,20","","",""
"05/06/2022 12:30:00","57,96","","",""
"05/06/2022 12:20:00","58,30","","",""
"05/06/2022 12:10:00","56,53","","",""
"05/06/2022 12:00:00","56,41","","",""
"05/06/2022 11:50:00","57,07","","",""
"05/06/2022 11:40:00","58,92","","",""
"05/06/2022 11:30:00","59,24","","",""
"05/06/2022 11:20:00","60,79","","",""
"05/06/2022 11:10:00","60,63","","",""
"05/06/2022 11:00:00","56,91","","",""
"05/06/2022 10:50:00","59,58","","",""
"05/06/2022 10:40:00","59,08","","",""
"05/06/2022 10:30:00","58,04","","",""
"05/06/2022 10:20:00","58,90","","",""
"05/06/2022 10:10:00","58,97","","",""
"05/06/2022 10:00:00","60,72","","",""
"05/06/2022 09:50:00","59,85","","",""
"05/06/2022 09:40:00","59,98","","",""
"05/06/2022 09:30:00","58,00","","",""
"05/06/2022 09:20:00","57,82","","",""
"05/06/2022 09:10:00","59,15","","",""
"05/06/2022 09:00:00","57,04","","",""
"05/06/2022 08:50:00","59,52","","",""
"05/06/2022 08:40:00","59,43","","",""
"05/06/2022 08:30:00","55,71","","",""
"05/06/2022 08:20:00","57,95","","",""
"05/06/2022 08:10:00","56,25","","",""
"05/06/2022 08:00:00","55,17","","",""
"05/06/2022 07:50:00","57,56","","",""
"05/06/2022 07:40:00","58,41","","",""
"05/06/2022 07:30:00","58,83","","",""
"05/06/2022 07:20:00","59,25","","",""
"05/06/2022 07:10:00","59,59","","",""
"05/06/2022 07:00:00","58,06","","",""
"05/06/2022 06:50:00","59,35","","",""
"05/06/2022 06:40:00","57,01","","",""
"05/06/2022 06:30:00","57,55","","",""
"05/06/2022 06:20:00","58,46","","",""
"05/06/2022 06:10:00","58,46","","",""
"05/06/2022 06:00:00","56,24","","",""
"05/06/2022 05:50:00","58,55","","",""
"05/06/2022 05:40:00","61,12","","",""
"05/06/2022 05:30:00","59,74","","",""
"05/06/2022 05:20:00","60,61","","",""
"05/06/2022 05:10:00","58,20","","",""
"05/06/2022 05:00:00","58,89","","",""
"05/06/2022 04:50:00","58,20","","",""
"05/06/2022 04:40:00","58,15","","",""
"05/06/2022 04:30:00","58,18","","",""
"05/06/2022 04:20:00","58,69","","",""
"05/06/2022 04:10:00","57,71","","",""
"05/06/2022 04:00:00","58,85","","",""
"05/06/2022 03:50:00","59,13","","",""
"05/06/2022 03:40:00","56,74","","",""
"05/06/2022 03:30:00","57,12","","",""
"05/06/2022 03:20:00","59,29","","",""
"05/06/2022 03:10:00","56,92","","",""
"05/06/2022 03:00:00","59,41","","",""
"05/06/2022 02:50:00","60,30","","",""
"05/06/2022 02:40:00","59,60","","",""
"05/06/2022 02:30:00","57,51","","",""
"05/06/2022 02:20:00","58,21","","",""
"05/06/2022 02:10:00","61,79","","",""
"05/06/2022 02:00:00","58,00","","",""
"05/06/2022 01:50:00","58,44","","",""
"05/06/2022 01:40:00","55,62","","",""
"05/06/2022 01:30:00","59,09","","",""
"05/06/2022 01:20:00","58,76","","",""
"05/06/2022 01:10:00","56,86","","",""
"05/06/2022 01:00:00","60,12","","",""
"05/06/2022 00:50:00","59,37","","",""
"05/06/2022 00:40:00","58,82","","",""
"05/06/2022 00:30:00","59,23","","",""
"05/06/2022 00:20:00","59,79","","",""
"05/06/2022 00:10:00","57,48","","",""
"05/06/2022 00:00:00","57,43","","",""
"04/06/2022 23:50:00","57,26","","",""
"04/06/2022 23:40:00","57,17","","",""
"04/06/2022 23:30:00","56,15","","",""
"04/06/2022 23:20:00","61,01","","",""
"04/06/2022 23:10:00","59,14","","",""
"04/06/2022 23:00:00","60,59","","",""
"04/06/2022 22:50:00","59,51","","",""
"04/06/2022 22:40:00","57,38","","",""
"04/06/2022 22:30:00","58,88","","",""
"04/06/2022 22:20:00","59,57","","",""
"04/06/2022 22:10:00","56,78","","",""
"04/06/2022 22:00:00","57,79","","",""
"04/06/2022 21:50:00","56,46","","",""
"04/06/2022 21:40:00","56,54","","",""
"04/06/2022 21:30:00","57,57","","",""
"04/06/2022 21:20:00","60,39","","",""
"04/06/2022 21:10:00","61,42","","",""
"04/06/2022 21:00:00","60,41","","",""
"04/06/2022 20:50:00","57,40","","",""
"04/06/2022 20:40:00","57,63","","",""
"04/06/2022 20:30:00","56,56","","",""
"04/06/2022 20:20:00","58,27","","",""
"04/06/2022 20:10:00","59,15","","",""
"04/06/2022 20:00:00","56,22","","",""
"04/06/2022 19:50:00","57,29","","",""
"04/06/2022 19:40:00","54,69","","",""
"04/06/2022 19:30:00","55,57","","",""
"04/06/2022 19:20:00","55,21","","",""
"04/06/2022 19:10:00","54,26","","",""
"04/06/2022 19:00:00","58,39","","",""
"04/06/2022 18:50:00","58,95","","",""
"04/06/2022 18:40:00","59,04","","",""
"04/06/2022 18:30:00","59,28","","",""
"04/06/2022 18:20:00","60,17","","",""
"04/06/2022 18:10:00","59,23","","",""
"04/06/2022 18:00:00","58,25","","",""
"04/06/2022 17:50:00","59,59","","",""
"04/06/2022 17:40:00","60,14","","",""
"04/06/2022 17:30:00","57,95","","",""
"04/06/2022 17:20:00","59,03","","",""
"04/06/2022 17:10:00","57,59","","",""
"04/06/2022 17:00:00","56,84","","",""
"04/06/2022 16:50:00","60,55","","",""
"04/06/2022 16:40:00","58,63","","",""
"04/06/2022 16:30:00","59,95","","",""
"04/06/2022 16:20:00","59,53","","",""
"04/06/2022 16:10:00","60,52","","",""
"04/06/2022 16:00:00","58,86","","",""
"04/06/2022 15:50:00","58,56","","",""
"04/06/2022 15:40:00","56,35","","",""
"04/06/2022 15:30:00","59,29","","",""
"04/06/2022 15:20:00","60,95","","",""
"04/06/2022 15:10:00","58,93","","",""
"04/06/2022 15:00:00","60,51","","",""
"04/06/2022 14:50:00","57,89","","",""
"04/06/2022 14:40:00","57,23","","",""
"04/06/2022 14:30:00","57,45","","",""
"04/06/2022 14:20:00","57,03","","",""
"04/06/2022 14:10:00","55,47","","",""
"04/06/2022 14:00:00","56,84","","",""
"04/06/2022 13:50:00","58,09","","",""
"04/06/2022 13:40:00","56,35","","",""
"04/06/2022 13:30:00","57,69","","",""
"04/06/2022 13:20:00","59,52","","",""
"04/06/2022 13:10:00","60,20","","",""
"04/06/2022 13:00:00","59,35","","",""
"04/06/2022 12:50:00","60,26","","",""
"04/06/2022 12:40:00","59,63","","",""
"04/06/2022 12:30:00","57,18","","",""
"04/06/2022 12:20:00","59,51","","",""
"04/06/2022 12:10:00","59,79","","",""
"04/06/2022 12:00:00","59,84","","",""
"04/06/2022 11:50:00","59,53","","",""
"04/06/2022 11:40:00","59,20","","",""
"04/06/2022 11:30:00","60,62","","",""
"04/06/2022 11:20:00","61,67","","",""
"04/06/2022 11:10:00","61,49","","",""
"04/06/2022 11:00:00","59,64","","",""
"04/06/2022 10:50:00","60,78","","",""
"04/06/2022 10:40:00","59,66","","",""
"04/06/2022 10:30:00","60,16","","",""
"04/06/2022 10:20:00","60,66","","",""
"04/06/2022 10:10:00","61,15","","",""
"04/06/2022 10:00:00","60,44","","",""
"04/06/2022 09:50:00","59,10","","",""
"04/06/2022 09:40:00","60,49","","",""
"04/06/2022 09:30:00","62,81","","",""
"04/06/2022 09:20:00","59,04","","",""
"04/06/2022 09:10:00","59,95","","",""
"04/06/2022 09:00:00","59,72","","",""
"04/06/2022 08:50:00","58,53","","",""
"04/06/2022 08:40:00","58,94","","",""
"04/06/2022 08:30:00","58,13","","",""
"04/06/2022 08:20:00","58,22","","",""
"04/06/2022 08:10:00","58,07","","",""
"04/06/2022 08:00:00","58,52","","",""
"04/06/2022 07:50:00","57,65","","",""
"04/06/2022 07:40:00","58,06","","",""
"04/06/2022 07:30:00","61,29","","",""
"04/06/2022 07:20:00","59,77","","",""
"04/06/2022 07:10:00","61,52","","",""
"04/06/2022 07:00:00","59,01","","",""
"04/06/2022 06:50:00","60,91","","",""
"04/06/2022 06:40:00","59,57","","",""
"04/06/2022 06:30:00","61,53","","",""
"04/06/2022 06:20:00","61,96","","",""
"04/06/2022 06:10:00","62,94","","",""
"04/06/2022 06:00:00","58,77","","",""
"04/06/2022 05:50:00","59,51","","",""
"04/06/2022 05:40:00","58,45","","",""
"04/06/2022 05:30:00","58,02","","",""
"04/06/2022 05:20:00","56,18","","",""
"04/06/2022 05:10:00","59,94","","",""
"04/06/2022 05:00:00","57,51","","",""
"04/06/2022 04:50:00","58,60","","",""
"04/06/2022 04:40:00","56,67","","",""
"04/06/2022 04:30:00","57,46","","",""
"04/06/2022 04:20:00","56,08","","",""
"04/06/2022 04:10:00","58,85","","",""
"04/06/2022 04:00:00","58,16","","",""
"04/06/2022 03:50:00","59,78","","",""
"04/06/2022 03:40:00","61,84","","",""
"04/06/2022 03:30:00","59,96","","",""
"04/06/2022 03:20:00","60,19","","",""
"04/06/2022 03:10:00","58,45","","",""
"04/06/2022 03:00:00","59,63","","",""
"04/06/2022 02:50:00","60,14","","",""
"04/06/2022 02:40:00","58,91","","",""
"04/06/2022 02:30:00","58,38","","",""
"04/06/2022 02:20:00","61,00","","",""
"04/06/2022 02:10:00","56,26","","",""
"04/06/2022 02:00:00","58,62","","",""
"04/06/2022 01:50:00","58,82","","",""
"04/06/2022 01:40:00","59,88","","",""
"04/06/2022 01:30:00","63,32","","",""
"04/06/2022 01:20:00","57,84","","",""
"04/06/2022 01:10:00","57,59","","",""
"04/06/2022 01:00:00","60,99","","",""
"04/06/2022 00:50:00","60,24","","",""
"04/06/2022 00:40:00","57,79","","",""
"04/06/2022 00:30:00","59,26","","",""
"04/06/2022 00:20:00","59,30","","",""
"04/06/2022 00:10:00","58,99","","",""
"04/06/2022 00:00:00","59,25","","",""
"03/06/2022 23:50:00","57,76","","",""
"03/06/2022 23:40:00","57,83","","",""
"03/06/2022 23:30:00","57,16","","",""
"03/06/2022 23:20:00","58,82","","",""
"03/06/2022 23:10:00","60,45","","",""
"03/06/2022 23:00:00","59,47","","",""
"03/06/2022 22:50:00","62,15","","",""
"03/06/2022 22:40:00","60,87","","",""
"03/06/2022 22:30:00","60,28","","",""
"03/06/2022 22:20:00","56,96","","",""
"03/06/2022 22:10:00","61,73","","",""
"03/06/2022 22:00:00","59,26","","",""
"03/06/2022 21:50:00","58,69","","",""
"03/06/2022 21:40:00","58,29","","",""
"03/06/2022 21:30:00","57,31","","",""
"03/06/2022 21:20:00","58,33","","",""
"03/06/2022 21:10:00","59,20","","",""
"03/06/2022 21:00:00","60,08","","",""
"03/06/2022 20:50:00","58,69","","",""
"03/06/2022 20:40:00","56,88","","",""
"03/06/2022 20:30:00","58,34","","",""
"03/06/2022 20:20:00","57,40","","",""
"03/06/2022 20:10:00","58,66","","",""
"03/06/2022 20:00:00","58,57","","",""
"03/06/2022 19:50:00","59,50","","",""
"03/06/2022 19:40:00","61,05","","",""
"03/06/2022 19:30:00","61,32","","",""
"03/06/2022 19:20:00","59,12","","",""
"03/06/2022 19:10:00","55,96","","",""
"03/06/2022 19:00:00","57,15","","",""
"03/06/2022 18:50:00","59,33","","",""
"03/06/2022 18:40:00","60,56","","",""
"03/06/2022 18:30:00","55,63","","",""
"03/06/2022 18:20:00","59,21","","",""
"03/06/2022 18:10:00","60,78","","",""
"03/06/2022 18:00:00","57,85","","",""
"03/06/2022 17:50:00","58,45","","",""
"03/06/2022 17:40:00","57,09","","",""
"03/06/2022 17:30:00","57,85","","",""
"03/06/2022 17:20:00","56,76","","",""
"03/06/2022 17:10:00","57,69","","",""
"03/06/2022 17:00:00","58,28","","",""
"03/06/2022 16:50:00","58,65","","",""
"03/06/2022 16:40:00","59,68","","",""
"03/06/2022 16:30:00","57,96","","",""
"03/06/2022 16:20:00","59,47","","",""
"03/06/2022 16:10:00","61,28","","",""
"03/06/2022 16:00:00","59,94","","",""
"03/06/2022 15:50:00","60,60","","",""
"03/06/2022 15:40:00","57,97","","",""
"03/06/2022 15:30:00","57,40","","",""
"03/06/2022 15:20:00","58,34","","",""
"03/06/2022 15:10:00","59,23","","",""
"03/06/2022 15:00:00","59,76","","",""
"03/06/2022 14:50:00","60,22","","",""
"03/06/2022 14:40:00","59,55","","",""
"03/06/2022 14:30:00","57,26","","",""
"03/06/2022 14:20:00","58,54","","",""
"03/06/2022 14:10:00","60,11","","",""
"03/06/2022 14:00:00","57,58","","",""
"03/06/2022 13:50:00","56,11","","",""
"03/06/2022 13:40:00","56,49","","",""
"03/06/2022 13:30:00","58,34","","",""
"03/06/2022 13:20:00","58,43","","",""
"03/06/2022 13:10:00","59,44","","",""
"03/06/2022 13:00:00","58,13","","",""
"03/06/2022 12:50:00","56,58","","",""
"03/06/2022 12:40:00","58,90","","",""
"03/06/2022 12:30:00","60,44","","",""
"03/06/2022 12:20:00","59,19","","",""
"03/06/2022 12:10:00","57,75","","",""
"03/06/2022 12:00:00","60,91","","",""
"03/06/2022 11:50:00","59,38","","",""
"03/06/2022 11:40:00","58,09","","",""
"03/06/2022 11:30:00","59,15","","",""
"03/06/2022 11:20:00","58,73","","",""
"03/06/2022 11:10:00","58,43","","",""
"03/06/2022 11:00:00","59,41","","",""
"03/06/2022 10:50:00","58,75","","",""
"03/06/2022 10:40:00","57,68","","",""
"03/06/2022 10:30:00","57,68","","",""
"03/06/2022 10:20:00","55,24","","",""
"03/06/2022 10:10:00","59,38","","",""
"03/06/2022 10:00:00","56,09","","",""
"03/06/2022 09:50:00","60,30","","",""
"03/06/2022 09:40:00","59,15","","",""
"03/06/2022 09:30:00","59,24","","",""
"03/06/2022 09:20:00","58,01","","",""
"03/06/2022 09:10:00","58,37","","",""
"03/06/2022 09:00:00","58,52","","",""
"03/06/2022 08:50:00","59,18","","",""
"03/06/2022 08:40:00","57,98","","",""
"03/06/2022 08:30:00","60,75","","",""
"03/06/2022 08:20:00","61,20","","",""
"03/06/2022 08:10:00","58,70","","",""
"03/06/2022 08:00:00","58,31","","",""
"03/06/2022 07:50:00","61,40","","",""
"03/06/2022 07:40:00","60,04","","",""
"03/06/2022 07:30:00","59,73","","",""
"03/06/2022 07:20:00","58,67","","",""
"03/06/2022 07:10:00","59,94","","",""
"03/06/2022 07:00:00","60,19","","",""
"03/06/2022 06:50:00","63,68","","",""
"03/06/2022 06:40:00","59,90","","",""
"03/06/2022 06:30:00","59,60","","",""
"03/06/2022 06:20:00","63,83","","",""
"03/06/2022 06:10:00","61,95","","",""
"03/06/2022 06:00:00","61,83","","",""
"03/06/2022 05:50:00","62,56","","",""
"03/06/2022 05:40:00","62,60","","",""
"03/06/2022 05:30:00","60,62","","",""
"03/06/2022 05:20:00","58,14","","",""
"03/06/2022 05:10:00","60,58","","",""
"03/06/2022 05:00:00","60,63","","",""
"03/06/2022 04:50:00","60,58","","",""
"03/06/2022 04:40:00","61,39","","",""
"03/06/2022 04:30:00","59,71","","",""
"03/06/2022 04:20:00","60,78","","",""
"03/06/2022 04:10:00","58,55","","",""
"03/06/2022 04:00:00","58,32","","",""
"03/06/2022 03:50:00","58,67","","",""
"03/06/2022 03:40:00","60,78","","",""
"03/06/2022 03:30:00","61,32","","",""
"03/06/2022 03:20:00","58,81","","",""
"03/06/2022 03:10:00","57,60","","",""
"03/06/2022 03:00:00","61,07","","",""
"03/06/2022 02:50:00","60,90","","",""
"03/06/2022 02:40:00","58,82","","",""
"03/06/2022 02:30:00","60,48","","",""
"03/06/2022 02:20:00","59,04","","",""
"03/06/2022 02:10:00","58,89","","",""
"03/06/2022 02:00:00","58,35","","",""
"03/06/2022 01:50:00","61,20","","",""
"03/06/2022 01:40:00","58,64","","",""
"03/06/2022 01:30:00","60,63","","",""
"03/06/2022 01:20:00","60,51","","",""
"03/06/2022 01:10:00","58,18","","",""
"03/06/2022 01:00:00","58,69","","",""
"03/06/2022 00:50:00","57,76","","",""
"03/06/2022 00:40:00","56,94","","",""
"03/06/2022 00:30:00","58,34","","",""
"03/06/2022 00:20:00","56,51","","",""
"03/06/2022 00:10:00","57,71","","",""
"03/06/2022 00:00:00","58,31","","",""
"02/06/2022 23:50:00","59,63","","",""
"02/06/2022 23:40:00","55,51","","",""
"02/06/2022 23:30:00","56,96","","",""
"02/06/2022 23:20:00","58,73","","",""
"02/06/2022 23:10:00","59,86","","",""
"02/06/2022 23:00:00","58,02","","",""
"02/06/2022 22:50:00","57,71","","",""
"02/06/2022 22:40:00","55,42","","",""
"02/06/2022 22:30:00","59,56","","",""
"02/06/2022 22:20:00","59,65","","",""
"02/06/2022 22:10:00","59,41","","",""
"02/06/2022 22:00:00","63,22","","",""
"02/06/2022 21:50:00","58,41","","",""
"02/06/2022 21:40:00","59,15","","",""
"02/06/2022 21:30:00","59,58","","",""
"02/06/2022 21:20:00","59,59","","",""
"02/06/2022 21:10:00","60,17","","",""
"02/06/2022 21:00:00","59,79","","",""
"02/06/2022 20:50:00","59,31","","",""
"02/06/2022 20:40:00","58,05","","",""
"02/06/2022 20:30:00","58,08","","",""
"02/06/2022 20:20:00","55,44","","",""
"02/06/2022 20:10:00","55,43","","",""
"02/06/2022 20:00:00","57,02","","",""
"02/06/2022 19:50:00","55,39","","",""
"02/06/2022 19:40:00","57,94","","",""
"02/06/2022 19:30:00","57,13","","",""
"02/06/2022 19:20:00","55,09","","",""
"02/06/2022 19:10:00","59,76","","",""
"02/06/2022 19:00:00","57,79","","",""
"02/06/2022 18:50:00","58,69","","",""
"02/06/2022 18:40:00","59,48","","",""
"02/06/2022 18:30:00","62,27","","",""
"02/06/2022 18:20:00","60,21","","",""
"02/06/2022 18:10:00","61,11","","",""
"02/06/2022 18:00:00","58,50","","",""
"02/06/2022 17:50:00","58,81","","",""
"02/06/2022 17:40:00","58,89","","",""
"02/06/2022 17:30:00","58,91","","",""
"02/06/2022 17:20:00","59,07","","",""
"02/06/2022 17:10:00","57,67","","",""
"02/06/2022 17:00:00","56,11","","",""
"02/06/2022 16:50:00","55,27","","",""
"02/06/2022 16:40:00","56,52","","",""
"02/06/2022 16:30:00","59,18","","",""
"02/06/2022 16:20:00","59,17","","",""
"02/06/2022 16:10:00","59,88","","",""
"02/06/2022 16:00:00","57,97","","",""
"02/06/2022 15:50:00","59,23","","",""
"02/06/2022 15:40:00","59,11","","",""
"02/06/2022 15:30:00","57,56","","",""
"02/06/2022 15:20:00","60,27","","",""
"02/06/2022 15:10:00","58,62","","",""
"02/06/2022 15:00:00","57,23","","",""
"02/06/2022 14:50:00","56,95","","",""
"02/06/2022 14:40:00","58,32","","",""
"02/06/2022 14:30:00","59,52","","",""
"02/06/2022 14:20:00","58,34","","",""
"02/06/2022 14:10:00","58,36","","",""
"02/06/2022 14:00:00","56,33","","",""
"02/06/2022 13:50:00","57,89","","",""
"02/06/2022 13:40:00","59,55","","",""
"02/06/2022 13:30:00","57,86","","",""
"02/06/2022 13:20:00","59,66","","",""
"02/06/2022 13:10:00","59,14","","",""
"02/06/2022 13:00:00","60,09","","",""
"02/06/2022 12:50:00","57,69","","",""
"02/06/2022 12:40:00","58,81","","",""
"02/06/2022 12:30:00","61,04","","",""
"02/06/2022 12:20:00","59,71","","",""
"02/06/2022 12:10:00","58,68","","",""
"02/06/2022 12:00:00","62,07","","",""
"02/06/2022 11:50:00","60,60","","",""
"02/06/2022 11:40:00","59,71","","",""
"02/06/2022 11:30:00","60,93","","",""
"02/06/2022 11:20:00","58,74","","",""
"02/06/2022 11:10:00","60,05","","",""
"02/06/2022 11:00:00","60,91","","",""
"02/06/2022 10:50:00","59,77","","",""
"02/06/2022 10:40:00","60,60","","",""
"02/06/2022 10:30:00","57,85","","",""
"02/06/2022 10:20:00","58,84","","",""
"02/06/2022 10:10:00","59,08","","",""
"02/06/2022 10:00:00","60,07","","",""
"02/06/2022 09:50:00","57,21","","",""
"02/06/2022 09:40:00","62,09","","",""
"02/06/2022 09:30:00","62,30","","",""
"02/06/2022 09:20:00","63,24","","",""
"02/06/2022 09:10:00","59,20","","",""
"02/06/2022 09:00:00","61,15","","",""
"02/06/2022 08:50:00","61,36","","",""
"02/06/2022 08:40:00","58,94","","",""
"02/06/2022 08:30:00","59,97","","",""
"02/06/2022 08:20:00","59,16","","",""
"02/06/2022 08:10:00","59,56","","",""
"02/06/2022 08:00:00","60,47","","",""
"02/06/2022 07:50:00","57,42","","",""
"02/06/2022 07:40:00","58,35","","",""
"02/06/2022 07:30:00","59,32","","",""
"02/06/2022 07:20:00","60,58","","",""
"02/06/2022 07:10:00","57,96","","",""
"02/06/2022 07:00:00","59,44","","",""
"02/06/2022 06:50:00","58,35","","",""
"02/06/2022 06:40:00","60,85","","",""
"02/06/2022 06:30:00","60,97","","",""
"02/06/2022 06:20:00","58,48","","",""
"02/06/2022 06:10:00","58,53","","",""
"02/06/2022 06:00:00","60,83","","",""
"02/06/2022 05:50:00","56,92","","",""
"02/06/2022 05:40:00","58,58","","",""
"02/06/2022 05:30:00","57,60","","",""
"02/06/2022 05:20:00","61,48","","",""
"02/06/2022 05:10:00","61,42","","",""
"02/06/2022 05:00:00","59,77","","",""
"02/06/2022 04:50:00","60,28","","",""
"02/06/2022 04:40:00","60,66","","",""
"02/06/2022 04:30:00","60,30","","",""
"02/06/2022 04:20:00","59,89","","",""
"02/06/2022 04:10:00","60,89","","",""
"02/06/2022 04:00:00","59,90","","",""
"02/06/2022 03:50:00","61,00","","",""
"02/06/2022 03:40:00","60,38","","",""
"02/06/2022 03:30:00","60,22","","",""
"02/06/2022 03:20:00","62,19","","",""
"02/06/2022 03:10:00","61,61","","",""
"02/06/2022 03:00:00","61,44","","",""
"02/06/2022 02:50:00","57,83","","",""
"02/06/2022 02:40:00","60,43","","",""
"02/06/2022 02:30:00","59,52","","",""
"02/06/2022 02:20:00","58,84","","",""
"02/06/2022 02:10:00","56,64","","",""
"02/06/2022 02:00:00","58,18","","",""
"02/06/2022 01:50:00","58,79","","",""
"02/06/2022 01:40:00","60,02","","",""
"02/06/2022 01:30:00","61,10","","",""
"02/06/2022 01:20:00","57,51","","",""
"02/06/2022 01:10:00","58,29","","",""
"02/06/2022 01:00:00","57,20","","",""
"02/06/2022 00:50:00","57,43","","",""
"02/06/2022 00:40:00","56,65","","",""
"02/06/2022 00:30:00","55,88","","",""
"02/06/2022 00:20:00","59,43","","",""
"02/06/2022 00:10:00","61,76","","",""
"02/06/2022 00:00:00","61,99","","",""
"01/06/2022 23:50:00","59,54","","",""
"01/06/2022 23:40:00","59,57","","",""
"01/06/2022 23:30:00","59,63","","",""
"01/06/2022 23:20:00","60,28","","",""
"01/06/2022 23:10:00","60,51","","",""
"01/06/2022 23:00:00","60,55","","",""
"01/06/2022 22:50:00","60,47","","",""
"01/06/2022 22:40:00","56,28","","",""
"01/06/2022 22:30:00","55,98","","",""
"01/06/2022 22:20:00","59,31","","",""
"01/06/2022 22:10:00","57,69","","",""
"01/06/2022 22:00:00","61,01","","",""
"01/06/2022 21:50:00","61,40","","",""
"01/06/2022 21:40:00","59,52","","",""
"01/06/2022 21:30:00","58,36","","",""
"01/06/2022 21:20:00","59,87","","",""
"01/06/2022 21:10:00","60,44","","",""
"01/06/2022 21:00:00","59,48","","",""
"01/06/2022 20:50:00","59,35","","",""
"01/06/2022 20:40:00","60,54","","",""
"01/06/2022 20:30:00","62,83","","",""
"01/06/2022 20:20:00","61,85","","",""
"01/06/2022 20:10:00","58,96","","",""
"01/06/2022 20:00:00","60,06","","",""
"01/06/2022 19:50:00","58,23","","",""
"01/06/2022 19:40:00","59,42","","",""
"01/06/2022 19:30:00","60,09","","",""
"01/06/2022 19:20:00","59,28","","",""
"01/06/2022 19:10:00","58,55","","",""
"01/06/2022 19:00:00","57,56","","",""
"01/06/2022 18:50:00","56,70","","",""
"01/06/2022 18:40:00","57,49","","",""
"01/06/2022 18:30:00","58,18","","",""
"01/06/2022 18:20:00","59,73","","",""
"01/06/2022 18:10:00","60,89","","",""
"01/06/2022 18:00:00","60,08","","",""
"01/06/2022 17:50:00","59,11","","",""
"01/06/2022 17:40:00","56,26","","",""
"01/06/2022 17:30:00","59,47","","",""
"01/06/2022 17:20:00","59,70","","",""
"01/06/2022 17:10:00","59,32","","",""
"01/06/2022 17:00:00","60,44","","",""
"01/06/2022 16:50:00","60,79","","",""
"01/06/2022 16:40:00","62,22","","",""
"01/06/2022 16:30:00","61,01","","",""
"01/06/2022 16:20:00","60,69","","",""
"01/06/2022 16:10:00","60,82","","",""
"01/06/2022 16:00:00","60,06","","",""
"01/06/2022 15:50:00","60,67","","",""
"01/06/2022 15:40:00","58,79","","",""
"01/06/2022 15:30:00","58,68","","",""
"01/06/2022 15:20:00","60,93","","",""
"01/06/2022 15:10:00","58,25","","",""
"01/06/2022 15:00:00","59,79","","",""
"01/06/2022 14:50:00","59,95","","",""
"01/06/2022 14:40:00","61,46","","",""
"01/06/2022 14:30:00","62,29","","",""
"01/06/2022 14:20:00","60,46","","",""
"01/06/2022 14:10:00","62,55","","",""
"01/06/2022 14:00:00","61,91","","",""
"01/06/2022 13:50:00","59,65","","",""
"01/06/2022 13:40:00","59,94","","",""
"01/06/2022 13:30:00","60,86","","",""
"01/06/2022 13:20:00","61,95","","",""
"01/06/2022 13:10:00","58,53","","",""
"01/06/2022 13:00:00","58,60","","",""
"01/06/2022 12:50:00","60,25","","",""
"01/06/2022 12:40:00","59,66","","",""
"01/06/2022 12:30:00","58,71","","",""
"01/06/2022 12:20:00","59,34","","",""
"01/06/2022 12:10:00","59,94","","",""
"01/06/2022 12:00:00","57,62","","",""
"01/06/2022 11:50:00","59,22","","",""
"01/06/2022 11:40:00","59,41","","",""
"01/06/2022 11:30:00","58,20","","",""
"01/06/2022 11:20:00","62,22","","",""
"01/06/2022 11:10:00","60,84","","",""
"01/06/2022 11:00:00","60,62","","",""
"01/06/2022 10:50:00","60,11","","",""
"01/06/2022 10:40:00","59,57","","",""
"01/06/2022 10:30:00","59,47","","",""
"01/06/2022 10:20:00","58,82","","",""
"01/06/2022 10:10:00","61,92","","",""
"01/06/2022 10:00:00","61,26","","",""
"01/06/2022 09:50:00","58,60","","",""
"01/06/2022 09:40:00","61,69","","",""
"01/06/2022 09:30:00","61,81","","",""
"01/06/2022 09:20:00","58,82","","",""
"01/06/2022 09:10:00","59,22","","",""
"01/06/2022 09:00:00","58,79","","",""
"01/06/2022 08:50:00","60,75","","",""
"01/06/2022 08:40:00","61,12","","",""
"01/06/2022 08:30:00","58,36","","",""
"01/06/2022 08:20:00","62,95","","",""
"01/06/2022 08:10:00","64,83","","",""
"01/06/2022 08:00:00","62,81","","",""
"01/06/2022 07:50:00","60,97","","",""
"01/06/2022 07:40:00","60,25","","",""
"01/06/2022 07:30:00","60,87","","",""
"01/06/2022 07:20:00","58,70","","",""
"01/06/2022 07:10:00","60,16","","",""
"01/06/2022 07:00:00","58,78","","",""
"01/06/2022 06:50:00","59,23","","",""
"01/06/2022 06:40:00","59,12","","",""
"01/06/2022 06:30:00","58,36","","",""
"01/06/2022 06:20:00","61,60","","",""
"01/06/2022 06:10:00","58,92","","",""
"01/06/2022 06:00:00","60,50","","",""
"01/06/2022 05:50:00","60,89","","",""
"01/06/2022 05:40:00","63,44","","",""
"01/06/2022 05:30:00","59,43","","",""
"01/06/2022 05:20:00","60,33","","",""
"01/06/2022 05:10:00","61,31","","",""
"01/06/2022 05:00:00","60,77","","",""
"01/06/2022 04:50:00","60,25","","",""
"01/06/2022 04:40:00","59,61","","",""
"01/06/2022 04:30:00","61,83","","",""
"01/06/2022 04:20:00","61,19","","",""
"01/06/2022 04:10:00","62,02","","",""
"01/06/2022 04:00:00","60,43","","",""
"01/06/2022 03:50:00","62,12","","",""
"01/06/2022 03:40:00","61,40","","",""
"01/06/2022 03:30:00","60,56","","",""
"01/06/2022 03:20:00","59,28","","",""
"01/06/2022 03:10:00","59,57","","",""
"01/06/2022 03:00:00","59,33","","",""
"01/06/2022 02:50:00","61,46","","",""
"01/06/2022 02:40:00","61,82","","",""
"01/06/2022 02:30:00","59,47","","",""
"01/06/2022 02:20:00","59,02","","",""
"01/06/2022 02:10:00","59,83","","",""
"01/06/2022 02:00:00","58,01","","",""
"01/06/2022 01:50:00","60,99","","",""
"01/06/2022 01:40:00","61,03","","",""
"01/06/2022 01:30:00","60,23","","",""
"01/06/2022 01:20:00","60,48","","",""
"01/06/2022 01:10:00","61,69","","",""
"01/06/2022 01:00:00","61,28","","",""
"01/06/2022 00:50:00","62,93","","",""
"01/06/2022 00:40:00","61,26","","",""
"01/06/2022 00:30:00","60,30","","",""
"01/06/2022 00:20:00","60,28","","",""
"01/06/2022 00:10:00","57,29","","",""
"01/06/2022 00:00:00","58,16","","",""
"31/05/2022 23:50:00","57,71","","",""
"31/05/2022 23:40:00","58,28","","",""
"31/05/2022 23:30:00","61,91","","",""
"31/05/2022 23:20:00","59,76","","",""
"31/05/2022 23:10:00","60,33","","",""
"31/05/2022 23:00:00","57,72","","",""
"31/05/2022 22:50:00","60,68","","",""
"31/05/2022 22:40:00","60,45","","",""
"31/05/2022 22:30:00","56,28","","",""
"31/05/2022 22:20:00","58,85","","",""
"31/05/2022 22:10:00","59,56","","",""
"31/05/2022 22:00:00","58,67","","",""
"31/05/2022 21:50:00","59,73","","",""
"31/05/2022 21:40:00","59,81","","",""
"31/05/2022 21:30:00","61,31","","",""
"31/05/2022 21:20:00","58,46","","",""
"31/05/2022 21:10:00","60,02","","",""
"31/05/2022 21:00:00","58,98","","",""
"31/05/2022 20:50:00","62,16","","",""
"31/05/2022 20:40:00","66,07","","",""
"31/05/2022 20:30:00","59,18","","",""
"31/05/2022 20:20:00","60,29","","",""
"31/05/2022 20:10:00","58,83","","",""
"31/05/2022 20:00:00","61,91","","",""
"31/05/2022 19:50:00","58,06","","",""
"31/05/2022 19:40:00","54,49","","",""
"31/05/2022 19:30:00","54,52","","",""
"31/05/2022 19:20:00","60,01","","",""
"31/05/2022 19:10:00","62,32","","",""
"31/05/2022 19:00:00","63,21","","",""
"31/05/2022 18:50:00","61,08","","",""
"31/05/2022 18:40:00","60,77","","",""
"31/05/2022 18:30:00","59,76","","",""
"31/05/2022 18:20:00","57,57","","",""
"31/05/2022 18:10:00","56,87","","",""
"31/05/2022 18:00:00","59,10","","",""
"31/05/2022 17:50:00","59,42","","",""
"31/05/2022 17:40:00","57,21","","",""
"31/05/2022 17:30:00","58,73","","",""
"31/05/2022 17:20:00","57,86","","",""
"31/05/2022 17:10:00","59,14","","",""
"31/05/2022 17:00:00","57,47","","",""
"31/05/2022 16:50:00","59,02","","",""
"31/05/2022 16:40:00","59,10","","",""
"31/05/2022 16:30:00","58,14","","",""
"31/05/2022 16:20:00","60,49","","",""
"31/05/2022 16:10:00","58,44","","",""
"31/05/2022 16:00:00","59,82","","",""
"31/05/2022 15:50:00","57,55","","",""
"31/05/2022 15:40:00","56,96","","",""
"31/05/2022 15:30:00","56,80","","",""
"31/05/2022 15:20:00","60,03","","",""
"31/05/2022 15:10:00","58,64","","",""
"31/05/2022 15:00:00","59,88","","",""
"31/05/2022 14:50:00","61,81","","",""
"31/05/2022 14:40:00","61,53","","",""
"31/05/2022 14:30:00","60,77","","",""
"31/05/2022 14:20:00","59,08","","",""
"31/05/2022 14:10:00","59,72","","",""
"31/05/2022 14:00:00","61,17","","",""
"31/05/2022 13:50:00","63,14","","",""
"31/05/2022 13:40:00","60,96","","",""
"31/05/2022 13:30:00","59,28","","",""
"31/05/2022 13:20:00","59,07","","",""
"31/05/2022 13:10:00","60,92","","",""
"31/05/2022 13:00:00","58,15","","",""
"31/05/2022 12:50:00","57,90","","",""
"31/05/2022 12:40:00","63,99","","",""
"31/05/2022 12:30:00","62,88","","",""
"31/05/2022 12:20:00","62,86","","",""
"31/05/2022 12:10:00","61,54","","",""
"31/05/2022 12:00:00","61,02","","",""
"31/05/2022 11:50:00","59,91","","",""
"31/05/2022 11:40:00","61,58","","",""
"31/05/2022 11:30:00","59,54","","",""
"31/05/2022 11:20:00","59,64","","",""
"31/05/2022 11:10:00","61,94","","",""
"31/05/2022 11:00:00","59,87","","",""
"31/05/2022 10:50:00","62,54","","",""
"31/05/2022 10:40:00","58,66","","",""
"31/05/2022 10:30:00","59,99","","",""
"31/05/2022 10:20:00","62,06","","",""
"31/05/2022 10:10:00","60,31","","",""
"31/05/2022 10:00:00","60,81","","",""
"31/05/2022 09:50:00","60,72","","",""
"31/05/2022 09:40:00","60,05","","",""
"31/05/2022 09:30:00","60,82","","",""
"31/05/2022 09:20:00","59,43","","",""
"31/05/2022 09:10:00","58,01","","",""
"31/05/2022 09:00:00","60,39","","",""
"31/05/2022 08:50:00","61,36","","",""
"31/05/2022 08:40:00","62,25","","",""
"31/05/2022 08:30:00","63,03","","",""
"31/05/2022 08:20:00","61,65","","",""
"31/05/2022 08:10:00","61,25","","",""
"31/05/2022 08:00:00","61,11","","",""
"31/05/2022 07:50:00","62,54","","",""
"31/05/2022 07:40:00","63,01","","",""
"31/05/2022 07:30:00","63,80","","",""
"31/05/2022 07:20:00","63,04","","",""
"31/05/2022 07:10:00","64,55","","",""
"31/05/2022 07:00:00","61,82","","",""
"31/05/2022 06:50:00","58,69","","",""
"31/05/2022 06:40:00","60,88","","",""
"31/05/2022 06:30:00","61,79","","",""
